time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
312.20000000000005,-24.768355685692704,4.572580749161659,35.20749401628303,26.2033732602373,5.537233183175547,-21.73696909556279,-35.95008485773576,2.5058465930392755,-5.29956608002567,-5.299566080025988,40.47325040739575,40274.518464095476,25420.778085158192,65695.29654925366,69610.36656488063,124020.47396525927,79821.07504450448,50485.22694369796,32595.38677867391,28989.329315220435,18673.8044985674,1579.8328932743877,103572.51625018907,0.6441613152037631,0.09606525453375205,3.35013,1.280006866534241,3.350130000000552,1.279695341086353,1.2802044500598964,2.617912164278119,20252.322682352267,2065.162178965525,0.0003978153657691735,0.00012373352775741365,0.00027408183801175983,0.000918209787978337,0.09606525453375243,0.0960652545337509,0.4956235613119325,3.410605131648481e-13,28989.329315220435,18673.8044985674,0.85,1.0667467630944694,0.6539693777704756,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4207511694864625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15410.89738164912,1579.8328932743877,0.4956235613119325,5.71660641416084
312.40000000000003,-24.773481607052037,4.573125832022416,35.20732830594107,26.20250276466834,5.53665186516585,-21.741648630577966,-35.95479992274193,2.5048188884271028,-5.299864569353872,-5.299864569354255,40.473170914679336,40271.79155068967,25422.95028354493,65694.74183423459,69609.36635757454,124021.79579696292,79821.57457191953,50483.999764143286,32597.3053419736,28989.47915584343,18674.292546002143,1579.8518314449811,103571.94149901537,0.6441748209966702,0.09606465762229108,3.35013,1.2800099667022007,3.3501299999991603,1.2797005302998348,1.2802093810513684,2.6179015485873576,20252.449423195994,2065.1751029348447,0.00039761197996931216,0.0001236697484845303,0.00027394223148478186,0.0009177420879641123,0.09606465762247084,0.09606465762260187,0.49562022797859917,3.979039320256561e-13,28989.47915584343,18674.292546002143,0.85,1.0667019291543491,0.6539031365100271,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4207806799397593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15410.93977135024,1579.8518314449811,0.49562022797859917,5.716892122522756
312.6,-24.778604632994067,4.5736677757842585,35.20716193827691,26.20158588923516,5.536049388963488,-21.746311373388956,-35.9594936488196,2.5037561293583956,-5.3000540661162745,-5.300054066116619,40.473024198712665,40269.00154928027,25424.83374289476,65693.83529217503,69608.28113438141,124022.45060229213,79822.03589345107,50482.75630835013,32599.19953900105,28989.33572501596,18674.609287351195,1579.8524299186008,103571.01333011931,0.6441889343202918,0.09606371393928477,3.35013,1.2800130514847115,3.3501300000001493,1.2797058818577225,1.2802144747189785,2.6178906008751683,20252.566470385747,2065.187038426552,0.0003974088046150388,0.00012360628800214056,0.00027380251661289826,0.0009172740249803688,0.09606371393928466,0.0960637139392849,0.4956168946452658,3.410605131648481e-13,28989.33572501596,18674.609287351195,0.85,1.0666568868793433,0.6538392474614891,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4208101770501345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15410.980310039595,1579.8524299186008,0.4956168946452658,5.717115248894926
312.8,-24.783724776958152,4.574206810713904,35.206995707317176,26.200932764355116,5.535729360789423,-21.750952399519484,-35.964157793764,2.5029569833507526,-5.300192817329446,-5.300192817329825,40.47295123589036,40266.11957027678,25426.579042212605,65692.69861248939,69607.13304153172,124022.94292722673,79822.49779042546,50481.484319170435,32601.126079172253,28989.230843482408,18674.866967838414,1579.8521552877935,103570.25779751391,0.6442001537973556,0.09606296768836946,3.35013,1.2800158219644802,3.3501299999989036,1.2797100092095752,1.2802183439604742,2.6178821575907176,20252.683663577725,2065.198988806343,0.0003972058389709522,0.00012354325724511453,0.0002736625817258377,0.0009168052249171806,0.09606296768836962,0.09606296768836925,0.49561356131193246,3.979039320256561e-13,28989.230843482408,18674.866967838414,0.85,1.066606882875942,0.6537731161526322,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4208396586330054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15411.021119049983,1579.8521552877935,0.49561356131193246,5.717304682133096
313.0,-24.78884206541799,4.574742619543377,35.20682945831802,26.200227357354038,5.535340750688059,-21.75559771510679,-35.96882630428297,2.502096400376817,-5.300408721161602,-5.300408721162008,40.47290258064984,40263.26406882562,25428.51470231637,65691.778771142,69606.03992365519,124023.84938506264,79822.99059855522,50480.21474372547,32603.084283144166,28989.294759091077,18675.234529502755,1579.863164354644,103569.67771919255,0.6442114126852354,0.09606238738026249,3.35013,1.2800186897022647,3.350130000001631,1.279714421377934,1.280222498396662,2.6178731317200787,20252.808699594323,2065.2117389316763,0.00039700308178656856,0.00012348019720713317,0.0002735228845794354,0.000916337221316104,0.09606238738026238,0.09606238738026252,0.49561022797859916,3.979039320256561e-13,28989.294759091077,18675.234529502755,0.85,1.0665569311114886,0.6537052910590808,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4208691247638987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15411.062364211539,1579.863164354644,0.49561022797859916,5.717530951408552
313.20000000000005,-24.79395649941955,4.575275668411204,35.20666403489034,26.199948519375198,5.535465528634358,-21.760170908690345,-35.97340142643077,2.5016799378765127,-5.3005187701531895,-5.3005187701536025,40.47299490164393,40260.09337983198,25430.170679304378,65690.26405913636,69604.65420747615,124024.24251973616,79823.42412669184,50478.86329895127,32605.06758637841,28989.41763295564,18675.433635221518,1579.8714128728423,103569.41643097799,0.6442155503665925,0.09606217492502543,3.35013,1.280020973891951,3.3501299999998246,1.2797167713071365,1.2802245900400386,2.6178683245497276,20252.918695002303,2065.2229553417633,0.0003968005328204125,0.000123418427445653,0.0002733821053747595,0.000915865592679143,0.09606217492509107,0.09606217492506251,0.49560689464526586,3.979039320256561e-13,28989.41763295564,18675.433635221518,0.85,1.0664958693171556,0.6536314612658641,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4208985755933712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15411.103366444586,1579.8714128728423,0.49560689464526586,5.7177693474442055
313.40000000000003,-24.799068137745007,4.5758046152948175,35.206497115606126,26.198717147950106,5.534460362096106,-21.764891009836965,-35.97817100873215,2.5002832341880747,-5.300945625416375,-5.300945625416749,40.47283356597152,40257.613929543404,25432.631869832283,65690.24579937568,69603.86623519538,124026.14260099566,79823.95115237536,50477.698846723375,32606.947006279985,28989.644495967994,18676.09745086497,1579.9002024586334,103568.7410935451,0.6442334073280037,0.09606143634527843,3.35013,1.2800245658447968,3.3501299999992797,1.279723671635557,1.280231234149697,2.61785420888429,20253.05241274788,2065.236590757076,0.00039659818954638283,0.00012335406260493737,0.0002732441269414455,0.0009154033469903448,0.09606143634527861,0.09606143634527829,0.4956035613119325,3.979039320256561e-13,28989.644495967994,18676.09745086497,0.85,1.0664591042668052,0.6535688574273496,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4209280111256528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15411.146083940985,1579.9002024586334,0.4956035613119325,5.718078282886609
313.6,-24.804176834734417,4.576331174414999,35.206330151410064,26.198137818742566,5.534237216731387,-21.769512040165015,-35.98280567731706,2.499572422161989,-5.3009754383578525,-5.30097543835823,40.472722922476656,40254.67423457534,25434.064527891063,65688.7387624664,69602.64056539544,124026.00076247839,79824.36427855257,50476.397947732374,32608.85147868911,28989.295669191888,18676.187296019707,1579.883749590974,103567.72704534009,0.6442442586098308,0.09606044431845939,3.35013,1.280027076420374,3.3501300000004113,1.2797273872794632,1.280234692579954,2.6178466080357534,20253.157231740166,2065.2472793196625,0.00039639605753008186,0.00012329154809339915,0.0002731045094366827,0.0009149356101991139,0.09606044431845938,0.09606044431845934,0.49560022797859915,3.979039320256561e-13,28989.295669191888,18676.187296019707,0.85,1.0664077054909615,0.6535046279547081,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4209574316972888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15411.184753248235,1579.883749590974,0.49560022797859915,5.7182603003648325
313.8,-24.809282060756498,4.576854504819162,35.2061635446414,26.197494752146326,5.533911023758008,-21.774147051519915,-35.98745738910509,2.4987760144668063,-5.301204430133794,-5.30120443013419,40.47270435254396,40251.807708152875,25436.00175750488,65687.80946565776,69601.54718081429,124026.98042273322,79824.85090940323,50475.11143655783,32610.82163649489,28989.43148441405,18676.56956469085,1579.8985676526845,103567.26004436213,0.6442544268152401,0.09605998083953166,3.35013,1.2800298490980642,3.3501300000000347,1.279731499853473,1.2802385483929875,2.6178381952648535,20253.280700448267,2065.259869624007,0.00039619415750819653,0.00012322883310599865,0.0002729653244021979,0.0009144693222395352,0.09605998083971104,0.0960599808398031,0.49559689464526585,3.979039320256561e-13,28989.43148441405,18676.56956469085,0.85,1.0663561615035213,0.6534357517841145,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4209868364681215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15411.225966340862,1579.8985676526845,0.49559689464526585,5.718467602463221
314.0,-24.81438508774809,4.577374613414131,35.205996496126005,26.19668946079912,5.533428864567273,-21.77878208787019,-35.992124083545036,2.497825864689386,-5.301435034359599,-5.301435034359967,40.47262637407924,40249.002600074185,25437.9348430183,65686.9374430925,69600.43281816824,124027.83862316597,79825.30907284471,50473.878854750765,32612.70024232661,28989.470961979423,18676.929933647552,1579.9092493125831,103566.60440368607,0.6442659805052295,0.09605931614675164,3.35013,1.2800328179402278,3.350129999998901,1.2797363258485557,1.2802431181402338,2.617828323173234,20253.396946362678,2065.271723408369,0.0003959924389805759,0.00012316594571489968,0.00027282649326567624,0.0009140042198841399,0.09605931614675163,0.09605931614675166,0.4955935613119325,3.410605131648481e-13,28989.470961979423,18676.929933647552,0.85,1.0663088030653851,0.6533698701395894,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4210162223876661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15411.266683512367,1579.9092493125831,0.4955935613119325,5.718720931026063
314.20000000000005,-24.81948525046068,4.577891759564248,35.20582934331755,26.19600947890433,5.533077072772939,-21.783408303535843,-35.996770626492776,2.4970001258480803,-5.301608166621804,-5.301608166622165,40.472559692186216,40246.13831566922,25439.71230993001,65685.85062559923,69599.30142680778,124028.44744241697,79825.77027356785,50472.60716242928,32614.62567904285,28989.433705679185,18677.219093477688,1579.91367089449,103565.91244102486,0.6442767831583658,0.09605862829174915,3.35013,1.2800356147950516,3.3501299999998184,1.2797405738499446,1.280247109928764,2.6178196334914503,20253.513962900743,2065.283655774474,0.000395790928063087,0.00012310335931866158,0.00027268756874442544,0.000913538804677762,0.09605862829174923,0.0960586282917492,0.49559022797859914,3.410605131648481e-13,28989.433705679185,18677.219093477688,0.85,1.0662584784451639,0.6533033491239437,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4210455967754776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15411.306945474353,1579.91367089449,0.49559022797859914,5.718944512001526
314.40000000000003,-24.824582560350617,4.578405802698479,35.20566211129779,26.19530305908995,5.532692675152813,-21.78803521247364,-36.00141720436511,2.496145327275846,-5.301817156315394,-5.30181715631571,40.472503684014505,40243.285496162345,25441.57411946154,65684.8596156239,69598.19087443753,124029.23885330129,79826.24037164092,50471.33499336574,32616.561531416864,28989.47385940222,18677.556772474632,1579.9232915370621,103565.3000146951,0.6442875390929835,0.09605801542428165,3.35013,1.2800383885717022,3.3501300000013554,1.279744956367348,1.2802512365496805,2.617810668705111,20253.633236887756,2065.295818336308,0.0003955896241042819,0.000123040801813637,0.00027254882229064487,0.0009130739860205581,0.09605801542428156,0.09605801542428168,0.4955868946452658,3.410605131648481e-13,28989.47385940222,18677.556772474632,0.85,1.0662081920858788,0.6532360870305193,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421074955800636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15411.347455581417,1579.9232915370621,0.4955868946452658,5.71917370421734
314.6,-24.829676726190876,4.578917050135489,35.20549541515419,26.19501552488657,5.532681603422066,-21.792713492130297,-36.00608623875303,2.4957183693313127,-5.30195733347324,-5.301957333473648,40.47254580703959,40240.52351903772,25443.251537793523,65683.77505683125,69597.23374656453,124030.04843541759,79826.68027439146,50469.970046762995,32618.56691958718,28989.563151059534,18677.879689490277,1579.9315908622639,103564.9156345185,0.6442966936812093,0.09605766383427322,3.35013,1.2800406194617975,3.350129999999973,1.2797473521138016,1.28025337589162,2.6178057680420106,20253.744849672323,2065.307199672908,0.0003953885383990576,0.00012297797153575348,0.0002724105668633041,0.0009126108123657609,0.09605766383513287,0.09605766383506126,0.49558356131193243,3.979039320256561e-13,28989.563151059534,18677.879689490277,0.85,1.0661543367979347,0.6531690455933896,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4211042995273022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15411.387810104061,1579.9315908622639,0.49558356131193243,5.719408202178159
314.8,-24.834768391156153,4.579424559044084,35.205327665106914,26.19381380444395,5.531841303782578,-21.797289378113078,-36.01071779904885,2.4943622907395193,-5.3023209379819605,-5.302320937982358,40.472415134620334,40237.64057064102,25445.494654843093,65683.13522548412,69595.99049770412,124031.22109451599,79827.17052876827,50468.82060170519,32620.388807847863,28989.735941968793,18678.338420988075,1579.954822730964,103564.25881706123,0.6443086773324905,0.09605696203197087,3.35013,1.280044092726894,3.3501299999991594,1.2797540611529872,1.280259830476557,2.617792044341488,20253.8692377469,2065.319883726543,0.00039518764536259135,0.00012291567480450597,0.0002722719705580854,0.0009121464967257586,0.09605696203197098,0.09605696203197084,0.49558022797859913,3.979039320256561e-13,28989.735941968793,18678.338420988075,0.85,1.066109433996554,0.6531011052815757,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4211336262770882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15411.427559861913,1579.954822730964,0.49558022797859913,5.7196917891390555
315.0,-24.839857160431432,4.579929578791609,35.20515983649678,26.19321868931877,5.531583111843586,-21.8018959745777,-36.01534244427455,2.493621925989828,-5.3023959169303225,-5.30239591693064,40.47231698431754,40234.74488398984,25446.98815148479,65681.73303547464,69594.82977542585,124031.30095487012,79827.63011641297,50467.54522497686,32622.316546040125,28989.483027959483,18678.487447301188,1579.9448481366637,103563.3419107441,0.6443194392009802,0.09605606122455568,3.35013,1.2800467670476068,3.3501300000014473,1.2797579111886612,1.280263425192236,2.6177841689514088,20253.985845012285,2065.3317743584494,0.0003949869603832034,0.00012285350015384203,0.0002721334602293614,0.0009116824691181905,0.09605606122455564,0.09605606122455565,0.49557689464526583,3.410605131648481e-13,28989.483027959483,18678.487447301188,0.85,1.0660576949482994,0.6530363528120194,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421162939750943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15411.467904716264,1579.9448481366637,0.49557689464526583,5.719888905781996
315.20000000000005,-24.84494310418991,4.580431432422585,35.20499210791285,26.192484818771504,5.5311716431694595,-21.806515359230943,-36.01998392315579,2.4927438982105006,-5.30263179919433,-5.302631799194709,40.47226593970916,40231.91936542104,25448.887821414533,65680.80718683558,69593.71803534121,124032.18202057522,79828.08609712031,50466.28742720013,32624.220744355753,28989.57616381947,18678.8492962612,1579.958146375186,103562.77936385784,0.6443298512095321,0.09605549419924962,3.35013,1.280049601267092,3.3501300000025194,1.2797623999692629,1.2802676591659603,2.617774987044832,20254.10153712013,2065.3435716702575,0.0003947864804955342,0.00012279112838229543,0.00027199535211323877,0.0009112197889751246,0.09605549419924961,0.09605549419924955,0.4955735613119325,3.979039320256561e-13,28989.57616381947,18678.8492962612,0.85,1.0660081099160554,0.6529693247987914,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4211922376741786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15411.508233717177,1579.958146375186,0.4955735613119325,5.720102228955218
315.40000000000003,-24.850026203943006,4.580930311897826,35.204824183886096,26.1917816818692,5.530798146282273,-21.811128385429733,-36.02461695028467,2.4919003277690024,-5.30282592688053,-5.302825926880865,40.47220116302327,40229.07536069278,25450.67231485513,65679.74767554791,69592.58194318372,124032.8312422422,79828.52956623433,50465.022983743496,32626.11842498981,28989.576984203362,18679.149707684504,1579.9652952568063,103562.12001876027,0.6443401957145809,0.09605483540500825,3.35013,1.2800523739447822,3.3501300000006884,1.2797667283752732,1.2802717329631734,2.617766133249264,20254.214054767777,2065.355045277213,0.0003945862062320778,0.00012272889933949923,0.00027185730689257854,0.0009107573195400342,0.09605483540500828,0.09605483540500812,0.4955702279785992,3.410605131648481e-13,28989.576984203362,18679.149707684504,0.85,1.0659580686278902,0.6529030483796265,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212215204490226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15411.548071329016,1579.9652952568063,0.4955702279785992,5.720339076617535
315.6,-24.85510645652518,4.581426188772661,35.20465615544799,26.191084447223716,5.530420358892807,-21.815739277690337,-36.029245786461956,2.491053180057935,-5.30302968505174,-5.303029685052156,40.472140703070444,40226.22818944996,25452.4738750989,65678.70206454887,69591.48017111834,124033.5550570143,79829.00495577283,50463.752974104376,32628.0577574094,28989.60101079705,18679.469880941804,1579.9739464100423,103561.48668621044,0.6443507061026716,0.09605420170169178,3.35013,1.2800551592605194,3.350129999999626,1.2797710729942156,1.2802758232410527,2.617757246350217,20254.334671313325,2065.367344741918,0.0003943861375208976,0.0001226667556643127,0.0002717193818565849,0.0009102952527392008,0.09605420170169188,0.09605420170169192,0.4955668946452658,3.979039320256561e-13,28989.60101079705,18679.469880941804,0.85,1.0659071340509587,0.6528360374868046,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212507879672565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15411.587923541665,1579.9739464100423,0.4955668946452658,5.720569022254048
315.8,-24.860183885086368,4.5819190755340165,35.204487987629264,26.190372195001714,5.5300373667272895,-21.8203481483033,-36.03387804524971,2.490201629944225,-5.303233523761492,-5.303233523761836,40.472077524740214,40223.404169609596,25454.267943186824,65677.67211279643,69590.34543013725,124034.23401246578,79829.44467645804,50462.50341593038,32629.934733919614,28989.620639141714,18679.77835047602,1579.9824091526368,103560.84472934276,0.644360910513421,0.09605355879818529,3.35013,1.2800579693028702,3.3501300000003953,1.2797754376597121,1.2802799338333073,2.617748318506788,20254.446237903998,2065.378721368051,0.00039418627325444694,0.0001226045951224449,0.00027158167813200206,0.000909833927360364,0.09605355879818525,0.09605355879818532,0.4955635613119325,3.410605131648481e-13,28989.620639141714,18679.77835047602,0.85,1.0658576115190408,0.6527701137420793,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212800402088803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15411.627705278806,1579.9824091526368,0.4955635613119325,5.7208010926682284
316.0,-24.865258472723085,4.582408994328143,35.20431969855508,26.189674680959456,5.529660862080215,-21.824953812510255,-36.03850227138025,2.4893562018673836,-5.303435170146713,-5.303435170147104,40.472014963184904,40220.56324204327,25456.048723523763,65676.61196556703,69589.23836954594,124034.92474185422,79829.91331130161,50461.23818379903,32631.861252780647,28989.63764878451,18680.089912398613,1579.990646682315,103560.20198177443,0.6443712797901026,0.09605291564506291,3.35013,1.2800607265951114,3.3501299999992216,1.279779773506741,1.2802840158562538,2.6177394496713022,20254.56514063823,2065.3908460726375,0.0003939866139026402,0.00012254257137699596,0.0002714440425256442,0.0009093728301864365,0.09605291564506298,0.09605291564506291,0.49556022797859917,3.979039320256561e-13,28989.63764878451,18680.089912398613,0.85,1.0658067904268211,0.6527034226527341,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213092773054234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15411.667264155112,1579.990646682315,0.49556022797859917,5.721031768794637
316.20000000000005,-24.87031696356732,4.582896203850485,35.20415196348491,26.189350964874052,5.529647363796473,-21.829565366101626,-36.0431082668714,2.4888957670459573,-5.303579247262974,-5.30357924726335,40.47205297466345,40217.71938870072,25457.674286618127,65675.39367531885,69588.16787942206,124035.5687263028,79830.34447065766,50459.895982345246,32633.831653680456,28989.726560262607,18680.36866838058,1579.999126979191,103559.80930501611,0.6443789191853405,0.09605255417669564,3.35013,1.2800629602326081,3.350130000001439,1.2797823203743601,1.280286309122596,2.617734240163612,20254.674535035654,2065.4020011967036,0.0003937876804571318,0.00012248082095230227,0.0002713068595048295,0.0009089132492329146,0.09605255417637241,0.09605255417862332,0.49555689464526587,3.979039320256561e-13,28989.726560262607,18680.36866838058,0.85,1.0657514038269054,0.6526354620593945,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213384991577886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15411.706829543691,1579.999126979191,0.49555689464526587,5.721262718552084
316.40000000000003,-24.875385672712824,4.583379766236174,35.20398315810603,26.188175996672385,5.528793087420123,-21.834159595896125,-36.04775330806149,2.487567010637631,-5.303945503117859,-5.303945503118243,40.47191462552325,40214.97456372344,25459.86256858762,65674.83713231106,69587.06197547668,124036.8154971793,79830.83298406035,50458.74557242229,32635.65267959785,28989.890953115,18680.84949058372,1580.0221269306767,103559.13117536767,0.644391850966119,0.09605182898763195,3.35013,1.280066396133043,3.350129999999474,1.2797888995025557,1.2802926358399327,2.6177207829370692,20254.79848138768,2065.4146402071738,0.00039358843783309134,0.00012241857615452581,0.00027116986167856556,0.0009084542887052128,0.09605182898772947,0.09605182898770162,0.4955535613119325,3.979039320256561e-13,28989.890953115,18680.84949058372,0.85,1.0657080369746015,0.6525698954220018,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213676294263475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15411.746606011875,1580.0221269306767,0.4955535613119325,5.721543975943947
316.6,-24.88045175972756,4.583860960123369,35.20381430954313,26.18758416445928,5.5285478231905225,-21.838741722670665,-36.052347568888194,2.4868377861336324,-5.30401619237449,-5.304016192374886,40.47181421802531,40212.06262019431,25461.28366768301,65673.34628787731,69585.86901909443,124036.77982071612,79831.2663798754,50457.45998097509,32637.562665444784,28989.627133938695,18680.967523179632,1580.0114577906193,103558.20161653406,0.6444017867794332,0.09605091587507152,3.35013,1.2800689786905428,3.350130000000418,1.2797926946356457,1.280296177714794,2.617713020274565,20254.908443222826,2065.4258531937844,0.00039338939093594834,0.00012235704055475744,0.0002710323503811909,0.000907993607982539,0.09605091587507147,0.09605091587507164,0.49555022797859916,3.979039320256561e-13,28989.627133938695,18680.967523179632,0.85,1.0656553787648826,0.6525052132199705,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213968196496738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15411.785446731374,1580.0114577906193,0.49555022797859916,5.721736976165804
316.8,-24.88551484126268,4.584339174412567,35.2036458479823,26.18702823473143,5.52828189503765,-21.84337635926072,-36.05699082892386,2.486143412893154,-5.30423225334647,-5.30423225334688,40.471801884065215,40209.333772436745,25463.07142648058,65672.40519891732,69584.86669461543,124037.6899403374,79831.70341855077,50456.170495891995,32639.48102517641,28989.7518192414,18681.32989483683,1580.0251382357994,103557.73824945067,0.6444115151906009,0.09605045976385322,3.35013,1.2800715826777744,3.3501299999990324,1.2797963275393267,1.2802995575644782,2.6177055894833816,20255.019329329953,2065.4371604299076,0.00039319055463401143,0.0001222948776747482,0.0002708956769592632,0.0009075357342515365,0.09605045976399688,0.09605045976389137,0.49554689464526586,3.979039320256561e-13,28989.7518192414,18681.32989483683,0.85,1.0656047814956002,0.6524393038275307,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214259958835147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15411.825149916112,1580.0251382357994,0.49554689464526586,5.721948891426848
317.0,-24.890575298857556,4.584814231630407,35.20347680795547,26.186106085684173,5.52771823203916,-21.847937632937526,-36.06158198146147,2.485080566119151,-5.304492824406566,-5.3044928244068865,40.4717028723663,40206.43320944358,25464.965669296027,65671.39887873961,69583.6336757639,124038.40539153919,79832.14803457088,50454.94756825076,32641.333851466803,28989.806046479272,18681.656328097233,1580.0379803050193,103557.05291726506,0.6444215700562117,0.09604975540363907,3.35013,1.2800745344860482,3.3501299999999525,1.2798016709174564,1.2803046488095133,2.617694660140879,20255.13213797233,2065.448663710067,0.00039299191375022336,0.00012223344106618547,0.0002707584726840379,0.000907076082092976,0.09604975540363905,0.09604975540363897,0.4955435613119325,3.410605131648481e-13,28989.806046479272,18681.656328097233,0.85,1.06555548035431,0.6523720521155492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214551559183675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15411.863718341338,1580.0379803050193,0.4955435613119325,5.722204836604615
317.20000000000005,-24.89563291876092,4.585286606555805,35.20330769632871,26.185453275125496,5.5273893109652645,-21.852523262691207,-36.066187907103426,2.4842796548955475,-5.304645449661734,-5.3046454496621305,40.47162268274769,40203.59551154194,25466.575044761183,65670.17055630313,69582.5171872318,124038.8043901232,79832.6175872984,50453.695911608644,32643.246306321955,28989.712158130227,18681.890835820475,1580.038887928726,103556.2916946979,0.6444317464732432,0.09604899937247222,3.35013,1.2800772456219423,3.350130000000234,1.2798057977163482,1.280308523255906,2.617686219251299,20255.251273593454,2065.4608121625074,0.00039279347648658153,0.00012217183540321857,0.00027062164108336296,0.0009066176784426068,0.09604899937247215,0.0960489993724721,0.49554022797859915,3.979039320256561e-13,28989.712158130227,18681.890835820475,0.85,1.065504110015739,0.6523067610770303,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214843019498995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15411.903175878106,1580.038887928726,0.49554022797859915,5.722417387906473
317.40000000000003,-24.900687714142105,4.585756027944148,35.20313854603302,26.184727192763262,5.526991772529096,-21.85711321328926,-36.070794391538925,2.483417271676216,-5.304864231082092,-5.3048642310824805,40.47155919427372,40200.77098729142,25468.34716699357,65669.118154285,69581.38495400011,124039.48822478017,79833.04733029172,50452.43336358292,32645.12662967645,28989.756103786498,18682.20121429121,1580.049170610702,103555.66759410569,0.6444414760650929,0.09604837145294402,3.35013,1.2800800073100258,3.350130000000357,1.2798102095464894,1.2803126831035174,2.617677195423487,20255.360308629206,2065.4719306418815,0.0003925952421326318,0.0001221102509374655,0.0002704849911951663,0.0009061598835526625,0.09604837145294409,0.09604837145294397,0.49553689464526585,3.979039320256561e-13,28989.756103786498,18682.20121429121,0.85,1.0654537697145934,0.6522405690481752,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215134327453032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15411.942184421932,1580.049170610702,0.49553689464526585,5.722639305698696
317.6,-24.905739693440324,4.586222593542514,35.20296925813358,26.18403397444638,5.526618629747679,-21.861698188557675,-36.0754000727087,2.4825771248650357,-5.3050630922749065,-5.305063092275268,40.471491506199385,40197.95490721273,25470.060640980788,65668.0155481935,69580.28136098848,124040.10192866268,79833.5129891766,50451.18653540075,32647.02939308427,28989.75992669342,18682.4929025402,1580.056690929812,103555.00486422483,0.6444514528503421,0.09604770778949229,3.35013,1.280082768448629,3.3501299999979643,1.2798145177404148,1.280316739531525,2.617668383630188,20255.47845629874,2065.4839783512966,0.00039239721016447713,0.00012204870586394352,0.00027034850430053363,0.0009057026347123468,0.09604770778949227,0.09604770778949245,0.4955335613119325,3.410605131648481e-13,28989.75992669342,18682.4929025402,0.85,1.065402923690613,0.6521747052504927,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421542548378672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15411.981028240407,1580.056690929812,0.4955335613119325,5.722869538791863
317.8,-24.910788853839502,4.586686280735526,35.20279984878491,26.183316588308685,5.5262318253347615,-21.866281992699104,-36.080001772474475,2.4817249641943766,-5.305270101474946,-5.3052701014752985,40.47142319674168,40195.13603026852,25471.787684192874,65666.92371446139,69579.14237906993,124040.70632371459,79833.93771165852,50449.9313628571,32648.89594311269,28989.776260451777,18682.782336668068,1580.0651704909887,103554.35042594209,0.6444610737529339,0.09604705075547658,3.35013,1.2800854993658146,3.3501299999995684,1.279818881327827,1.2803208516319649,2.617659458597924,20255.586217522825,2065.4949669380294,0.00039219938049995693,0.00012198724259487454,0.0002702121379050824,0.0009052457895599537,0.09604705075547651,0.09604705075547668,0.49553022797859914,3.410605131648481e-13,28989.776260451777,18682.782336668068,0.85,1.065352665248749,0.6521090509140478,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215716488968657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,43.0,15412.01973460149,1580.0651704909887,0.49553022797859914,5.72309763448036
318.0,-24.915835191609773,4.587147119116862,35.202630316784074,26.18260873658585,5.525850956288953,-21.870862662137593,-36.084599246364064,2.4808784268167647,-5.305473063872398,-5.3054730638727925,40.47135399986179,40192.313377170125,25473.49697119836,65665.81034836848,69578.01551871185,124041.29687493296,79834.37560954795,50448.67346800633,32650.780157268462,28989.784385022755,18683.068113544912,1580.073086395598,103553.68802903383,0.6444707509862443,0.09604638634255269,3.35013,1.280088185775094,3.3501299999991825,1.2798232184161829,1.2803249374801005,2.6176505878256218,20255.69732163103,2065.506296404076,0.0003920017530927087,0.00012192586430697879,0.0002700758887857299,0.0009047893372977373,0.09604638634255264,0.09604638634255269,0.4955268946452658,3.979039320256561e-13,28989.784385022755,18683.068113544912,0.85,1.0653018971511132,0.6520432393119051,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216007342819141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15412.058367200661,1580.073086395598,0.4955268946452658,5.723325381527476
318.20000000000005,-24.920878716347993,4.587605115098156,35.20246067304329,26.181905914004915,5.525470959670021,-21.875440711940204,-36.0891962313093,2.4800329552622484,-5.305677374696984,-5.3056773746973835,40.47128554561274,40189.50034341132,25475.202411223512,65664.70275463483,69576.90282763427,124041.90122683265,79834.82702798392,50447.424543760964,32652.669426914395,28989.795987974874,18683.357575136873,1580.0812227873785,103553.02971603021,0.6444804779891115,0.09604572591372551,3.35013,1.2800909441662953,3.3501300000014878,1.279827550167751,1.280329018245784,2.6176417280288176,20255.811856192544,2065.517975679008,0.0003918043273747856,0.0001218645210545875,0.0002699398063201981,0.0009043334433474851,0.09604572591372557,0.0960457259137254,0.4955235613119325,3.979039320256561e-13,28989.795987974874,18683.357575136873,0.85,1.065251078338181,0.6519774975402565,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216298045105817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15412.096931068227,1580.0812227873785,0.4955235613119325,5.723552646420787
318.40000000000003,-24.92591942456528,4.588060279212199,35.20229091370744,26.181203126348578,5.525090708889039,-21.880016251655288,-36.093789025302954,2.4791875359790376,-5.305882063146328,-5.305882063146719,40.47121669965082,40186.683824279506,25476.901531574218,65663.58535585372,69575.79098832542,124042.50008444228,79835.27826871324,50446.171104667425,32654.563515606464,28989.807564542647,18683.645645033066,1580.0893771874953,103552.3706211497,0.6444901575643772,0.09604506455180342,3.35013,1.2800936553021893,3.3501299999996714,1.2798318812887792,1.2803330986370416,2.6176328695816276,20255.926345666063,2065.5296503562445,0.00039160710329105104,0.00012180326218256495,0.0002698038411084861,0.0009038779422127725,0.09604506455180338,0.09604506455180346,0.4955202279785992,3.979039320256561e-13,28989.807564542647,18683.645645033066,0.85,1.0652000207850103,0.6519116525988945,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216588596364064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15412.135351481847,1580.0893771874953,0.4955202279785992,5.723780244599379
318.6,-24.93095732590909,4.58851262318369,35.202121038977985,26.180500268843048,5.524710395622448,-21.884589270794702,-36.09838143512604,2.4783423405080716,-5.306086839769307,-5.306086839769692,40.4711473333514,40183.876949194906,25478.593617104958,65662.47056629986,69574.67925312342,124043.09128930343,79835.72865188919,50444.92634796078,32656.447004364898,28989.818419075043,18683.931752151253,1580.0975045210955,103551.70996623405,0.6444997854783868,0.09604440150658643,3.35013,1.2800964092975486,3.3501300000003256,1.2798362109839063,1.2803371778574755,2.617624014110761,20256.04061755986,2065.5413028465236,0.0003914100802727148,0.00012174203686134168,0.00026966804341137316,0.0009034230022737436,0.09604440150658632,0.09604440150658645,0.4955168946452658,3.979039320256561e-13,28989.818419075043,18683.931752151253,0.85,1.0651492043398436,0.6518460878883293,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421687899637544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15412.173702621367,1580.0975045210955,0.4955168946452658,5.72400760867378
318.8,-24.935992403925813,4.588962155590799,35.20195104208852,26.179787492752098,5.524326131938906,-21.88916014344289,-36.10296591706572,2.4774938714559918,-5.30629242916001,-5.306292429160395,40.471076327691414,40181.053624203196,25480.280555734327,65661.33417993752,69573.54736739484,124043.65581446144,79836.15660744463,50443.66286425299,32658.326381324045,28989.827891332272,18684.210918152512,1580.1056124524596,103551.04507527078,0.644509204683445,0.09604373373452108,3.35013,1.2800990808708592,3.350130000000422,1.27984055549187,1.2803412721527587,2.617615128403611,20256.149199084197,2065.5523750806033,0.00039121325877197944,0.00012168094557342829,0.00026953231319855114,0.0009029682884158621,0.09604373373452114,0.096043733734521,0.4955135613119325,3.979039320256561e-13,28989.827891332272,18684.210918152512,0.85,1.0650981356154117,0.6517803184583787,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4217169245678327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15412.21190836397,1580.1056124524596,0.4955135613119325,5.724234674042599
319.0,-24.941024075808357,4.589408947735206,35.20178107354823,26.179199572093808,5.524019687028691,-21.893776731116574,-36.10758710475636,2.476772342349064,-5.30648414483062,-5.306484144830963,40.47102635909094,40178.371888512585,25481.924713357887,65660.29660187048,69572.57395079936,124044.34801999378,79836.57758104488,50442.3755187991,32660.224513606427,28989.84935583653,18684.520785761724,1580.1135452887595,103550.4301729826,0.644519416310798,0.09604312290873017,3.35013,1.2801016310090203,3.3501299999998304,1.2798443101332555,1.2803447766359124,2.617607449183557,20256.256009136407,2065.563266674798,0.0003910166613635179,0.00012161939380110959,0.0002693972675624083,0.000902515867978851,0.09604312290894786,0.09604312290894772,0.49551022797859917,3.410605131648481e-13,28989.84935583653,18684.520785761724,0.85,1.0650481415629771,0.6517165246808749,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421745934330735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15412.250119848177,1580.1135452887595,0.49551022797859917,5.724460880283546
319.20000000000005,-24.94605353870715,4.589852812289638,35.20161079970394,26.178358622733526,5.523544141024215,-21.89829511429837,-36.11213372843338,2.4757857166154524,-5.3067224371628186,-5.30672243716318,40.470940169701656,40175.43851051654,25483.681267341006,65659.11977785754,69571.31798057677,124044.88714286822,79837.03934375191,50441.159873691766,32662.088300066825,28989.887894950436,18684.796517113893,1580.124577256219,103549.75784159574,0.6445280707818287,0.09604243840358079,3.35013,1.2801045174291357,3.350129999998311,1.279849295386978,1.2803495124376072,2.6175972531102167,20256.373168261864,2065.5752135807707,0.00039082024108188433,0.00012155886323627478,0.00026926137784560953,0.0009020606197619119,0.09604243840358072,0.09604243840358094,0.4955068946452658,3.410605131648481e-13,28989.887894950436,18684.796517113893,0.85,1.0649961903924199,0.6516488357718456,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42177492556645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15412.287443177775,1580.124577256219,0.4955068946452658,5.724697577293917
319.40000000000003,-24.951080192794976,4.59029401184439,35.201440420215796,26.177668093610578,5.523184475462897,-21.90285594303543,-36.11671283198518,2.4749602257033954,-5.306902208407394,-5.306902208407714,40.47085987570977,40172.62969389065,25485.280267149166,65657.90996103981,69570.17823589785,124045.29745710961,79837.4649049335,50439.91636292649,32663.942824452235,28989.838954062594,18685.03491460402,1580.1288240445301,103549.03054788256,0.6445373823639516,0.09604171117564016,3.35013,1.280107221421786,3.350129999999218,1.2798535320409932,1.280353499601668,2.617588588170335,20256.481142282082,2065.5862238666705,0.0003906240211786974,0.00012149792837025585,0.00026912609280844155,0.0009016073973003443,0.09604171117564032,0.09604171117563993,0.49550356131193246,3.410605131648481e-13,28989.838954062594,18685.03491460402,0.85,1.0649453783209832,0.6515841937840389,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218039051709235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15412.326106233522,1580.1288240445301,0.49550356131193246,5.724916116026886
319.6,-24.956104035876614,4.590732423601757,35.201269980549554,26.1769606609829,5.522798407895617,-21.907416882119872,-36.12128816368056,2.4741112541388475,-5.307113380506394,-5.307113380506768,40.470789823541985,40169.81868909189,25486.95294557945,65656.77163467134,69569.07054585661,124045.88278377953,79837.91268347221,50438.660826707506,32665.83539640523,28989.859292343455,18685.31979654838,1580.1376900654311,103548.37575805176,0.6445467571304626,0.09604105265344204,3.35013,1.280109901786782,3.3501300000002074,1.2798578773409406,1.2803575957087552,2.6175797010839204,20256.594753323418,2065.597808968753,0.00039042800154956566,0.00012143707186339594,0.0002689909296861697,0.0009011545832695278,0.09604105265344189,0.09604105265344197,0.4955002279785991,3.979039320256561e-13,28989.859292343455,18685.31979654838,0.85,1.0648938750284294,0.6515183859638245,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421832869686428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15412.36396705499,1580.1376900654311,0.4955002279785991,5.725137557850782
319.8,-24.961125090394418,4.591168089409972,35.201099418753294,26.176257489156,5.5224183954453805,-21.911974705191398,-36.12586670843882,2.473268010242346,-5.3073175475106495,-5.307317547511035,40.47071690030098,40167.03012268438,25488.60051507159,65655.63063775597,69567.9567969363,124046.42050861356,79838.35550872647,50437.428834474646,32667.696304724246,28989.86319660567,18685.59211240888,1580.1454828475353,103547.70291075416,0.6445560638104949,0.09604037680103103,3.35013,1.2801126239122822,3.350129999999767,1.279862195661685,1.28036166507938,2.6175708692356467,20256.707107610004,2065.6092659175156,0.00039023218112953234,0.0001213762007921815,0.0002688559803373508,0.0009007024854075691,0.09604037680103115,0.09604037680103109,0.4954968946452658,3.979039320256561e-13,28989.86319660567,18685.59211240888,0.85,1.0648431622782575,0.6514534543297648,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218618190985777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15412.401750802528,1580.1454828475353,0.4954968946452658,5.7253640816688565
320.0,-24.966143055825874,4.5916011253923825,35.200929047292526,26.17569649536165,5.522198597731891,-21.91651708394457,-36.13041661502791,2.4725726261116923,-5.307497286472767,-5.307497286473121,40.470688329727636,40164.153511846715,25490.17841055367,65654.3319224004,69566.78240588044,124046.86121960936,79838.77930973197,50436.15041657766,32669.587659060344,28989.900403175234,18685.82902289856,1580.153500944879,103547.14154074794,0.6445634087398218,0.09603982618533187,3.35013,1.2801151097612462,3.3501300000009953,1.2798658269818732,1.2803650474495125,2.6175634424900136,20256.814635035706,2065.6202306634486,0.00039003657144234816,0.00012131573836802354,0.0002687208330743246,0.0009002497245072871,0.09603982618545036,0.09603982618533988,0.4954935613119325,3.410605131648481e-13,28989.900403175234,18685.82902289856,0.85,1.064788793837092,0.6513864252539253,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218907535349645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15412.43931767065,1580.153500944879,0.4954935613119325,5.7255891294374095
320.20000000000005,-24.971158525893266,4.5920311262367965,35.20075815621084,26.17480088900777,5.521609235404469,-21.921087457987607,-36.135011923592515,2.471538167498816,-5.307774502248833,-5.3077745022491865,40.470582757394965,40161.445674170405,25491.999493351403,65653.4451675218,69565.72579073932,124047.69663348081,79839.2181897632,50434.93807319428,32671.42235174324,28989.971349390085,18686.19032403081,1580.1679178629054,103546.45614174158,0.644574294290358,0.09603911728418707,3.35013,1.2801180500304326,3.3501300000016787,1.279871032453241,1.2803700048229645,2.617552796377079,20256.925988334395,2065.6315855398525,0.00038984114915516585,0.0001212547008349972,0.00026858644832016866,0.0008997995181108466,0.096039117284187,0.09603911728418722,0.49549022797859915,3.410605131648481e-13,28989.971349390085,18686.19032403081,0.85,1.0647415056126943,0.6513223795885795,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219196712619715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15412.477305638604,1580.1679178629054,0.49549022797859915,5.725836337667254
320.40000000000003,-24.976171167996046,4.592458650957256,35.200587170596556,26.174132048059278,5.521276960230124,-21.925632933002106,-36.13956968821583,2.4707387252362065,-5.307923938450017,-5.307923938450364,40.47049015695159,40158.61771134039,25493.485167724622,65652.10287906502,69564.56700946261,124047.90362965294,79839.62924698966,50433.67994886764,32673.27699791335,28989.851452465704,18686.37505573687,1580.167526002493,103545.65106256539,0.6445833324250276,0.09603831544673304,3.35013,1.2801206479733813,3.350130000002053,1.2798751462271107,1.2803738703277028,2.6175443830405687,20257.0302823894,2065.6422205737335,0.0003896459270462105,0.00012119418998900651,0.000268451737057204,0.0008993482178674509,0.09603831544673296,0.09603831544673322,0.4954868946452658,3.410605131648481e-13,28989.851452465704,18686.37505573687,0.85,1.0646897834886198,0.6512581946544674,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219485756994001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15412.514232390095,1580.167526002493,0.4954868946452658,5.726044986366137
320.6,-24.981181021206798,4.592883410158435,35.20041618515243,26.173415255639725,5.520882134485717,-21.930182154064806,-36.14413548549635,2.4698832673437168,-5.308143572090728,-5.308143572091063,40.47041965636896,40155.828819392555,25495.144479292456,65650.97329868501,69563.45737788595,124048.48696268206,79840.0674450625,50432.43888656919,32675.14284277034,28989.88510550365,18686.65975823777,1580.1774028604184,103545.00550726718,0.644592404910572,0.09603766447707397,3.35013,1.2801233871327717,3.3501299999992855,1.2798795197333006,1.280377995918341,2.617535438568542,20257.14146266059,2065.653557806243,0.00038945090340490287,0.00012113360045189557,0.0002683173029530073,0.0008988978461419584,0.09603766447707397,0.0960376644770739,0.49548356131193244,3.410605131648481e-13,28989.88510550365,18686.65975823777,0.85,1.0646386693241188,0.6511929071543788,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219774649288177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15412.551758094924,1580.1774028604184,0.49548356131193244,5.7262600695649795
