time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
320.8,-24.98618798172068,4.593305598548124,35.200245359409294,26.172898371610813,5.520659488139831,-21.934764361872528,-36.14871727824209,2.46923586845032,-5.308320407737995,-5.308320407738347,40.470386935449376,40153.1073213029,25496.686966187663,65649.79428749057,69562.4413095095,124049.03883736489,79840.47835666433,50431.144368992114,32677.03776408024,28989.91056166774,18686.927928922356,1580.1847601477302,103544.42714685685,0.6446010893745693,0.09603709656340222,3.35013,1.2801257702289153,3.350130000001552,1.2798829266941412,1.2803811548446282,2.617528470868175,20257.245719767496,2065.664189072466,0.0003892560820817695,0.00012107282676387148,0.00026818325531789797,0.0008984487691381496,0.09603709656350803,0.0960370965634744,0.4954802279785991,3.410605131648481e-13,28989.91056166774,18686.927928922356,0.85,1.064586396276717,0.6511284960818737,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220063391736772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15412.588970953366,1580.1847601477302,0.4954802279785991,5.726486163527203
321.0,-24.991192260722958,4.593724800403223,35.20007402910259,26.171957956999563,5.52007500827305,-21.93927472197832,-36.15325848860664,2.468157469528393,-5.308597097437541,-5.308597097437915,40.470279748267416,40150.25460875055,25498.478886940928,65648.73349569147,69561.21732696173,124049.67415011322,79840.91432855724,50429.95161034594,32678.847464679217,28989.97793621056,18687.23489241114,1580.1989947155898,103543.73589565675,0.6446101798880448,0.09603638157984103,3.35013,1.2801287050032992,3.3501300000001346,1.2798883347046033,1.2803863158459814,2.6175174108241297,20257.356335208977,2065.6754687083744,0.00038906145467228984,0.00012101261914576246,0.00026804883552652737,0.0008979984453624852,0.09603638157984112,0.09603638157984094,0.49547689464526573,3.979039320256561e-13,28989.97793621056,18687.23489241114,0.85,1.0645367909787409,0.651062418454483,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220351978339474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15412.625711176079,1580.1989947155898,0.49547689464526573,5.72673112914266
321.20000000000005,-24.996193710415046,4.594141568856387,35.199902621671235,26.171303959004604,5.519747334204817,-21.943809661056648,-36.15780322635544,2.467363284846433,-5.308747335260193,-5.308747335260521,40.47018753690169,40147.4252994683,25499.93892810104,65647.36422756934,69560.09317182498,124049.89211539552,79841.35781132727,50428.689938970696,32680.74208039619,28989.8600154695,18687.422660740558,1580.1987299657308,103542.93307661662,0.6446192789743938,0.09603558193517182,3.35013,1.28013130734209,3.3501299999999907,1.2798924225320398,1.2803901564041233,2.6175090507781604,20257.468856321444,2065.6869426686426,0.000388867026739339,0.00012095239243663308,0.0002679146343027059,0.0008975488538165242,0.09603558193517181,0.09603558193517164,0.49547356131193243,3.410605131648481e-13,28989.8600154695,18687.422660740558,0.85,1.0644839193481825,0.6509977839532026,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220640421251207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15412.663111672737,1580.1987299657308,0.49547356131193243,5.726938802078495
321.40000000000003,-25.00119261350533,4.594555956359881,35.199732130461825,26.171001966018252,5.5198102876599275,-21.948311057784164,-36.162301584240026,2.4669287319165223,-5.308887732146275,-5.3088877321466805,40.47025247964863,40144.4441285401,25501.367497904397,65645.8116264445,69558.83898424324,124050.19413257469,79841.77566630516,50427.38081052715,32682.660950864447,28989.987650427054,18687.603180004808,1580.2087228845216,103542.62207516865,0.6446226678447556,0.09603530840880578,3.35013,1.280133481086232,3.3501300000018266,1.279894839955548,1.2803923261484966,2.6175041069126843,20257.574875112125,2065.6977535766164,0.00038867278711129363,0.00012089280760408753,0.0002677799795072061,0.0008970977427464763,0.09603530840881684,0.09603530840882214,0.4954702279785991,3.979039320256561e-13,28989.987650427054,18687.603180004808,0.85,1.064423421326351,0.6509278430389874,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220928711936012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15412.700290130451,1580.2087228845216,0.4954702279785991,5.727153911693911
321.6,-25.006188562877607,4.594966819430103,35.19956024315577,26.169776217453204,5.518852206245198,-21.952896279322463,-36.166928813885875,2.4655599226900606,-5.309298096246039,-5.309298096246422,40.47007545642928,40141.92497942156,25503.48215786705,65645.40713728861,69557.9123622998,124051.55541188142,79842.22879582892,50426.24141295067,32684.43042542028,28990.160891714564,18688.124584764246,1580.2343437021775,103541.87547579099,0.6446368012433261,0.09603449848780504,3.35013,1.2801368455542255,3.3501299999982033,1.2799015954456068,1.2803988359048504,2.6174902913794935,20257.689843813398,2065.709477121484,0.00038847875142261444,0.00012083154402487124,0.0002676472073977432,0.0008966529389194015,0.096034498487805,0.09603449848780504,0.4954668946452658,3.979039320256561e-13,28990.160891714564,18688.124584764246,0.85,1.0643833341308346,0.6508664933507077,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4221216866673092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15412.738246240187,1580.2343437021775,0.4954668946452658,5.727447634444963
321.8,-25.01118164123397,4.595375718030732,35.19938835738619,26.169191824179165,5.518615016856075,-21.957414631498988,-36.17145214285699,2.464848007121077,-5.309346938132762,-5.309346938133153,40.469949064402385,40139.053962588565,25504.660839622004,65643.71480221057,69556.71804043597,124051.19628769977,79842.62979203707,50424.96571418965,32686.293419830465,28989.817407641785,18688.15929320972,1580.2190805436437,103540.83500108669,0.6446456364462466,0.09603347322776831,3.35013,1.280139240189456,3.3501300000014345,1.2799053000884726,1.2804022938834088,2.617482715141835,20257.79158517177,2065.71985185275,0.00038828491626817095,0.00012077168377527528,0.0002675132324928957,0.0008962041055714246,0.09603347322776842,0.09603347322776815,0.4954635613119325,3.979039320256561e-13,28989.817407641785,18688.15929320972,0.85,1.0643296719184674,0.650803908094502,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4221504861977883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15412.77347067371,1580.2190805436437,0.4954635613119325,5.727620275866637
322.0,-25.016171959672924,4.595781811654498,35.19921665524314,26.168442551884823,5.518190771153764,-21.96194920958051,-36.17600410999728,2.463968021061338,-5.309594431351115,-5.309594431351501,40.46988197972659,40136.29404635677,25506.34382574045,65642.63787209723,69555.59826481089,124051.84515674974,79843.04138771507,50423.737169261134,32688.115798282153,28989.903066198392,18688.461931131973,1580.2326425243837,103540.23555934781,0.6446541710904277,0.09603286383636794,3.35013,1.2801419716561218,3.3501299999987064,1.2799097848411427,1.280406532524023,2.61747354358714,20257.896015843507,2065.7305008176604,0.00038809127714735804,0.0001207114721778035,0.00026737980496955454,0.0008957571060226538,0.09603286383636798,0.09603286383636793,0.4954602279785992,3.979039320256561e-13,28989.903066198392,18688.461931131973,0.85,1.064279285888345,0.6507390280246285,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4221792702599851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15412.810622343095,1580.2326425243837,0.4954602279785992,5.727818162666748
322.20000000000005,-25.021159472941367,4.59618558158101,35.19904543645296,26.16804172229024,5.518146596026626,-21.96645085532142,-36.18050229325888,2.4634379784105565,-5.309732105445107,-5.309732105445422,40.46989765299963,40133.3571948835,25507.73804409306,65641.09523897656,69554.37206098995,124052.05415836378,79843.44803421579,50422.43316812255,32690.016517881377,28989.944053280775,18688.626441934903,1580.2387033972313,103539.76302617526,0.6446589344079787,0.09603241912056755,3.35013,1.28014420804102,3.350130000000749,1.2799126441229591,1.2804091453144266,2.617467696239243,20257.999190802573,2065.7410217355136,0.00038789783563042554,0.00012065199923852998,0.00026724583639189557,0.0008953082938715811,0.09603241912058523,0.09603241912058919,0.4954568946452658,3.410605131648481e-13,28989.944053280775,18688.626441934903,0.85,1.0642207717244616,0.6506709281790211,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422208039492627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15412.847049516859,1580.2387033972313,0.4954568946452658,5.7280456658731405
322.40000000000003,-25.02614344630682,4.596586188729952,35.19887348373856,26.167093135323398,5.517480561677212,-21.971009062436025,-36.18508771816266,2.462346177827031,-5.310068456177419,-5.310068456177762,40.46978593622429,40130.73904401706,25509.635710637365,65640.37475465442,69553.39550012536,124053.1342788443,79843.90188964998,50421.24543361125,32691.840506709697,28990.10306808158,18689.05726151567,1580.2599651297471,103539.1325335395,0.6446702592821247,0.09603175273179593,3.35013,1.2801472252374517,3.350130000001478,1.2799181116977318,1.2804143676971205,2.6174565148986453,20258.114343682922,2065.75276406142,0.00038770462000782226,0.00012059140067539293,0.0002671132193324293,0.0008948640094821514,0.0960317527321851,0.09603175273232331,0.49545356131193247,3.410605131648481e-13,28990.10306808158,18689.05726151567,0.85,1.064174877613307,0.6506075638708966,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422236793633119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15412.884402428754,1580.2599651297471,0.49545356131193247,5.728314556761328
322.6,-25.031125420364752,4.596984437299383,35.19870116174586,26.166312430892162,5.5170354308906955,-21.975525452023344,-36.189621838834114,2.461435462549297,-5.310219779531849,-5.310219779532273,40.46964562500929,40127.94966570482,25511.050858341518,65639.00052404634,69552.24041318115,124053.19804975801,79844.31133958811,50420.020592111774,32693.656386084815,28989.90677823534,18689.21222148745,1580.256322891845,103538.17675897299,0.6446799696340759,0.09603079000337791,3.35013,1.2801499149436135,3.3501299999989675,1.2799227380250007,1.2804187487166467,2.617447054006913,20258.21822993433,2065.7633575109066,0.00038751157037013187,0.00012053150775335697,0.00026698006261677493,0.0008944179171743363,0.09603079000337801,0.09603079000337801,0.4954502279785991,3.979039320256561e-13,28989.90677823534,18689.21222148745,0.85,1.064124657474621,0.6505452604741254,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4222655284435994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15412.919857660308,1580.256322891845,0.4954502279785991,5.72851969056045
322.8,-25.0361046039999,4.597380170791478,35.198528967910654,26.165617152024083,5.5166672945392605,-21.98004439387524,-36.19415246704591,2.4606070844145727,-5.310410083477336,-5.310410083477693,40.46956024027522,40125.159240083805,25512.559904743117,65637.71914482693,69551.11364882297,124053.54039647806,79844.73111908285,50418.77671034349,32695.504898599287,28989.86684291198,18689.43358768003,1580.2614970128684,103537.44641260558,0.644688493705503,0.09603005670239,3.35013,1.2801525315688926,3.350129999999691,1.2799269816077907,1.280422747093144,2.617438375892121,20258.3247370163,2065.774218210735,0.00038731871720839407,0.00012047168839718524,0.0002668470288112088,0.000893972236631295,0.09603005670238986,0.09603005670239023,0.4954468946452658,3.410605131648481e-13,28989.86684291198,18689.43358768003,0.85,1.0640726851720654,0.6504809504630337,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4222942528045819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15412.956187839154,1580.2614970128684,0.4954468946452658,5.728710449189068
323.0,-25.041081556735854,4.597773498232734,35.19835720856841,26.165140291582816,5.516531224331199,-21.984551684721865,-36.19865878773851,2.4600013523754343,-5.310577389241189,-5.310577389241571,40.46955567358718,40122.29269201345,25514.00353524634,65636.2962272598,69549.94091680067,124053.86781225078,79845.13666232931,50417.48843773845,32697.386916212068,28989.92336020379,18689.634968506085,1580.2697345496795,103536.94633178906,0.6446941834334916,0.09602957468262809,3.35013,1.2801548256492241,3.3501299999994574,1.2799301908900134,1.2804257109905428,2.617431812957276,20258.427632056046,2065.784710584761,0.00038712603868084906,0.00012041221717149633,0.00026671382150935275,0.000893525974853128,0.09602957468265996,0.09602957468262341,0.49544356131193246,3.979039320256561e-13,28989.92336020379,18689.634968506085,0.85,1.0640161798779824,0.6504140399740027,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223229621533096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15412.992436846253,1580.2697345496795,0.49544356131193246,5.728928623622185
323.20000000000005,-25.046054292498198,4.598163854669027,35.198184857421126,26.164142495859437,5.515947233727405,-21.98896759553225,-36.203114153444744,2.458860537006613,-5.310879305806964,-5.3108793058073065,40.469450781567964,40119.26438984318,25515.78613822656,65635.05052806974,69548.52239062396,124054.3450183413,79845.59000264127,50416.33200268627,32699.175555505553,28990.036489490776,18689.89888653299,1580.2872486846604,103536.2942658537,0.6447007713601289,0.09602889461863026,3.35013,1.2801578703196723,3.35013000000235,1.2799358846080577,1.280431160605572,2.6174201694687835,20258.542654238812,2065.7964395832228,0.00038693361146863815,0.00012035344506158274,0.00026658016640705544,0.0008930782128852686,0.09602889461903918,0.09602889461881509,0.49544022797859916,3.410605131648481e-13,28990.036489490776,18689.89888653299,0.85,1.063963185008674,0.6503448992115517,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223516597143935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15413.029021793045,1580.2872486846604,0.49544022797859916,5.729187204541269
323.40000000000003,-25.051025152887306,4.598551818217166,35.198012203533914,26.163487799372547,5.51550343449672,-21.99359186040041,-36.20773900821803,2.4580701420098348,-5.311048908429655,-5.311048908430079,40.46932361597363,40116.835995432,25517.221871116657,65634.05786654865,69547.78740954601,124054.90177775656,79846.01878377034,50415.06736965624,32701.05712679345,28989.892497093897,18690.186763963728,1580.2868200486746,103535.40374286778,0.6447139038489823,0.09602799641696312,3.35013,1.2801604578224945,3.350130000000042,1.2799399506686604,1.280434982136901,2.6174118545560208,20258.651445228927,2065.8075331768673,0.0003867413447617681,0.00012029246518472245,0.0002664488795770456,0.0008926383849374478,0.09602799641696298,0.09602799641696336,0.4954368946452658,3.979039320256561e-13,28989.892497093897,18690.186763963728,0.85,1.0639171266887826,0.6502872178174148,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422380334033955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15413.066477327375,1580.2868200486746,0.4954368946452658,5.72939556452142
323.6,-25.055980193767983,4.598937560395023,35.197840289975446,26.16305920472371,5.515503469953462,-21.997995404916914,-36.21214701617134,2.4575186806539833,-5.311180767099813,-5.311180767100143,40.46933676180289,40113.7097280137,25518.55469330005,65632.26442131375,69546.31898436678,124054.79327028603,79846.40429312126,50413.795035258,32702.89917540362,28989.9195926192,18690.264775543517,1580.2919793432025,103534.91574568524,0.6447159922548401,0.09602753681211233,3.35013,1.2801626359624785,3.350130000000226,1.279942905686992,1.280437693090065,2.617405811708346,20258.749257238695,2065.817507226086,0.00038654977739671875,0.00012023437103986721,0.00026631540635685153,0.000892191232298279,0.09602753681177408,0.09602753681380452,0.4954335613119325,3.410605131648481e-13,28989.9195926192,18690.264775543517,0.85,1.0638558219896552,0.6502168409397724,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422408998612503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15413.100388918538,1580.2919793432025,0.4954335613119325,5.72959271706646
323.8,-25.060945567284914,4.599320059332007,35.19766739985915,26.16198918493467,5.514648412646429,-22.002607456577763,-36.21678510736672,2.456310301939267,-5.311553974768287,-5.311553974768707,40.4691853815633,40111.34912436026,25520.500637809342,65631.8497621696,69545.57028229354,124056.1446950707,79846.84201242932,50412.62085449595,32704.69017548152,28990.073774967826,18690.778404588404,1580.3148920268034,103534.20450050745,0.6447302807738076,0.0960267745530203,3.35013,1.280165830641054,3.350129999999298,1.2799489121549903,1.2804434562715268,2.617393528902292,20258.860316036968,2065.828832071805,0.00038635789812097526,0.00012017327254241205,0.0002661846255785632,0.000891753099689512,0.09602677455302032,0.09602677455302035,0.49543022797859915,3.979039320256561e-13,28990.073774967826,18690.778404588404,0.85,1.0638155583978304,0.6501580775408432,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422437573035241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15413.138490512501,1580.3148920268034,0.49543022797859915,5.729860032626538
324.0,-25.065908096953397,4.599700586683932,35.197494441793815,26.16137737585234,5.514382109885049,-22.00710122013615,-36.22128164917228,2.4555752330677865,-5.311632845877057,-5.311632845877406,40.4690621751132,40108.50527452421,25521.683588845448,65630.18886336965,69544.38178328899,124055.8508903177,79847.22878512573,50411.35227636095,32706.529454183084,28989.785518183264,18690.831082116154,1580.3035629973065,103533.21217220886,0.6447385086858509,0.09602579245135727,3.35013,1.2801681956043471,3.3501299999980114,1.2799527201457155,1.280447020377111,2.6173857418878774,20258.958448584643,2065.838838806794,0.000386166216281439,0.00012011406607069085,0.00026605215021074816,0.0008913092899855337,0.0960257924513572,0.09602579245135748,0.49542689464526585,3.410605131648481e-13,28989.785518183264,18690.831082116154,0.85,1.063761893927786,0.6500956384913543,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224662081130568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15413.171835838584,1580.3035629973065,0.49542689464526585,5.730045001052055
324.20000000000005,-25.070867878704505,4.600078460790522,35.197321630126794,26.160641793999844,5.513967326277298,-22.01160736180949,-36.22580253342164,2.4547068093822633,-5.311873203692926,-5.3118732036933105,40.46898860252342,40105.75734343861,25523.275536045872,65629.03287948448,69543.27669291128,124056.40071301168,79847.64802067583,50410.12867120324,32708.35483274732,28989.848484054524,18691.107992088597,1580.315772313957,103532.58288781947,0.6447466602790073,0.09602515323137391,3.35013,1.2801708754198629,3.350130000001595,1.2799571470820386,1.2804512039134872,2.6173766892410457,20259.064817656166,2065.849685433473,0.0003859747279884794,0.00012005456623043064,0.0002659201617580488,0.0008908671115104921,0.09602515323137398,0.09602515323137388,0.4954235613119325,3.979039320256561e-13,28989.848484054524,18691.107992088597,0.85,1.0637106001693275,0.6500312032995114,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224948278602931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15413.207862267736,1580.315772313957,0.4954235613119325,5.730243987924291
324.40000000000003,-25.07582489367516,4.600453867742836,35.197148666433,26.159942044783406,5.513591685833411,-22.016107097442287,-36.23031493099404,2.4538738896005117,-5.312072667639995,-5.312072667640364,40.46890250228862,40102.99057673721,25524.755828611742,65627.74640534895,69542.16039617929,124056.73880075046,79848.06831044366,50408.89849100149,32710.188688269078,28989.822575959428,18691.328658188017,1580.322023961926,103531.86180073209,0.6447548483338525,0.0960244273240934,3.35013,1.2801734310528263,3.3501299999995005,1.2799614087598121,1.2804552223743055,2.617367974590756,20259.171454205392,2065.8605593352872,0.0003857834337884066,0.0001199952052207574,0.0002657882285676492,0.0008904251181713387,0.09602442732409344,0.09602442732409353,0.4954202279785992,3.410605131648481e-13,28989.822575959428,18691.328658188017,0.85,1.063658580616785,0.6499673137010837,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422523432828488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15413.243251151871,1580.322023961926,0.4954202279785992,5.730467750853022
324.6,-25.080779138905665,4.600826768637304,35.19697561822768,26.15922347120943,5.513201971204517,-22.02060574745766,-36.23482327731324,2.4530285797565003,-5.312283702554225,-5.312283702554631,40.46881807341965,40100.22083895387,25526.25946331923,65626.4803022731,69541.02803750531,124057.10619181488,79848.4668683271,50407.65966977555,32712.00799839061,28989.81869099033,18691.557240055314,1580.3298246413187,103531.16067778747,0.6447628196400005,0.09602371954801203,3.35013,1.2801760520739482,3.3501300000004464,1.27996572760691,1.2804592982732208,2.6173591430948515,20259.272576908366,2065.8708709812595,0.0003855923336131219,0.00011993592456893265,0.0002656564090441893,0.0008899835056312099,0.09602371954801198,0.09602371954801195,0.49541689464526584,3.979039320256561e-13,28989.81869099033,18691.557240055314,0.85,1.0636067653661154,0.6499033009318544,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225520229071642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15413.278659356292,1580.3298246413187,0.49541689464526584,5.730685202125785
324.8,-25.085730623762842,4.601197190638139,35.19680247031165,26.158509437833004,5.512816357159163,-22.02510150235065,-36.23933120453728,2.4521872357469667,-5.312490886836656,-5.312490886837014,40.468732200244276,40097.46034620818,25527.74679949852,65625.20714570669,69539.89724984845,124057.45004453481,79848.86745370144,50406.43055006117,32713.818781822523,28989.80599518784,18691.779609050565,1580.337045032661,103530.45006079748,0.644770772600317,0.09602300270574396,3.35013,1.2801786088058726,3.350129999998134,1.2799700276644095,1.2804633556213083,2.617350350080508,20259.374214029376,2065.8812350832727,0.00038540142691938115,0.00011987667646386716,0.000265524750455514,0.000889542432243531,0.09602300270574579,0.09602300270574424,0.4954135613119325,3.410605131648481e-13,28989.80599518784,18691.779609050565,0.85,1.0635551376903458,0.6498396243513356,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225805980775579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15413.313998307567,1580.337045032661,0.4954135613119325,5.7309034421765315
325.0,-25.090679344054816,4.601565143668017,35.19662924249124,26.157810317259305,5.5124357822346175,-22.02959426446739,-36.24383487096054,2.451350702647203,-5.312698228010504,-5.312698228010918,40.4686480736865,40094.69589760733,25529.228182073257,65623.92407968058,69538.79979849845,124057.82445038814,79849.30214666059,50405.198245769454,32715.671000990147,28989.796469816436,18692.010040191144,1580.344412308943,103529.74524427892,0.64477893315508,0.09602229199582393,3.35013,1.2801812232332308,3.35012999999848,1.2799743050072123,1.2804673904919457,2.617341603573146,20259.484504977867,2065.892481630105,0.00038521071368722654,0.0001198175113441212,0.0002653932023431053,0.0008891017289657075,0.09602229199582384,0.0960222919958241,0.4954102279785991,3.979039320256561e-13,28989.796469816436,18692.010040191144,0.85,1.0635025836361722,0.6497754176577059,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422609158392006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15413.349195376504,1580.344412308943,0.4954102279785991,5.731120912366759
325.20000000000005,-25.095625296732088,4.601930624984904,35.19645591056922,26.157086539920442,5.512044682213671,-22.03408558788172,-36.2483345210552,2.450504973363328,-5.312908679817667,-5.312908679818037,40.46856122102033,40091.9282886631,25530.71120986757,65622.63949853067,69537.6547180668,124058.15349973273,79849.68473703555,50403.958307631845,32717.473810448566,28989.787571798348,18692.228635003987,1580.351964235616,103529.03560680748,0.6447866714686807,0.09602157531744354,3.35013,1.2801837618323044,3.350129999999756,1.2799786246885272,1.2804714679633231,2.617332770549374,20259.581576380682,2065.9023801584317,0.00038502019385261416,0.00011975842591246854,0.00026526176794014564,0.0008886614066293202,0.09602157531744344,0.0960215753174433,0.4954068946452658,3.979039320256561e-13,28989.787571798348,18692.228635003987,0.85,1.0634508488722236,0.6497116772094748,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226377038246407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15413.384327539243,1580.351964235616,0.4954068946452658,5.731339209128809
325.40000000000003,-25.100568490686797,4.6022936635062495,35.19628249657759,26.156387209799163,5.511664821021094,-22.038573303654747,-36.252833577431716,2.4496696339890445,-5.313114836373984,-5.313114836374334,40.46847561919964,40089.16955513033,25532.176887192505,65621.34644232283,69536.55420436492,124058.50470699699,79850.11475611002,50402.73010687543,32719.316276927322,28989.773615439575,18692.45301596206,1580.35907777621,103528.32456079786,0.6447947218879523,0.09602085829839777,3.35013,1.2801863570278513,3.350130000001216,1.2799828957454606,1.2804754970368482,2.617324037012923,20259.69068146416,2065.9135057806857,0.000384829866891837,0.00011969937517364627,0.0002651304917181907,0.0008882216142198623,0.09602085829839728,0.09602085829839782,0.4954035613119325,3.410605131648481e-13,28989.773615439575,18692.45301596206,0.85,1.0633983835571015,0.6496477200531384,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226662343561824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15413.419390040217,1580.35907777621,0.4954035613119325,5.731556094585179
325.6,-25.105508935893226,4.602654249553254,35.196108983178505,26.155663362611108,5.511273443901805,-22.043059696815448,-36.25733238933606,2.448824204824031,-5.3133257006587655,-5.313325700659191,40.46838799051436,40086.42081334689,25533.648371797048,65620.06918514395,69535.40992999326,124058.82240905518,79850.49621352584,50401.50709687938,32721.099018496065,28989.764107264884,18692.668697908302,1580.3666239872186,103527.61295261972,0.6448023733047171,0.0960201394133042,3.35013,1.280188933541067,3.350130000002358,1.2799872132938668,1.2804795728642695,2.617315208469085,20259.787465410882,2065.9233749966484,0.00038463973224036853,0.00011964035452505283,0.0002649993777153157,0.0008877823652654106,0.09602013941330427,0.09602013941330445,0.4954002279785992,3.979039320256561e-13,28989.764107264884,18692.668697908302,0.85,1.0633471298467565,0.6495845104557123,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422694750036238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,44.0,15413.454314447008,1580.3666239872186,0.4954002279785992,5.7317735579077205
325.8,-25.110446615111147,4.603012410164794,35.19593538092719,26.154954044055216,5.51088961104984,-22.04754284534436,-36.261823133658595,2.447985841283025,-5.313532690058366,-5.313532690058746,40.468300359558974,40083.65482455863,25535.103633075618,65618.75845763425,69534.28921365626,124059.14099800319,79850.90284376823,50400.2684546705,32722.927098997476,28989.748151271306,18692.884582950657,1580.3736921666205,103526.89644648258,0.6448101751491383,0.09601941636032617,3.35013,1.2801914886245505,3.3501300000024923,1.2799914976567774,1.2804836157385802,2.617306447841983,20259.890636244854,2065.9338954938594,0.00038444979038125505,0.00011958146651374557,0.0002648683238675095,0.0008873433178382596,0.0960194163603262,0.09601941636032593,0.4953968946452658,3.979039320256561e-13,28989.748151271306,18692.884582950657,0.85,1.063294666638981,0.6495206156920583,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227232509206655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15413.489093782846,1580.3736921666205,0.4953968946452658,5.731989959115367
326.0,-25.11538155086426,4.603368148365689,35.19576169827955,26.154249859415017,5.510506408367011,-22.052023461101278,-36.2663172307424,2.44714831860404,-5.31374139705656,-5.31374139705691,40.46821372644248,40080.911359229925,25536.557079463193,65617.46843869312,69533.18361477194,124059.47740698492,79851.32388438232,50399.0516288404,32724.74695060213,28989.73671274979,18693.105209275145,1580.3810450574774,103526.18530808913,0.6448180400705003,0.09601869855854026,3.35013,1.2801940728304908,3.350129999998928,1.279995777746276,1.2804876545816555,2.6172976960116747,20259.997463299922,2065.944788821863,0.0003842600402679497,0.00011952256132918809,0.0002647374789387616,0.0008869049703171134,0.09601869855854009,0.09601869855854045,0.4953935613119325,3.410605131648481e-13,28989.73671274979,18693.105209275145,0.85,1.0632426060085296,0.6494571287004267,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227517369083265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15413.523884778842,1580.3810450574774,0.4953935613119325,5.732206310504097
326.20000000000005,-25.120313490217065,4.603721734767439,35.19558862462934,26.15383432656529,5.510502119736934,-22.056423510163796,-36.27071671709416,2.446612139774072,-5.313889200746928,-5.313889200747274,40.46823009492744,40077.8491369296,25537.848158950386,65615.69729587999,69531.77408477997,124059.41791416073,79851.702272009,50397.77732446305,32726.583275051056,28989.795670430376,18693.196392137048,1580.3884061238696,103525.72773830991,0.6448198740222281,0.09601826705157725,3.35013,1.2801962734991683,3.350130000000523,1.2799986578657108,1.2804902931729862,2.617291806841468,20260.09346837515,2065.954578615037,0.00038407049144000135,0.0001194649221807164,0.00026460556925928495,0.0008864630557426083,0.09601826705222999,0.0960182670522077,0.49539022797859916,3.410605131648481e-13,28989.795670430376,18693.196392137048,0.85,1.0631812562082281,0.6493875665053727,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422780208127482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15413.558458916377,1580.3884061238696,0.49539022797859916,5.732423112682762
326.40000000000003,-25.12524297324322,4.604072204289474,35.19541451744165,26.152737100515537,5.509634472513222,-22.06098764219452,-36.27530570430679,2.445379141464551,-5.3142649944594496,-5.314264994459784,40.46806890054841,40075.45863273668,25539.718286779338,65615.17691951602,69530.97646748112,124060.63253320719,79852.13163038706,50396.61379564291,32728.353149715716,28989.93777894674,18693.67495431248,1580.410923561766,103524.98825331422,0.6448332209905024,0.09601747405608108,3.35013,1.2801993736671284,3.350129999999779,1.2800047740006828,1.2804961692519332,2.6172793008647113,20260.20240582574,2065.9656871434936,0.0003838811229626075,0.00011940482766408707,0.0002644762952985205,0.0008860299711684324,0.09601747405608106,0.09601747405608108,0.4953868946452658,3.410605131648481e-13,28989.93777894674,18693.67495431248,0.85,1.0631398882279128,0.6493287164911645,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228086631171137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15413.594778619008,1580.410923561766,0.4953868946452658,5.7326914247557585
326.6,-25.130169237885543,4.604420928397958,35.19524057810966,26.1522144190036,5.509478206544832,-22.06542595745844,-36.279744550678856,2.444734926088151,-5.314322968654324,-5.314322968654712,40.46797106890236,40072.55618963404,25540.765534910624,65613.32172454466,69529.71795733736,124060.14054498546,79852.51303979776,50395.3512719948,32730.179742003293,28989.657052737486,18693.668254524357,1580.398868093818,103524.05098229932,0.6448392342316143,0.0960165561943837,3.35013,1.2802016166457904,3.350129999999108,1.2800081551336981,1.2804993095452555,2.6172723873388724,20260.29917759254,2065.97555511745,0.00038369196392679035,0.0001193467258547393,0.00026434523807205104,0.0008855909124223203,0.09601655619460692,0.09601655619460248,0.49538356131193245,3.979039320256561e-13,28989.657052737486,18693.668254524357,0.85,1.0630832019655574,0.6492654269793641,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228371049915347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15413.627155338181,1580.398868093818,0.49538356131193245,5.732870865844325
326.8,-25.135093240126913,4.60476707069053,35.19506691011602,26.151576940342807,5.509144641729399,-22.06991499683735,-36.28423585379494,2.443966398287657,-5.314578414535163,-5.314578414535539,40.4679292972099,40069.84620805068,25542.31462445713,65612.16083250781,69528.66997268803,124060.78268231277,79852.92650584913,50394.102740699236,32732.026405722103,28989.79808516761,18693.964851348002,1580.415260930929,103523.54272748205,0.6448463282299511,0.09601604173789395,3.35013,1.2802040739217775,3.3501299999995227,1.280012113303825,1.2805030273166012,2.6172642939706385,20260.404082818204,2065.9862524733935,0.0003835029774461539,0.00011928796398681695,0.00026421501345933693,0.0008851546430405285,0.09601604173799752,0.09601604173801562,0.49538022797859915,3.979039320256561e-13,28989.79808516761,18693.964851348002,0.85,1.0630301578689125,0.649200611591854,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228655293521375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15413.66238691262,1580.415260930929,0.49538022797859915,5.733081933948467
327.0,-25.140014446748268,4.60511062477992,35.194892569619476,26.15063862120735,5.508524675826532,-22.074395499432757,-36.28873721519483,2.4429057285110245,-5.314837936915183,-5.314837936915596,40.46778329239421,40067.182228320984,25543.867546365957,65611.04977468694,69527.57346685712,124061.21319546393,79853.3107900639,50392.91955152776,32733.768042817934,28989.772182240857,18694.223690989547,1580.424546989055,103522.70524896066,0.6448558330665887,0.09601517577976974,3.35013,1.2802068993495777,3.3501300000018466,1.2800174279793188,1.2805081023586806,2.617253427001095,20260.501583984595,2065.996194825409,0.00038331418381873947,0.00011922909732478214,0.00026408508649395734,0.0008847193708160013,0.09601517577976974,0.09601517577976967,0.49537689464526585,3.979039320256561e-13,28989.772182240857,18694.223690989547,0.85,1.0629826081824432,0.649139405844617,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228939417132378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15413.696419642074,1580.424546989055,0.49537689464526585,5.73332100882291
327.20000000000005,-25.144932871374657,4.605452090849031,35.194718255476054,26.14997774306687,5.50819814403531,-22.078855582942527,-36.29320162637157,2.4421208556032004,-5.314982999843153,-5.3149829998435765,40.46767336320175,40064.400229960884,25545.120358533462,65609.52058849434,69526.42298798329,124061.15943853598,79853.70051029845,50391.67775227615,32735.580842247007,28989.616092019234,18694.34094015332,1580.422349449644,103521.83906805894,0.6448633497185161,0.09601431011663884,3.35013,1.280209351130761,3.350130000001476,1.280021461327018,1.2805118958259925,2.6172451800353946,20260.600464386065,2066.0062778202614,0.00038312558234124023,0.00011917074037289946,0.00026395484196834075,0.0008842830347233974,0.09601431011663884,0.09601431011663891,0.4953735613119325,3.979039320256561e-13,28989.616092019234,18694.34094015332,0.85,1.0629293035446234,0.6490769121826723,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229223389965375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15413.730101160472,1580.422349449644,0.4953735613119325,5.73350788602195
327.40000000000003,-25.14984832745582,4.605791199373869,35.194544152640454,26.14934976389634,5.50789184799628,-22.08331457693007,-36.297669634781755,2.4413580973307054,-5.31519322202314,-5.315193222023522,40.46761392359078,40061.642303890214,25546.534885098285,65608.1771889885,69525.31523227999,124061.5026004511,79854.12662790815,50390.45369904738,32737.41436540085,28989.65248307283,18694.558308935193,1580.4318747621742,103521.21706713697,0.644870038364586,0.09601368678499912,3.35013,1.2802118501672521,3.3501299999983907,1.2800253915736235,1.280515586406096,2.617237143929976,20260.708579584054,2066.0173025022873,0.000382937179982204,0.00011911236280395304,0.00026382481717825097,0.000883847434773374,0.0960136867853653,0.09601368678534859,0.4953702279785992,3.979039320256561e-13,28989.65248307283,18694.558308935193,0.85,1.0628753404084805,0.6490125701620117,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422950721278961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15413.764372869628,1580.4318747621742,0.4953702279785992,5.733712739960832
327.6,-25.154760598029082,4.6061281035437815,35.19437049573004,26.14889364866542,5.507822750759494,-22.087721419603678,-36.30207348670808,2.440783572016283,-5.315369953949812,-5.3153699539502215,40.46762196261862,40058.672835374884,25547.857498047055,65606.53033342194,69523.98753705084,124061.59068178057,79854.4977373745,50389.183034628164,32739.238558607045,28989.745646682666,18694.692095811326,1580.442195891635,103520.76926179291,0.6448725809345134,0.09601325787961928,3.35013,1.2802139975363387,3.350129999999756,1.2800284471352523,1.2805184022302256,2.617230896311489,20260.802738033548,2066.026903992041,0.0003827489848623361,0.00011905484932138684,0.00026369413554094926,0.0008834096342998003,0.09601325788126239,0.09601325788135659,0.49536689464526584,3.979039320256561e-13,28989.745646682666,18694.692095811326,0.85,1.0628156477553043,0.6489443063270456,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229790874822472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15413.7984237005,1580.442195891635,0.49536689464526584,5.733942805668455
327.8,-25.1596708689051,4.606462001837585,35.19419570858044,26.14774693446236,5.5069244556104024,-22.09224969753423,-36.306630552839465,2.4395032842395064,-5.315736453974864,-5.315736453975267,40.46743931441432,40056.24648841744,25549.661023718094,65605.90751213554,69523.12657636571,124062.62413911529,79854.91982377111,50388.03973582286,32740.977875498058,28989.836539031487,18695.12522363951,1580.4620019021975,103519.94922142536,0.6448854997325931,0.09601238166195228,3.35013,1.2802171894675118,3.3501299999988783,1.2800347804346952,1.2805244972519334,2.617217946892277,20260.90983042612,2066.0378243769405,0.0003825609513820139,0.00011899536188439247,0.00026356558949762145,0.0008829789883436665,0.09601238166195233,0.09601238166195235,0.4953635613119325,3.979039320256561e-13,28989.836539031487,18695.12522363951,0.85,1.0627740478456076,0.6488857609983099,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423007436352464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15413.833610865986,1580.4620019021975,0.4953635613119325,5.734206615161607
328.0,-25.16457893377915,4.606794270304918,35.19402118927723,26.147286558430665,5.506800274647771,-22.09670197674616,-36.3110747775994,2.4389233176636984,-5.315783950898208,-5.315783950898612,40.467340755036766,40053.43498446871,25550.63891959909,65604.0739040678,69521.9699801256,124062.14607219347,79855.29482893547,50386.75983344332,32742.81666165794,28989.537172468772,18695.122406495735,1580.4486000720387,103518.9964088817,0.6448920621006121,0.09601145008691414,3.35013,1.2802192901307716,3.350129999999595,1.2800378606292622,1.2805273381392634,2.617211649000044,20261.00497729794,2066.047526657721,0.00038237308729731687,0.00011893737389986006,0.0002634357133974568,0.0008825438865242219,0.0960114500870638,0.09601145008695156,0.4953602279785992,3.979039320256561e-13,28989.537172468772,18695.122406495735,0.85,1.0627178429052666,0.6488240362920761,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230357747313933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15413.865581845166,1580.4486000720387,0.4953602279785992,5.734374979567465
328.20000000000005,-25.169483686435846,4.607123821028783,35.19384651537679,26.146370940282964,5.506212714436606,-22.101154099772447,-36.315545335505135,2.437883127773205,-5.316087660788526,-5.3160876607889165,40.46723338329283,40050.728261664866,25552.269565680574,65602.99782734545,69520.84087417099,124062.75955503303,79855.68669744568,50385.574084939486,32744.569569451323,28989.649115181463,18695.42477083951,1580.4661572901844,103518.33860835255,0.6449000019475566,0.09601076346643093,3.35013,1.2802221001731233,3.350129999999312,1.2800430780309993,1.2805323173202776,2.617200981355464,20261.10440276312,2066.057665233604,0.00038218543477240655,0.00011887906864580779,0.00026330636612659875,0.0008821105563517023,0.0960107634664309,0.09601076346643093,0.49535689464526583,3.979039320256561e-13,28989.649115181463,18695.42477083951,0.85,1.0626683098149536,0.6487605920188719,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423064101427144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15413.89966151095,1580.4661572901844,0.49535689464526583,5.734585333631485
328.40000000000003,-25.17437280744846,4.607451547717703,35.19367236225792,26.145915453694784,5.506236340837135,-22.105441609616364,-36.31983728902412,2.4373051425671104,-5.316184951942546,-5.316184951942944,40.46722051172733,40047.45676094986,25553.363986626166,65600.82074757603,69519.20308174872,124062.14240949716,79856.07169699577,50384.32537472179,32746.384802526645,28989.57534112227,18695.367909954457,1580.4651532246016,103517.72348579479,0.6448996816947062,0.09601017788891347,3.35013,1.280224215122871,3.350130000002617,1.2800461472198568,1.2805351483393062,2.6171947060472593,20261.202085425462,2066.0676260930554,0.00038199846461502715,0.00011882311759004264,0.0002631753470249845,0.0008816716253288114,0.09601017788880035,0.09601017788955557,0.49535356131193253,3.979039320256561e-13,28989.57534112227,18695.367909954457,0.85,1.0626030695065607,0.64868929984674,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230924100535642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15413.933065495221,1580.4651532246016,0.49535356131193253,5.734791221861347
328.6,-25.179272141219567,4.60777625565085,35.19349737402289,26.144917064253264,5.505392377973131,-22.110047433000783,-36.32446186440063,2.436167669754353,-5.3165636434212615,-5.316563643421666,40.467067094091036,40045.30937872568,25555.175240111726,65600.4846188374,69518.65890142914,124063.5693538515,79856.51254425387,50383.16302155049,32748.166136337088,28989.73521231064,18695.903663540616,1580.488597673549,103517.01258648525,0.6449146060361843,0.09600941455348161,3.35013,1.2802272526500746,3.350130000001616,1.2800518157729386,1.2805405793220204,2.6171831161202475,20261.3139378519,2066.0790318663257,0.0003818111883066499,0.00011876285760037357,0.0002630483307062764,0.0008812461041490177,0.09600941455348148,0.09600941455348164,0.4953502279785992,3.979039320256561e-13,28989.73521231064,18695.903663540616,0.85,1.0625642139724965,0.6486341210819732,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42312062950099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15413.96989850211,1580.488597673549,0.4953502279785992,5.735044353029555
328.8,-25.18416795944087,4.608099274615824,35.193322465734255,26.14439312545585,5.505200883009401,-22.114497782194245,-36.32890182835979,2.4355307058187017,-5.316634170438249,-5.316634170438663,40.46695846824485,40042.53091670498,25556.1886210153,65598.71953772027,69517.51501959251,124063.16099752611,79856.86552620336,50381.881423504055,32749.982336332556,28989.45735691829,18695.922336025735,1580.4773010424542,103516.05655025228,0.6449214314652902,0.09600847334465178,3.35013,1.2802294208994134,3.350129999998427,1.2800551591271216,1.2805436844963416,2.6171762803444163,20261.403496960673,2066.088164353849,0.0003816241307483297,0.00011870502971836249,0.0002629191010299672,0.000880813167933524,0.09600847334479558,0.09600847334475691,0.4953468946452658,3.979039320256561e-13,28989.45735691829,18695.922336025735,0.85,1.062509149153994,0.6485729562116888,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231489089387162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15413.999924919335,1580.4773010424542,0.4953468946452658,5.735227125930349
329.0,-25.18906178823742,4.6084197218017025,35.19314748189026,26.143530522845708,5.50467827383665,-22.11893121298679,-36.3333544350229,2.434547698586042,-5.316912972750231,-5.31691297275065,40.46685531806483,40039.80440192681,25557.731688472308,65597.53609039912,69516.34582649429,124063.61243151186,79857.24348348042,50380.702058912924,32751.712693963877,28989.534916545257,18696.179111390815,1580.4920946164832,103515.38085889461,0.6449285635389861,0.09600777439848629,3.35013,1.280232113902457,3.3501300000022223,1.2800601094986284,1.2805483975049015,2.6171661589487174,20261.49939284695,2066.097943012848,0.00038143723345364226,0.00011864706328238787,0.0002627901701712544,0.0008803812327958246,0.09600777439848643,0.09600777439848632,0.4953435613119325,3.979039320256561e-13,28989.534916545257,18696.179111390815,0.85,1.0624588687325716,0.6485098042481334,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423177169127825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15414.03349556611,1580.4920946164832,0.4953435613119325,5.735432234378502
329.20000000000005,-25.193952864028187,4.608738060866262,35.192972382119855,26.14284697864207,5.504325751002235,-22.123369276137574,-36.33779628491027,2.4337421631116043,-5.317085846420355,-5.3170858464207775,40.466749406452735,40037.05139576972,25558.996561264128,65596.04795703385,69515.20685282533,124063.6351642124,79857.62678697128,50379.471329915665,32753.50606339512,28989.431750122953,18696.317163472744,1580.4936203950772,103514.56266151389,0.6449356208368399,0.09600695232119236,3.35013,1.2802345420559869,3.3501299999989764,1.2800642351738543,1.2805522857431857,2.617157723764539,20261.5966451826,2066.10785999119,0.00038125052542713466,0.00011858926292537446,0.0002626612625017602,0.000879949375345022,0.09600695232119226,0.09600695232119258,0.49534022797859917,3.979039320256561e-13,28989.431750122953,18696.317163472744,0.85,1.0624056820093872,0.6484474632012726,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423205418875919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15414.066664938582,1580.4936203950772,0.49534022797859917,5.735640023354085
