time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
329.40000000000003,-25.19884077330059,4.609054316513677,35.19279784673238,26.1423731566407,5.504217207286016,-22.127772364373463,-36.34219535216687,2.4331487983525366,-5.31725504719509,-5.3172550471954825,40.46674266803932,40034.161276643696,25560.246611551083,65594.40788819478,69513.95258821547,124063.68695077326,79858.00194024488,50378.210628651745,32755.323679547928,28989.487751006694,18696.443837284496,1580.5019339595226,103514.05793166206,0.6449387446190814,0.09600646486670902,3.35013,1.280236725141295,3.3501300000004277,1.280067374930896,1.280555187948284,2.6171513043841585,20261.691829632924,2066.1175661039115,0.00038106402226680653,0.00011853204490978085,0.0002625319773570257,0.0008795162533030925,0.09600646486672088,0.09600646486668955,0.4953368946452658,3.979039320256561e-13,28989.487751006694,18696.443837284496,0.85,1.0623468817613908,0.6483809788887405,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232336537737822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15414.099901384907,1580.5019339595226,0.4953368946452658,5.735846372773844
329.6,-25.203726445565046,4.609367780740983,35.192622436903534,26.141355942841642,5.503472858742729,-22.132252475785045,-36.34669971708206,2.4319988889627444,-5.317592010954343,-5.317592010954725,40.46658609776431,40031.647869356704,25561.921463616447,65593.56933297316,69513.00954354054,124064.50398970078,79858.42134948367,50377.059675300035,32757.06852687071,28989.572982543785,18696.812324176302,1580.5200018645312,103513.28426832892,0.6449495594652146,0.0960056459790794,3.35013,1.2802396939834582,3.3501300000005108,1.2800730994875191,1.280560676152969,2.617139600340976,20261.798242773002,2066.1284172243327,0.0003808776883326632,0.00011847348371605414,0.0002624042046166091,0.0008790881980122406,0.09600564597907947,0.09600564597907917,0.4953335613119325,3.979039320256561e-13,28989.572982543785,18696.812324176302,0.85,1.0623018147954189,0.6483210566724199,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423261871432517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15414.133846848272,1580.5200018645312,0.4953335613119325,5.736102305049383
329.8,-25.208609337374824,4.609679424341532,35.19244701060561,26.140716194082074,5.503174956125627,-22.136677708149918,-36.35112448884172,2.4312433269007303,-5.317704591064,-5.317704591064372,40.46645983783052,40028.86741483105,25563.013839670202,65591.88125450126,69511.83411049495,124064.1836045148,79858.78385272298,50375.81715705907,32758.851884071006,28989.335654349634,18696.859280508128,1580.5126044942995,103512.3247369838,0.6449564592799768,0.09600468972381689,3.35013,1.2802420298242945,3.350129999999221,1.2800769919527755,1.2805643318096136,2.617131642128283,20261.89021763768,2066.137796050403,0.0003806915441876957,0.00011841598332236896,0.00026227556086532675,0.0008786572247217571,0.09600468972381701,0.09600468972381679,0.49533022797859916,3.979039320256561e-13,28989.335654349634,18696.859280508128,0.85,1.0622478791574088,0.648259795316656,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232900772165071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15414.165536212968,1580.5126044942995,0.49533022797859916,5.736283234410635
330.0,-25.213506290294774,4.609988775900459,35.192271808169856,26.140197493974142,5.50281919711592,-22.14129323126845,-36.35572021650148,2.4306061381921475,-5.317929307455813,-5.317929307456132,40.46638852979831,40026.63201461623,25564.389064643223,65591.02107925946,69511.2614181857,124065.0268297162,79859.15550616362,50374.52610293973,32760.69933691543,28989.376346887257,18697.21672516334,1580.5230517209986,103511.68293620559,0.6449678841459782,0.09600404142593544,3.35013,1.2802442480763423,3.350129999999838,1.2800803355212251,1.2805674377805272,2.617124806183269,20261.984514105145,2066.1474116140726,0.00038050494805882837,0.00011835628861840354,0.0002621486594404248,0.0008782320884511504,0.09600404142620554,0.09600404142611488,0.49532689464526586,3.410605131648481e-13,28989.376346887257,18697.21672516334,0.85,1.0622014686285521,0.648203772568256,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233182679868361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15414.198669948382,1580.5230517209986,0.49532689464526586,5.736479248798089
330.20000000000005,-25.218383408706835,4.610295941750659,35.192096633727346,26.139446824695938,5.502535809153963,-22.1455816512317,-36.36002334589136,2.4297340518352337,-5.318131432959603,-5.318131432959941,40.46632347466846,40023.44936854461,25565.700489879793,65589.1498584244,69509.66355245168,124064.75394040547,79859.53695026989,50373.32276688951,32762.460203755974,28989.389898074005,18697.26614962779,1580.531168880482,103511.03268886468,0.6449692875692427,0.09600339022563514,3.35013,1.2802466751309112,3.3501300000015513,1.280084768491808,1.2805716346412397,2.6171157430043586,20262.081294674954,2066.1572804856864,0.00038031919134019066,0.00011830041971281793,0.0002620187716273727,0.0008777969473920101,0.09600339022583419,0.0960033902259289,0.4953235613119325,3.410605131648481e-13,28989.389898074005,18697.26614962779,0.85,1.062140644373677,0.6481336073744378,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423346540979883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15414.228231374873,1580.531168880482,0.4953235613119325,5.736702699520761
330.40000000000003,-25.223258149387707,4.610600656863092,35.19192099700409,26.138527783937775,5.501955548238297,-22.149986105291376,-36.36445248322559,2.4286835041419783,-5.318397763540474,-5.31839776354085,40.466189421312535,40020.71629019452,25567.170932540153,65587.88722273467,69508.49857773911,124065.06472146003,79859.95245108342,50372.17016353894,32764.202541716084,28989.395211180778,18697.490280982718,1580.5421682868553,103510.24213453052,0.6449769008555023,0.09600257239637446,3.35013,1.2802495186915626,3.3501299999988907,1.2800900301028117,1.2805766606783842,2.6171049857570807,20262.186716163524,2066.1680304857955,0.00038013360854377196,0.00011824294023624963,0.00026189066830752236,0.0008773677846170798,0.09600257239637457,0.09600257239637429,0.49532022797859915,3.979039320256561e-13,28989.395211180778,18697.490280982718,0.85,1.062090139026077,0.6480710071392909,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233747004945307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15414.263501329115,1580.5421682868553,0.49532022797859915,5.736929240552873
330.6,-25.228130149039252,4.610903393306986,35.1917453314781,26.13784745279702,5.501613718126603,-22.15440592609504,-36.36887631202114,2.4278894951823795,-5.318556076076675,-5.3185560760770505,40.46607487113242,40017.97525621863,25568.35813366389,65586.33338988252,69507.33462578799,124064.9461897045,79860.30798570829,50370.948616139016,32765.954855076972,28989.25343025261,18697.59112061756,1580.541266985706,103509.37786306138,0.6449835338327521,0.0960017052109128,3.35013,1.2802519375039263,3.3501299999988285,1.2800940997123738,1.2805804944993542,2.6170966655910264,20262.276922940913,2066.177229017138,0.000379948213335182,0.00011818555539228706,0.00026176265794289495,0.0008769389332542307,0.09600170521091278,0.0960017052109127,0.49531689464526585,3.979039320256561e-13,28989.25343025261,18697.59112061756,0.85,1.062037279298806,0.6480097204323607,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234028473157536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15414.296103486558,1580.541266985706,0.49531689464526585,5.737121207997863
330.8,-25.232999432900822,4.611203883372958,35.19156969731864,26.13712859982627,5.501216237535523,-22.158828868483475,-36.37330426191909,2.4270456731181684,-5.31877901387594,-5.31877901387631,40.465981550027365,40015.25946852168,25569.705960416864,65584.96542893855,69506.22832180286,124065.1887573617,79860.70150928202,50369.73265600085,32767.74317031241,28989.254475141977,18697.787961978174,1580.549887724266,103508.66321002075,0.6449903007340654,0.0960009798579616,3.35013,1.2802544002747163,3.350130000000453,1.2800984003516922,1.280584559675004,2.6170878731506817,20262.376768331294,2066.187410413474,0.0003797630045802445,0.00011812814284097583,0.0002616348617392687,0.0008765107993585763,0.09600097985796172,0.09600097985796138,0.4953135613119325,3.979039320256561e-13,28989.254475141977,18697.787961978174,0.85,1.0619843569057623,0.6479469694794497,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234309793443238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15414.328664353816,1580.549887724266,0.4953135613119325,5.737322863391768
331.0,-25.237865996460833,4.611502200509239,35.191393966912734,26.136418163683288,5.500831474250375,-22.16324808994809,-36.377727846242465,2.42621356773761,-5.318987010453895,-5.318987010454347,40.46588274246871,40012.53916394088,25571.009718231235,65583.54888217211,69505.10767207833,124065.33892401843,79861.08405997013,50368.515551832505,32769.52056459736,28989.22153370888,18697.960291938714,1580.5562647778465,103507.91211053148,0.6449969782802408,0.09600021974055738,3.35013,1.280256854253821,3.35012999999973,1.2801026462078762,1.2805885702838211,2.617079192769649,20262.473829664705,2066.197307915007,0.00037957798227757154,0.00011807081260742879,0.00026150716967014275,0.0008760830143270354,0.09600021974055746,0.09600021974055732,0.4953102279785992,4.547473508864641e-13,28989.22153370888,18697.960291938714,0.85,1.0619314230490255,0.6478846201279452,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423459096724331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15414.360995200695,1580.5562647778465,0.4953102279785992,5.7375350814781445
331.20000000000005,-25.24272984936684,4.611798335277725,35.19121816114019,26.135693198908143,5.500438820430177,-22.16766566045967,-36.38215115116907,2.4253746315230247,-5.319199388569871,-5.31919938857024,40.46578326472742,40009.8285122089,25572.31913890851,65582.14765111741,69503.96454153075,124065.47843948117,79861.44056306538,50367.30453374353,32771.26225480205,28989.194759041922,18698.12990761313,1580.5631334230739,103507.16438874885,0.6450034250013467,0.09599946203871813,3.35013,1.2802593263657762,3.3501300000006955,1.280106923438202,1.2805926125151135,2.617070448304414,20262.564282163847,2066.2065315029954,0.00037939314588770947,0.0001180135116832272,0.0002613796342044823,0.0008756557539374623,0.09599946203871815,0.09599946203871783,0.49530689464526584,3.979039320256561e-13,28989.194759041922,18698.12990761313,0.85,1.0618792480181418,0.6478227404185247,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234871994280849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15414.393265906256,1580.5631334230739,0.49530689464526584,5.737744501444632
331.40000000000003,-25.247590880218905,4.612092428492924,35.1910426030816,26.135098991822474,5.500226227668771,-22.17202350309898,-36.38651298880575,2.4246588507171865,-5.319380997091912,-5.319380997092239,40.4657312097695,40006.91433828269,25573.5440708818,65580.45840916448,69502.65546207424,124065.39538756707,79861.82279023863,50366.081667014194,32773.04569247159,28989.19585461104,18698.22867743052,1580.5696689956185,103506.52994797239,0.6450068077502871,0.09599883319481017,3.35013,1.280261650118045,3.350130000000918,1.280110628217253,1.2805960823196567,2.617062874218583,20262.66126141458,2066.216420634425,0.0003792084994690298,0.00011795703217051003,0.00026125146729851975,0.00087522637814079,0.09599883319491392,0.09599883319484395,0.4953035613119325,3.410605131648481e-13,28989.19585461104,18698.22867743052,0.85,1.0618212157855564,0.6477568387440179,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423515287509659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15414.425394756254,1580.5696689956185,0.4953035613119325,5.7379535310543925
331.6,-25.252436391851596,4.612384856473039,35.19086872492316,26.1351958726533,5.50070614227617,-22.176376615632897,-36.39082865612579,2.4246463663165514,-5.319476585061693,-5.319476585062094,40.465922995783174,40003.897458005675,25574.54321195297,65578.44066995864,69501.34162864556,124065.34512931232,79862.1639353936,50364.7197656264,32774.937966408,28989.460288713788,18698.28754061834,1580.5833975619475,103506.56904783129,0.6450029546737709,0.09599894439042292,3.35013,1.2802630584361028,3.3501299999996528,1.280111064643243,1.2805962833909106,2.617061981987989,20262.747817274125,2066.225246875755,0.0003790245248226245,0.00011790117506027846,0.000261123349762346,0.0008747971677393283,0.0959989443915242,0.09599894439082211,0.49530022797859913,3.979039320256561e-13,28989.460288713788,18698.28754061834,0.85,1.0617514704681927,0.647685375202184,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4235433603240653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15414.458607557463,1580.5833975619475,0.49530022797859913,5.738186243136416
331.8,-25.257292446851885,4.6126740103774075,35.190693717685896,26.134164968412392,5.499961390263925,-22.180815617526115,-36.39529261328278,2.423484560872153,-5.319950322584816,-5.319950322585219,40.46585554682041,40001.35946063433,25576.507657378763,65577.86711801309,69500.35414140788,124066.78323300165,79862.57763970821,50363.582958712366,32776.660756662044,28989.92143421501,18698.811494958118,1580.624847752567,103506.25373828615,0.6450107682212987,0.09599857650740892,3.35013,1.280266039366834,3.3501299999978933,1.280116840622794,1.2806018256314962,2.6170501736154934,20262.852782952294,2066.235950396139,0.0003788402322425225,0.00011784342435034808,0.00026099680789217443,0.0008743732360238103,0.09599857650745779,0.09599857650744582,0.49529689464526583,3.979039320256561e-13,28989.92143421501,18698.811494958118,0.85,1.061704643383991,0.6476213842789337,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4235713445384974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15414.492599909427,1580.624847752567,0.49529689464526583,5.738540982252021
332.0,-25.262145558383256,4.612960734937256,35.19051640326052,26.132700719777517,5.49871786780133,-22.185315239289924,-36.39982935329897,2.4218875487079767,-5.320229658884045,-5.32022965888447,40.46544520899876,39999.08713768718,25577.96526409094,65577.05240177811,69499.5870482861,124067.04024219015,79862.99764490974,50362.49773431074,32778.33323399889,28989.487929813105,18699.075236279234,1580.617278178311,103504.59348164231,0.6450295114405556,0.09599682953987201,3.35013,1.2802694164728745,3.3501299999989302,1.2801246379313187,1.2806093902127964,2.6170342330210987,20262.959347300937,2066.2468169355425,0.0003786561337287982,0.00011778475880203006,0.00026087137492676816,0.0008739530192834139,0.09599682953987189,0.0959968295398722,0.49529356131193253,3.979039320256561e-13,28989.487929813105,18699.075236279234,0.85,1.061670157149688,0.6475716057978989,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4235993906703535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15414.52347766608,1580.617278178311,0.49529356131193253,5.738766066407759
332.20000000000005,-25.266995836440632,4.613246334908709,35.19033987999938,26.132171612139814,5.498547398217062,-22.189698365591646,-36.40420219218356,2.4212499273680796,-5.320206098927031,-5.32020609892745,40.465272629803096,39996.253663516916,25578.64001712811,65574.89368064502,69498.35544298058,124065.94250848697,79863.33597828912,50361.23419882545,32780.113088292965,28988.94704837827,18698.915848973655,1580.5897025183763,103503.31368659793,0.6450360483175855,0.09599556910701411,3.35013,1.2802715066960082,3.3501299999985794,1.2801279782078208,1.280612496315123,2.6170274043148267,20263.04518975256,2066.2555704295105,0.0003784722249284283,0.00011772823821709825,0.00026074398671133007,0.0008735262522012282,0.09599556910701411,0.0959955691070141,0.4952902279785992,3.979039320256561e-13,28988.94704837827,18698.915848973655,0.85,1.0616139137547655,0.6475127446495147,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4236274208289468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15414.552748540882,1580.5897025183763,0.4952902279785992,5.738819478168601
332.40000000000003,-25.271843448838283,4.61352955407243,35.19016371937502,26.13140232805165,5.4981007288665795,-22.194106718851792,-36.4086200837977,2.420363998880126,-5.320477631079541,-5.320477631079888,40.46518921000384,39993.58800388734,25580.06850176722,65573.65650565455,69497.24518513572,124066.35906388343,79863.7017134404,50360.04453219221,32781.84131249799,28989.045376980495,18699.159399047487,1580.6050413971484,103502.69208221871,0.6450422618571648,0.09599492970497553,3.35013,1.2802740656258536,3.35013000000056,1.2801324716063018,1.2806167562089388,2.6170182182757062,20263.137984622786,2066.265032872876,0.000378288499305187,0.00011767116074030202,0.000260617338564885,0.0008731019644463782,0.09599492970497547,0.09599492970497568,0.4952868946452658,3.410605131648481e-13,28989.045376980495,18699.159399047487,0.85,1.0615624935949608,0.6474504438463807,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4236554356478321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15414.58515167702,1580.6050413971484,0.4952868946452658,5.7389916733651045
332.6,-25.27668834859396,4.613810726902585,35.189987378423936,26.13069531451913,5.497725268339802,-22.1985055075238,-36.413021421153076,2.4195424272696764,-5.32067327383777,-5.32067327383814,40.46508243009312,39990.8753608635,25581.296301907365,65572.17166277087,69496.10485129546,124066.37975321413,79864.06045390511,50358.83096347318,32783.58832270215,28988.97860001131,18699.29765817451,1580.609312433301,103501.89982946283,0.6450485170997786,0.09599412912347258,3.35013,1.280276437732391,3.3501299999985674,1.2801366656888935,1.280620716908601,2.617009644198543,20263.229004790664,2066.274314346965,0.0003781049584698053,0.00011761432254630438,0.0002604906359235009,0.0008726774941263982,0.09599412912347255,0.09599412912347245,0.49528356131193246,3.979039320256561e-13,28988.97860001131,18699.29765817451,0.85,1.0615095815074558,0.6473889195975611,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4236834360946373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15414.616506495513,1580.609312433301,0.49528356131193246,5.73920840191548
332.8,-25.281530545700846,4.6140897804436385,35.18981100372189,26.129980163555615,5.497334474693477,-22.20290339688677,-36.417422618810065,2.418707325879421,-5.32088803523294,-5.3208880352333585,40.46498212845453,39988.1727119577,25582.56787536827,65570.74058732597,69494.98880059517,124066.51108065147,79864.43740600493,50357.621317367484,32785.35120959716,28988.954404688033,18699.465343837437,1580.6164151352673,103501.15246964246,0.6450548399501225,0.0959933711730739,3.35013,1.2802788944588972,3.3501300000004473,1.2801409222696567,1.2806247403643796,2.6170009424121106,20263.324645641867,2066.2840669996244,0.0003779216018730567,0.00011755751150518681,0.0002603640903678699,0.0008722535500641119,0.09599337117307402,0.09599337117307412,0.49528022797859916,3.979039320256561e-13,28988.954404688033,18699.465343837437,0.85,1.0614565382045,0.647326947900334,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237114218963698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15414.648045687936,1580.6164151352673,0.49528022797859916,5.739413391087949
333.0,-25.286370049226793,4.6143667403207616,35.189634554573956,26.129264628421538,5.496946072585854,-22.20729862221034,-36.421823397371895,2.417874645569369,-5.321098919378244,-5.321098919378648,40.46487973986644,39985.47913089582,25583.82407372598,65569.3032046218,69493.86328000254,124066.6076376161,79864.8047912203,50356.42064211359,32787.09349900746,28988.920283887586,18699.6238416336,1580.6228871438448,103500.39352590234,0.6450610667285559,0.09599260193920608,3.35013,1.2802813116228204,3.350130000000918,1.280145167251429,1.2806287524504318,2.6169922643952868,20263.417859168825,2066.2935721340955,0.0003777384290016039,0.00011750073120827456,0.0002602376977933293,0.0008718301185083664,0.0959926019392061,0.09599260193920617,0.49527689464526586,3.979039320256561e-13,28988.920283887586,18699.6238416336,0.85,1.0614039202182557,0.6472654462850316,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423739393109127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15414.679440967739,1580.6228871438448,0.49527689464526586,5.73962156367335
333.20000000000005,-25.291206842116164,4.614641612513069,35.18945804085387,26.128549058362864,5.49655723972477,-22.21169145043887,-36.42621621312571,2.417041848047447,-5.3213104980167145,-5.321310498017105,40.46477725128802,39982.76849679967,25585.076684615196,65567.84518141486,69492.73930437256,124066.70313887019,79865.1726678472,50355.201860274225,32788.85645285887,28988.887149882434,18699.78209353095,1580.629437551655,103499.63513740926,0.645067263080735,0.09599183311025039,3.35013,1.2802837309846655,3.350129999998302,1.2801494124246757,1.2806327649622926,2.616983586044588,20263.51119737745,2066.303089982558,0.00037755544033103315,0.00011744407890441654,0.0002601113614266166,0.0008714068752561511,0.09599183311025028,0.09599183311025035,0.4952735613119325,3.979039320256561e-13,28988.887149882434,18699.78209353095,0.85,1.0613505990611378,0.6472034452068509,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237673497836696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15414.710697936825,1580.629437551655,0.4952735613119325,5.739828635901453
333.40000000000003,-25.296040933488417,4.614914407541621,35.189281465541555,26.127838412672304,5.496170336204064,-22.21608165371571,-36.43060860978437,2.416211056431309,-5.321521702310008,-5.3215217023104175,40.46467492224573,39980.066977490635,25586.322982869002,65566.38996035964,69491.6253765673,124066.8020175386,79865.5503369237,50353.991937847044,32790.620443418506,28988.853658102315,18699.94125178981,1580.635953447866,103498.87678826686,0.6450734986743162,0.09599106442505204,3.35013,1.280286117927171,3.350129999998935,1.280153647927436,1.280636768033622,2.616974927520496,20263.60702014105,2066.3128611851193,0.000377372635346354,0.00011738745722298834,0.0002599851781233656,0.0008709841447864309,0.095991064425052,0.09599106442505222,0.49527022797859915,3.979039320256561e-13,28988.853658102315,18699.94125178981,0.85,1.0612973145840616,0.6471415880263449,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237952918198493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15414.74196773488,1580.635953447866,0.49527022797859915,5.7400356011962925
333.6,-25.300872208838214,4.615185437835622,35.1891056411644,26.12748322952541,5.496190356194213,-22.220432080280492,-36.43494617482645,2.415750227625187,-5.321661872299501,-5.321661872299847,40.46469342792157,39977.18516541866,25587.381823598833,65564.56698901749,69490.33810427864,124066.62335731402,79865.8791551753,50352.726216277224,32792.39215433119,28988.903429436556,18699.999413003185,1580.6425293219802,103498.41635450158,0.645074397468047,0.09599063195156063,3.35013,1.2802880427567285,3.3501299999987455,1.2801561643842365,1.280639051649484,2.616969783222842,20263.690448400208,2066.321368499968,0.0003771900182052471,0.00011733156710324078,0.0002598584511020063,0.0008705595927903643,0.09599063195157088,0.09599063195157673,0.49526689464526585,3.410605131648481e-13,28988.903429436556,18699.999413003185,0.85,1.0612365177761625,0.6470758631342487,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4238232192687243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15414.773099501617,1580.6425293219802,0.49526689464526585,5.7402425894097275
333.8,-25.30570098310509,4.615453616981177,35.18892863241793,26.12631356986242,5.495286170816521,-22.224865777105997,-36.439408839773364,2.41445096481739,-5.322058038423108,-5.322058038423515,40.46450233671358,39974.74987173286,25589.09251266708,65563.84238439995,69489.42042981993,124067.54247768743,79866.28867844629,50351.61812035893,32794.078397874844,28989.029535200418,18700.40413472112,1580.6653830263058,103497.60664240253,0.6450855525195778,0.0959897587787105,3.35013,1.2802911379793658,3.3501300000011702,1.280162575506348,1.2806452316231607,2.616956677299295,20263.794353257734,2066.3319638467506,0.000377007576836153,0.00011727409069799751,0.0002597334861381555,0.000870140943916019,0.09598975877871038,0.09598975877871052,0.4952635613119325,3.979039320256561e-13,28989.029535200418,18700.40413472112,0.85,1.0611936592024482,0.6470174649523028,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42385113146712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15414.805183315184,1580.6653830263058,0.4952635613119325,5.740510005263159
334.0,-25.3105270373645,4.615720469825587,35.18875196629426,26.125753833353542,5.495121218740265,-22.229183944424186,-36.44371902393175,2.4137781259477116,-5.322100226622297,-5.32210022662267,40.46440249347637,39971.793023991515,25589.88829335426,65561.68131734578,69488.06739368688,124066.67486198204,79866.64280701162,50350.36843781384,32795.86041021976,28988.719174940896,18700.294738297478,1580.6512283299012,103496.64308273351,0.6450886852035471,0.09598881721535152,3.35013,1.2802932595228773,3.3501299999981695,1.2801660761733318,1.2806485002779884,2.6169495211232263,20263.884203287595,2066.341125999969,0.0003768253193459516,0.00011721860283305609,0.0002596067165128955,0.0008697162491913467,0.09598881721545811,0.09598881721540989,0.4952602279785992,3.979039320256561e-13,28988.719174940896,18700.294738297478,0.85,1.0611334050914591,0.6469541962148738,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4238790302329742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15414.834616375156,1580.6512283299012,0.4952602279785992,5.740672516512895
334.20000000000005,-25.315350377048027,4.61598489393692,35.1885750247531,26.124944001808785,5.494581845295305,-22.23362231970508,-36.44816342331467,2.412853787952318,-5.3224017208976875,-5.3224017208980925,40.46426937748129,39969.31528872068,25591.345533200158,65560.66082192084,69487.13300350822,124067.2630259179,79867.00155751768,50349.18384272984,32797.57523865315,28988.784489209516,18700.595797584083,1580.6666356343505,103495.89988404737,0.6450976171334468,0.09598804033824067,3.35013,1.2802958124084398,3.3501300000011742,1.280170744857977,1.2806529376240787,2.616939977308781,20263.975226003175,2066.3504077338516,0.00037664324535977787,0.00011716141251218247,0.0002594818328475954,0.0008692978726777148,0.09598804033824077,0.09598804033824061,0.49525689464526584,3.979039320256561e-13,28988.784489209516,18700.595797584083,0.85,1.0610863159875745,0.6468954549962983,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4239069142998655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15414.866955378093,1580.6666356343505,0.49525689464526584,5.740880596279555
334.40000000000003,-25.320170993473024,4.616247459974663,35.18839806274061,26.124263984989398,5.494232288537897,-22.23799665694137,-36.45253441119564,2.412057952006247,-5.322572104045946,-5.322572104046303,40.46415235182001,39966.592031184504,25592.46037735399,65559.0524085385,69485.99662744609,124067.11563568356,79867.36484453187,50347.9602482704,32799.33844029052,28988.65863088348,18700.68962591082,1580.6670421118986,103495.04291745642,0.6451036546405695,0.09598717769403323,3.35013,1.2802980839600786,3.350129999999766,1.280174816215892,1.2806567776519882,2.6169316546178845,20264.067399728396,2066.3598068380534,0.00037646135503575733,0.00011710519197678446,0.0002593561630589729,0.0008688768625487568,0.09598717769403319,0.09598717769403319,0.4952535613119325,3.410605131648481e-13,28988.65863088348,18700.68962591082,0.85,1.0610321667009304,0.6468342384548689,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4239347836975478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15414.896461929893,1580.6670421118986,0.4952535613119325,5.741071965713948
334.6,-25.324988924623252,4.616507951942722,35.18822111464182,26.12353926468643,5.493832964124964,-22.242373554780333,-36.45691325711084,2.4112175942820184,-5.3227948904508935,-5.322794890451209,40.46405055175977,39963.906757157456,25593.704819164373,65557.61157632183,69484.87722465252,124067.22731333738,79867.7274381616,50346.75697066634,32801.078297216955,28988.645269520493,18700.852449504404,1580.6750257210929,103494.30087240096,0.6451095687857834,0.0959864232479744,3.35013,1.2803004906838757,3.3501300000008074,1.280179094058519,1.2806608244739106,2.6169229098869042,20264.15939752707,2066.36918800274,0.000376279646772014,0.00011704889534728939,0.00025923075142472463,0.0008684567172705127,0.09598642324797454,0.09598642324797424,0.49525022797859913,3.410605131648481e-13,28988.645269520493,18700.852449504404,0.85,1.0609792015902901,0.6467727066943987,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423962638374223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15414.927291012136,1580.6750257210929,0.49525022797859913,5.741271315300987
334.8,-25.329791584088994,4.6167666882889575,35.1880447532236,26.123175874259346,5.493808013975399,-22.246727299180794,-36.46125082215292,2.410743729888444,-5.322945231036556,-5.322945231036903,40.464043646622876,39961.13485441951,25594.758192264093,65555.8930466836,69483.71394645216,124067.14173515279,79868.07271250401,50345.49362323738,32802.8656547407,28988.66959643654,18700.941371607278,1580.6810008763146,103493.77176732145,0.6451120948960731,0.09598591494930549,3.35013,1.280302446284331,3.3501300000012657,1.2801816679449673,1.2806631675374047,2.616917648397396,20264.24700105023,2066.378121076028,0.0003760985947816679,0.00011699315408290729,0.0002591054406987606,0.0008680369100481389,0.0959859149490061,0.09598591495086486,0.4952468946452658,3.410605131648481e-13,28988.66959643654,18700.941371607278,0.85,1.0609202826925173,0.6467088848331889,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4239904785477526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15414.957816972164,1580.6810008763146,0.4952468946452658,5.7414782211329545
335.0,-25.334604202848833,4.6170227347570005,35.187867440836364,26.122032093722396,5.4929649603326585,-22.251115758000406,-36.46566515145821,2.4094765154842093,-5.323315952300561,-5.3233159523009785,40.46386945043281,39958.59436586796,25596.372119174295,65554.96648504226,69482.67774870187,124067.83141124583,79868.46168611,50344.37830327599,32804.53709203778,28988.781543369674,18701.279481190213,1580.7019498931752,103492.98413765716,0.6451212671085025,0.09598507214424545,3.35013,1.2803054272150618,3.3501300000008007,1.2801879281642152,1.280669197940848,2.616904851465108,20264.345692015977,2066.3881847538128,0.0003759172477345916,0.00011693645150034344,0.00025898079623424815,0.0008676193348882417,0.09598507214424547,0.09598507214424544,0.4952435613119324,3.979039320256561e-13,28988.781543369674,18701.279481190213,0.85,1.0608746695064113,0.6466491078369071,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240182314826284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15414.989023964154,1580.7019498931752,0.4952435613119324,5.74173257059041
335.20000000000005,-25.33941407851237,4.617277312642701,35.187690106464494,26.121413544192933,5.492690856348302,-22.255472879082518,-36.47001836271954,2.4087496569184483,-5.3234035683589696,-5.323403568359285,40.46372493881402,39955.8512710157,25597.25326858011,65553.1045395958,69481.49432789334,124067.21986565474,79868.7997486992,50343.156691821656,32806.27006319726,28988.472269181286,18701.249957390544,1580.6901373012581,103491.93464662382,0.6451271313553331,0.09598402689145301,3.35013,1.2803076141467318,3.350130000000411,1.2801916776715645,1.28067271692194,2.616897186906633,20264.431465762318,2066.396931241792,0.00037573608442526154,0.00011688055883766258,0.00025885552558759894,0.0008671996619367829,0.0959840268914531,0.09598402689145273,0.4952402279785991,3.410605131648481e-13,28988.472269181286,18701.249957390544,0.85,1.0608200967487162,0.6465898191807826,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240460429785045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15415.018548526568,1580.6901373012581,0.4952402279785991,5.741903177745618
335.40000000000003,-25.344221280161477,4.617529760488791,35.18751294314098,26.12067076787355,5.492271508702687,-22.259842120763334,-36.474388372711815,2.407892349304502,-5.32364744042178,-5.32364744042219,40.463627903224435,39953.17725650424,25598.53129234578,65551.70854885002,69480.3816818127,124067.41487323068,79869.15875739479,50341.954332086316,32808.00491700941,28988.501899072195,18701.435111873863,1580.7010705132773,103491.2344724639,0.6451328591241351,0.0959833113339138,3.35013,1.2803100258158517,3.350129999999483,1.2801960328708823,1.2806768420528107,2.6168882842787924,20264.522553986135,2066.4062196556556,0.00037555510208360423,0.0001168244753002912,0.00025873062678331306,0.0008667812347055806,0.09598331133391379,0.09598331133391381,0.49523689464526577,3.979039320256561e-13,28988.501899072195,18701.435111873863,0.85,1.0607672168905051,0.6465280857284158,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424073839632282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15415.04915034282,1580.7010705132773,0.49523689464526577,5.742088546902229
335.6,-25.349025801913253,4.617780257284918,35.187335661073334,26.11995889982211,5.491888891728583,-22.26420527599923,-36.47875366788355,2.4070683658145686,-5.32385155720948,-5.323851557209888,40.463518222891636,39950.497359082125,25599.701922324122,65550.19928140624,69479.24953512425,124067.3958171526,79869.50974187217,50340.757565829925,32809.72464004694,28988.44435970423,18701.563337668154,1580.7061753411726,103490.44361069144,0.6451385629945879,0.09598250996565716,3.35013,1.2803124374849717,3.350130000001963,1.2802002329058126,1.280680812191227,2.6168796988857266,20264.61160629329,2066.4153004637965,0.000375374300764763,0.00011676847708029572,0.0002586058236844673,0.0008663631281000443,0.09598250996565727,0.09598250996565733,0.49523356131193247,3.979039320256561e-13,28988.44435970423,18701.563337668154,0.85,1.0607142629366604,0.646467330759314,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241016218415716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15415.079270517454,1580.7061753411726,0.49523356131193247,5.742297600164784
335.8,-25.35381504764648,4.61802902365145,35.187159014022406,26.11952880341562,5.491868090746782,-22.268472393002128,-36.4830105920322,2.406525436261029,-5.324005997732286,-5.324005997732697,40.46351235848797,39947.49667338342,25600.74018006418,65548.2368534476,69477.8477418993,124067.06515250719,79869.86311322286,50339.512045241165,32811.50118664633,28988.477230543707,18701.584735571552,1580.7127323907296,103489.92300640143,0.6451385696060857,0.09598200961294424,3.35013,1.2803143897885456,3.3501300000011023,1.2802031258747848,1.2806834756097425,2.6168737853305886,20264.701264201518,2066.424443026061,0.0003751941539987889,0.00011671389291905549,0.0002584802610797334,0.0008659424770510473,0.09598200961252096,0.09598200961519339,0.49523022797859917,3.979039320256561e-13,28988.477230543707,18701.584735571552,0.85,1.060651452189099,0.6463998482930179,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241293895707758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15415.109339478659,1580.7127323907296,0.49523022797859917,5.742500270122214
336.0,-25.35861405674452,4.618275702297548,35.186981401055895,26.11892457297074,5.491456793166754,-22.272965722838453,-36.4874926052056,2.4058069259234536,-5.3242521249147785,-5.324252124915186,40.463325265111784,39945.245864559394,25602.00915507279,65547.25501963218,69477.17469184463,124067.83520981959,79870.22134433103,50338.287352478794,32813.25999094693,28988.65136290218,18701.83179880292,1580.733761155491,103489.88298478076,0.645143217070675,0.09598142793977216,3.35013,1.2803167118923735,3.3501300000001955,1.2802068351783298,1.2806869552999016,2.616866203134539,20264.792155134688,2066.4337113218776,0.00037501371976327713,0.0001166564480289655,0.0002583572717343116,0.0008655304467552694,0.09598098911836526,0.09598186657965667,0.4952268946452658,3.979039320256561e-13,28988.65136290218,18701.83179880292,0.85,1.0606023921224534,0.6463432115529797,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241570700150659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15415.141433962854,1580.733761155491,0.4952268946452658,5.742754844786207
336.20000000000005,-25.36341058750762,4.618519873868046,35.186804057448605,26.11773022161799,5.490629055852226,-22.27728003539611,-36.491831846628315,2.4044985037407307,-5.32458577960773,-5.32458577960806,40.46322512332975,39942.50636846889,25603.497057700974,65546.00342616986,69475.9166880557,124067.94799530393,79870.57891070249,50337.16859111567,32814.90035509647,28988.534249547265,18702.110325014426,1580.7391517764304,103488.33997504342,0.6451554315929757,0.09598035928795588,3.35013,1.2803195505077016,3.350130000000362,1.2802132848425725,1.2806931765980711,2.616853019465397,20264.882877409866,2066.442962419365,0.00037483345847404403,0.00011660085788333016,0.0002582326005907139,0.0008651127822169683,0.09598035928795583,0.09598035928795587,0.4952235613119325,3.410605131648481e-13,28988.534249547265,18702.110325014426,0.85,1.0605560005761383,0.6462829553726407,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241848078931327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15415.168877266115,1580.7391517764304,0.4952235613119325,5.742918701023177
336.40000000000003,-25.368204241724886,4.6187626989758686,35.18662661566971,26.11725447876381,5.490480551456547,-22.281639694592187,-36.49618135588241,2.403916004241094,-5.324656693376198,-5.324656693376515,40.46311580837648,39939.81400686364,25604.304935307387,65544.11894217103,69474.79141453211,124067.35220400448,79870.91195010491,50335.93454215778,32816.6415643857,28988.255854164978,18702.078025711162,1580.727848019665,103487.38230006525,0.645160513271242,0.09597941625924472,3.35013,1.2803216467751186,3.3501300000004552,1.2802163615551727,1.2806960239188883,2.616846730446681,20264.967376665732,2066.4515789454845,0.0003746533849309068,0.00011654516074367979,0.000258108224187227,0.0008646961050963548,0.09597941625934682,0.09597941625926526,0.49522022797859916,3.410605131648481e-13,28988.255854164978,18702.078025711162,0.85,1.0605004082168095,0.6462240967149594,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4242125324513322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15415.199031363009,1580.727848019665,0.49522022797859916,5.743125977422898
336.6,-25.372995414240226,4.619003207056115,35.186449022451356,26.116347242519282,5.4899027490236545,-22.285980651733773,-36.50053561488164,2.4028879865172055,-5.324956075216335,-5.324956075216736,40.46299243047349,39937.148123447834,25605.69515185259,65542.84327530043,69473.65866388973,124067.68768356164,79871.29214731073,50334.78160686882,32818.34504493545,28988.333867819318,18702.30786745086,1580.743706979458,103486.66765653106,0.6451667057765181,0.09597867035809332,3.35013,1.2803242606529963,3.350129999998752,1.2802215078044563,1.280700941771475,2.6168362112158063,20265.06384087009,2066.4614155567997,0.0003744734841360831,0.0001164894273885465,0.00025798405674753663,0.000864280128031625,0.09597867035809327,0.09597867035809321,0.4952168946452658,3.979039320256561e-13,28988.333867819318,18702.30786745086,0.85,1.0604492010939395,0.6461623375658546,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4242402413863577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15415.228835119633,1580.743706979458,0.4952168946452658,5.743328606506472
336.8,-25.377783880553164,4.6192419996455305,35.186271330123134,26.115670753084146,5.489560643104482,-22.290325301427757,-36.504875345248706,2.4021020639790653,-5.325117008645577,-5.325117008645971,40.46286747856497,39934.441921864985,25606.724446350614,65541.1663682156,69472.50930159896,124067.41282535772,79871.63418344434,50333.56680371029,32820.07486637117,28988.179077408164,18702.368206002786,1580.7423683376546,103485.7733692952,0.6451722323110116,0.09597777055027067,3.35013,1.28032650637906,3.3501299999984586,1.280225528935554,1.2807047343146318,2.6168279918503674,20265.150622790068,2066.470264849879,0.00037429376435816025,0.00011643390448333869,0.00025785985987482156,0.000863864052362436,0.09597777055027078,0.09597777055027067,0.4952135613119325,3.979039320256561e-13,28988.179077408164,18702.368206002786,0.85,1.060395047364252,0.646102087889253,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4242679369789435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15415.258398739388,1580.7423683376546,0.4952135613119325,5.743524135571908
337.0,-25.3825696790444,4.6194788082023415,35.18609368058641,26.114945753384404,5.489159497124267,-22.294673454877923,-36.509223038423784,2.4012632729577614,-5.325342498948089,-5.32534249894841,40.46276234280942,39931.77409888085,25607.914865913182,65539.68896479404,69471.39539041313,124067.47489399779,79871.99088614532,50332.36959461295,32821.80143503596,28988.164637671478,18702.5182380285,1580.7504423516923,103485.02403594984,0.6451777293179749,0.09597700763187197,3.35013,1.2803288883762431,3.350129999999954,1.28022979535122,1.2807087724623802,2.6168192711691423,20265.241125933477,2066.4794936021453,0.0003741142239911523,0.00011637830420507579,0.0002577359197860765,0.0008634488369529285,0.09597700763187199,0.09597700763187202,0.49521022797859915,3.410605131648481e-13,28988.164637671478,18702.5182380285,0.85,1.0603417721941362,0.6460410292396677,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424295617929813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15415.288108274108,1580.7504423516923,0.49521022797859915,5.743718808216848
337.20000000000005,-25.387352821398085,4.619713842241232,35.1859163042018,26.11430020714181,5.488969204565368,-22.29889425101206,-36.51344667943192,2.400510634424073,-5.325520944812979,-5.3255209448133884,40.46270410977171,39928.68383699814,25608.979576665646,65537.66341366379,69469.83895566447,124066.96867330183,79872.32508300645,50331.16996516436,32823.50568649121,28988.150140971717,18702.5020121357,1580.7561369345783,103484.36576957033,0.6451774922229919,0.09597635430739294,3.35013,1.2803310884954406,3.350130000000522,1.2802336611525205,1.280712410073348,2.6168113694058563,20265.3259188615,2066.4881400744907,0.0003739348624326828,0.0001163243138395664,0.0002576105485931164,0.000863028827158257,0.09597635430746355,0.095976354307445,0.4952068946452658,3.979039320256561e-13,28988.150140971717,18702.5020121357,0.85,1.060280015740096,0.6459733735082668,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4243232844592337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15415.317513629561,1580.7561369345783,0.4952068946452658,5.743923330529524
337.40000000000003,-25.392133312606763,4.619946597059326,35.18573841146919,26.11347319269555,5.488332558567671,-22.303365058151712,-36.51791758658362,2.399564304112605,-5.3258192705690135,-5.325819270569381,40.46255870264187,39926.46681495005,25610.347109143924,65536.81392409398,69469.17479504822,124067.71158808563,79872.70054636414,50329.99256626607,32825.231088997854,28988.189683893484,18702.848358437303,1580.7702571968696,103483.57915457111,0.645188559975135,0.09597553209635008,3.35013,1.2803336825920266,3.3501300000002194,1.2802384265241025,1.2807169478179279,2.6168016289713583,20265.42118198682,2066.4978542098293,0.00037375567933208904,0.00011626718789528782,0.00025748849143680125,0.000862619919817171,0.09597553209635015,0.0959755320963501,0.4952035613119325,3.410605131648481e-13,28988.189683893484,18702.848358437303,0.85,1.0602359989893255,0.6459190628139456,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4243509366331686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15415.34925924032,1580.7702571968696,0.4952035613119325,5.7441512718494305
337.6,-25.396911094054197,4.6201777333250345,35.1855604669708,26.112795061804377,5.487999689372943,-22.307699165196947,-36.52224422022698,2.3987877605156527,-5.325965272723181,-5.325965272723598,40.462425795277326,39923.75705360545,25611.31824057523,65535.07529418068,69467.9888422507,124067.3038912474,79873.00552283616,50328.773734190705,32826.92420960606,28987.996808421456,18702.873550643428,1580.7664950262313,103482.64053557202,0.6451937218790488,0.09597458913130771,3.35013,1.2803358645783733,3.350130000003483,1.2802424027014276,1.2807206963027868,2.6167935017078965,20265.498561073968,2066.5057446808,0.00037357667672185236,0.00011621193003569657,0.0002573647466861558,0.000862205358815691,0.0959745891313078,0.09597458913130791,0.49520022797859914,3.979039320256561e-13,28987.996808421456,18702.873550643428,0.85,1.0601821407337595,0.6458595497026066,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424378574478902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15415.375910497969,1580.7664950262313,0.49520022797859914,5.744335545341536
337.8,-25.401686217882435,4.620406905651084,35.18538259931495,26.11206517266112,5.487594948444596,-22.312038068643005,-36.526582833006955,2.397946799205114,-5.32619371740509,-5.326193717405435,40.462319775270586,39921.099435741955,25612.496604370535,65533.59604011249,69466.870710395,124067.3531167538,79873.35321623372,50327.581941580385,32828.634749614816,28987.98580198826,18703.020312474317,1580.7748691335255,103481.89209228606,0.6451990297025567,0.09597382636891519,3.35013,1.2803381927264854,3.3501300000000294,1.2802466778309554,1.280724744078431,2.6167847634456844,20265.586778363424,2066.5147403408323,0.00037339785248389134,0.00011615654353485195,0.0002572413089490394,0.0008617918263494453,0.09597382636891533,0.09597382636891504,0.49519689464526584,3.410605131648481e-13,28987.98580198826,18703.020312474317,0.85,1.0601290632736315,0.6457988010266066,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4244061976559563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15415.405303004663,1580.7748691335255,0.49519689464526584,5.744525994878861
