time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
338.0,-25.40645867902988,4.620634207162614,35.18520465205388,26.11135319983589,5.487209394768854,-22.316372655908893,-36.53091701036317,2.3971233716478584,-5.326402333839724,-5.326402333840129,40.462207645033835,39918.4367548822,25613.61909308206,65532.05584796426,69465.74841045882,124067.29915041116,79873.7023132905,50326.39065771387,32830.34628397403,28987.93164687028,18703.139623647203,1580.7803503829894,103481.09905364036,0.6452043509515627,0.09597302148464269,3.35013,1.2803405494475735,3.3501300000009495,1.280250871154209,1.2807287102441458,2.616776192450229,20265.6753517914,2066.523772316887,0.00037321920664456045,0.00011610123799390254,0.0002571179686506579,0.0008613786203156286,0.09597302148464272,0.09597302148464273,0.4951935613119325,3.979039320256561e-13,28987.93164687028,18703.139623647203,0.85,1.0600757258439732,0.6457384141230638,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4244338064642013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15415.4343113082,1580.7803503829894,0.4951935613119325,5.744729829195086
338.20000000000005,-25.41122848668448,4.620859624483027,35.18502666529924,26.110641715955012,5.486820710616215,-22.32070516755911,-36.53525080354882,2.3962973914908727,-5.32661595134266,-5.326615951343051,40.46209733925361,39915.78326291547,25614.749607752154,65530.53287066762,69464.63819532855,124067.27664840581,79874.06155121281,50325.20661879984,32832.06103601441,28987.888845325113,18703.26731375781,1580.7865819868382,103480.31817156603,0.645209708563309,0.09597222819287135,3.35013,1.2803428589133548,3.3501299999998873,1.2802550759967701,1.2807326881597256,2.6167675979661196,20265.766498174962,2066.5330666613945,0.00037304073869703024,0.00011604596166715722,0.00025699477702987303,0.0008609659123710886,0.09597222819287139,0.09597222819287132,0.4951902279785992,3.979039320256561e-13,28987.888845325113,18703.26731375781,0.85,1.0600224198895403,0.6456780269076882,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4244614008727905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15415.463263847632,1580.7865819868382,0.4951902279785992,5.74493054610173
338.40000000000003,-25.4159956237965,4.621083165979839,35.18484862015466,26.109920208714925,5.48642862852391,-22.325035614998487,-36.539576773624844,2.3954686197258988,-5.326829494956712,-5.3268294949571375,40.46198520695075,39913.11271841634,25615.875101912716,65528.98782032906,69463.50567995085,124067.22365793062,79874.39644912015,50324.00348758554,32833.76995726067,28987.84287606706,18703.386983614033,1580.7926710967597,103479.53134015463,0.645214860021748,0.09597142859020032,3.35013,1.2803451244207098,3.350129999998367,1.2802592934683774,1.2807366789359276,2.616758977725592,20265.851468973477,2066.5417312714817,0.0003728624491163281,0.00011599080935745963,0.0002568716397588685,0.0008605533865053781,0.09597142859020034,0.0959714285902005,0.49518689464526583,3.979039320256561e-13,28987.84287606706,18703.386983614033,0.85,1.0599689140591735,0.6456174610976726,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4244889809332708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15415.492079610704,1580.7926710967597,0.49518689464526583,5.745132113955647
338.6,-25.420760099489094,4.62130484173269,35.184670517244484,26.109193602483742,5.486035126883644,-22.32936380855416,-36.54390232460571,2.394638835948667,-5.327042555660967,-5.32704255566135,40.46187179068227,39910.451299966924,25616.994548289655,65527.44584825658,69462.36085696158,124067.14936845523,79874.71766922076,50322.8081122261,32835.4550633274,28987.793963204,18703.50104903336,1580.7986068632244,103478.73978340138,0.64521988367845,0.0959706240894874,3.35013,1.280347448722459,3.3501299999989826,1.2802635153017707,1.2807406743017604,2.6167503486267365,20265.93296941839,2066.550042003986,0.0003726843373983446,0.00011593568659119444,0.00025674865080715014,0.0008601413575285579,0.09597062408948731,0.09597062408948723,0.49518356131193253,3.979039320256561e-13,28987.793963204,18703.50104903336,0.85,1.0599159196588896,0.6455573255756809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245165465454774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15415.520907636965,1580.7986068632244,0.49518356131193253,5.745332706252523
338.8,-25.425521922486876,4.621524665396616,35.18449237175417,26.1084817693569,5.485647587170176,-22.33368901776143,-36.548227386642225,2.3938146824447037,-5.327254286697837,-5.3272542866982615,40.461759603855725,39907.798605196134,25618.105801644306,65525.90440684044,69461.24577217466,124067.09646106366,79875.06974703887,50321.622580060335,32837.16351886504,28987.74488724468,18703.62075033521,1580.8044683588084,103477.95049239096,0.6452251054053281,0.09596982235936179,3.35013,1.2803497746726498,3.3501300000000684,1.2802677106357845,1.2807446433839362,2.6167417737469267,20266.022299129596,2066.5591510994677,0.00037250640305463544,0.00011588059424116467,0.00025662580881347075,0.0008597298208802728,0.09596982235936176,0.09596982235936184,0.4951802279785992,3.979039320256561e-13,28987.74488724468,18703.62075033521,0.85,1.059862539163341,0.6454970922569507,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245440977605814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15415.549599860096,1580.8044683588084,0.4951802279785992,5.745532593557549
339.0,-25.430281088725824,4.621742638096805,35.18431418196887,26.107770075928443,5.485259040770997,-22.33801193598519,-36.55254829265175,2.392989888030393,-5.327467606518951,-5.327467606519299,40.46164776189094,39905.14184428396,25619.216379886468,65524.35822417043,69460.1344825341,124067.04988860016,79875.42439045897,50320.43175220903,32838.8807091666,28987.699026179595,18703.74216003304,1580.8105511074775,103477.16431082219,0.6452303145255225,0.09596902351183989,3.35013,1.2803520649066198,3.35012999999883,1.2802719086081191,1.2807486153310086,2.616733193530881,20266.11227978918,2066.5683265732114,0.00037232864607509176,0.00011582557896980012,0.00025650306710529164,0.0008593186202014507,0.09596902351184007,0.09596902351183978,0.4951768946452658,3.410605131648481e-13,28987.699026179595,18703.74216003304,0.85,1.0598088800100682,0.6454366716564498,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245716346274595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15415.57815769338,1580.8105511074775,0.4951768946452658,5.745733033257531
339.20000000000005,-25.435036935349878,4.621958813814661,35.1841360647325,26.1071381502785,5.484934965224072,-22.34235159374664,-36.556879117246694,2.3922496235342616,-5.327670145131492,-5.327670145131834,40.461553347796674,39902.532526735275,25620.294569287224,65522.8270960225,69459.07467947608,124067.03352969475,79875.76296105383,50319.22080802155,32840.602392258086,28987.66428093144,18703.868306136756,1580.8165763199888,103476.42041319652,0.6452354396294173,0.09596827257099841,3.35013,1.2803542886534705,3.3501300000024625,1.280275713431573,1.2807521942399465,2.6167254169186074,20266.198182427477,2066.577086204512,0.00037215109103948756,0.00011577046161287215,0.0002563806294266154,0.000858908438060987,0.09596827257119663,0.09596827257130462,0.49517356131193246,3.410605131648481e-13,28987.66428093144,18703.868306136756,0.85,1.0597551997108636,0.6453768587376254,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245991571210352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15415.606654617004,1580.8165763199888,0.49517356131193246,5.745933583253966
339.40000000000003,-25.43979080538894,4.622173027032507,35.18395772097762,26.106308516487502,5.484456392980926,-22.346652572402537,-36.56118545969946,2.3913181599944946,-5.327913213469117,-5.327913213469489,40.46142556690538,39899.845644054454,25621.47206929264,65521.31771334709,69457.86949759448,124066.98288217568,79876.07977451161,50318.0559209716,32842.24872615557,28987.641315288565,18703.99216869391,1580.825165963233,103475.6206381059,0.6452402237649157,0.09596745124752293,3.35013,1.280356687135063,3.3501299999972667,1.2802804063539555,1.2807566617709827,2.6167158252000924,20266.27856481237,2066.5852829266237,0.00037197368764581057,0.00011571567984861099,0.0002562580077971996,0.0008584976396616323,0.0959674512475231,0.0959674512475228,0.4951702279785991,3.979039320256561e-13,28987.641315288565,18703.99216869391,0.85,1.0597029635574091,0.6453164580643742,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246266614061998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15415.6348088081,1580.825165963233,0.4951702279785991,5.746142794733387
339.6,-25.444542231263032,4.6223856840400686,35.18377978360458,26.105818699020915,5.484243727509467,-22.351024723770504,-36.56553217498583,2.3907262200101065,-5.328063168566871,-5.328063168567227,40.46137020366548,39897.30940780618,25622.405795463783,65519.71520326996,69456.91317516885,124066.90318909808,79876.397496042,50316.79372865625,32844.004185984166,28987.584218465447,18704.092465370235,1580.8275544687508,103474.93564269526,0.6452449546815116,0.09596677715818311,3.35013,1.280358624053188,3.350129999999736,1.2802835213828352,1.2807595510364824,2.616709458528,20266.35917759481,2066.593503142746,0.00037179645320347364,0.00011566040876855984,0.00025613604443491377,0.0008580890465427377,0.09596677715819373,0.09596677715828433,0.4951668946452658,3.410605131648481e-13,28987.584218465447,18704.092465370235,0.85,1.0596479387638527,0.6452577143390195,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424654155248472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15415.66330909729,1580.8275544687508,0.4951668946452658,5.746335251824912
339.8,-25.44929079894834,4.622596146017269,35.183601200958606,26.104852300509833,5.4836520940974935,-22.355284620956283,-36.56980987926943,2.3896459161054118,-5.328364169974407,-5.328364169974813,40.46120513379173,39894.54329261025,25623.72281367961,65518.26610628986,69455.62818388986,124066.9464266735,79876.75501526741,50315.6701239877,32845.64987919968,28987.595429104025,18704.25035614435,1580.8405697933372,103474.08935922112,0.6452501519793177,0.09596589073785099,3.35013,1.2803612758452072,3.3501300000007284,1.2802889052144777,1.2807647101827002,2.61669845482163,20266.44988790802,2066.6027530204524,0.0003716194029950529,0.00011560603900500053,0.0002560133639900524,0.0008576780511039941,0.09596589073785096,0.09596589073785114,0.49516356131193245,3.979039320256561e-13,28987.595429104025,18704.25035614435,0.85,1.0595961085272567,0.6451956887220464,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424681635942324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15415.690857039299,1580.8405697933372,0.49516356131193245,5.7465638869847755
340.0,-25.454036699855248,4.622805033833058,35.18342267911828,26.104179757554107,5.483313404541407,-22.359590610593347,-36.57411300865931,2.3888673152794917,-5.328522077050707,-5.32852207705111,40.461073924864806,39891.87650817836,25624.667310526733,65516.54381870509,69454.48105437253,124066.5735300288,79877.0861694786,50314.48162328414,32847.33838466051,28987.425165129538,18704.285064458487,1580.8384001054849,103473.17121964201,0.6452551393546617,0.09596496637509473,3.35013,1.2803634918993336,3.350130000002634,1.2802928868579668,1.280768466844534,2.616690317027167,20266.533908850346,2066.6113207721646,0.0003714425297174956,0.000115551369898831,0.0002558911598186646,0.0008572686512433029,0.09596496637509482,0.09596496637509475,0.49516022797859915,3.979039320256561e-13,28987.425165129538,18704.285064458487,0.85,1.0595422389858487,0.6451367195098429,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4247091010916098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15415.71964261122,1580.8384001054849,0.49516022797859915,5.746737577122229
340.20000000000005,-25.45877995942841,4.623012056533203,35.183244211802595,26.103449274692707,5.482909062965272,-22.363900789153387,-36.578420468699164,2.3880298926902586,-5.328749644403331,-5.328749644403755,40.460963342364984,39889.23517540685,25625.78637991267,65515.02155531952,69453.35975605699,124066.55121843136,79877.42015188788,50313.295571237744,32849.02731183349,28987.405082461693,18704.413160025622,1580.8463331189987,103472.40704226948,0.6452600053994619,0.09596418711651154,3.35013,1.2803658057609573,3.3501300000015792,1.280297141479778,1.2807724968097498,2.6166816213679054,20266.618647367322,2066.619961696127,0.00037126583226169464,0.0001154966696823478,0.00025576916257934683,0.0008568599446319472,0.09596418711651158,0.09596418711651171,0.49515689464526585,3.979039320256561e-13,28987.405082461693,18704.413160025622,0.85,1.0594890264297285,0.6450765936989421,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424736551801786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15415.74777624337,1580.8463331189987,0.49515689464526585,5.746928124839247
340.40000000000003,-25.46352055957493,4.623217298552792,35.18306567064651,26.102731888555013,5.482520994923732,-22.368206945910522,-36.582719756383426,2.3872073812593158,-5.328959318241857,-5.328959318242178,40.46084679079273,39886.57575277952,25626.854788247045,65513.430541026566,69452.22794814635,124066.42804024208,79877.74821585482,50312.09602048798,32850.72466151871,28987.3453038487,18704.514435258392,1580.8516220809743,103471.60116732286,0.6452648298488707,0.0959633682988581,3.35013,1.2803680586302653,3.3501300000013945,1.2803013264792213,1.280776457351031,2.6166730680602566,20266.701884248254,2066.628449495827,0.0003710893111412012,0.00011544209708909806,0.00025564721405210315,0.0008564514012123723,0.09596336829885825,0.09596336829885799,0.4951535613119325,3.410605131648481e-13,28987.3453038487,18704.514435258392,0.85,1.0594352407459928,0.6450165048022701,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4247639882184577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15415.775679680519,1580.8516220809743,0.4951535613119325,5.747128924335094
340.6,-25.46825862407171,4.623420880345676,35.182887440823734,26.102247659023874,5.482315674707048,-22.372556477003076,-36.587051663640864,2.386613527415201,-5.329142585389775,-5.329142585390161,40.46078353274483,39884.04010357862,25627.85092426978,65511.891027848396,69451.2658542637,124066.44720581862,79878.09136470014,50310.86561326332,32852.47305715203,28987.330427285153,18704.644008248106,1580.8575447368646,103470.9328601071,0.6452696309916771,0.0959627030049628,3.35013,1.280370026868768,3.3501299999996252,1.280304448672962,1.2807793549105746,2.616666686952792,20266.78894848711,2066.6373275774204,0.0003709129615893692,0.00011538713452485499,0.00025552582706451425,0.0008560447390236411,0.09596270300502252,0.09596270300497833,0.49515022797859914,3.979039320256561e-13,28987.330427285153,18704.644008248106,0.85,1.0593806470348075,0.6449574199183213,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424791410235404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15415.80360325519,1580.8575447368646,0.49515022797859914,5.747326674543852
340.8,-25.47299396082983,4.6236223296467776,35.182708689045015,26.101248047221475,5.481689022721942,-22.37681782343433,-36.59132552621884,2.3855128853264724,-5.329438027377705,-5.329438027378095,40.460630700381145,39881.3125675009,25629.130419339046,65510.442986839946,69449.98701904278,124066.47021935793,79878.40560593737,50309.73115439567,32854.08272393522,28987.352780976093,18704.793891401376,1580.8707681804065,103470.11880378882,0.6452743040294806,0.09596185238760624,3.35013,1.2803726028325033,3.3501300000002723,1.280309925363098,1.2807846080669785,2.6166554938249793,20266.868678244355,2066.6454577500326,0.00037073679059653527,0.0001153329321027436,0.00025540385849379165,0.0008556361284558062,0.09596185238760309,0.09596185238760602,0.49514689464526584,3.979039320256561e-13,28987.352780976093,18704.793891401376,0.85,1.0593292741666265,0.6448962939150016,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248188185670796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15415.830730041489,1580.8707681804065,0.49514689464526584,5.7475510363714255
341.0,-25.477726622731552,4.6238222866788385,35.18252992970488,26.100594258774095,5.48136344579273,-22.381110583466494,-36.595611402858026,2.384747406527695,-5.329585783520145,-5.329585783520459,40.46049627283214,39878.637509189226,25630.025780763193,65508.66328995242,69448.8588969144,124066.04495072589,79878.75574802021,50308.53436029512,32855.801541916764,28987.160273048292,18704.814724952063,1580.867110502012,103469.17755641766,0.6452793081060597,0.09596090616982678,3.35013,1.2803748309751972,3.350130000000684,1.280313844345445,1.2807883031623046,2.616647484361727,20266.957516817907,2066.6545167634113,0.00037056079603290737,0.0001152786009250852,0.00025528219510782216,0.0008552285402965683,0.09596090616982668,0.09596090616982658,0.4951435613119325,3.410605131648481e-13,28987.160273048292,18704.814724952063,0.85,1.0592743518002128,0.6448371219429404,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248462121007524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15415.858875259291,1580.867110502012,0.4951435613119325,5.747730526134241
341.20000000000005,-25.482456662044942,4.624020401339713,35.18235124446727,26.099863845761888,5.480956813324056,-22.385409089989526,-36.59990943325681,2.383909241268646,-5.329816959232744,-5.329816959233131,40.46038558623327,39876.014918861896,25631.131203475074,65507.14612233697,69447.7458724158,124066.02308560413,79879.09280174732,50307.36184819348,32857.47883728204,28987.14600971326,18704.943064326668,1580.8754813557678,103468.4175955375,0.6452840530785217,0.09596013043281883,3.35013,1.280377114065923,3.3501300000015157,1.2803181007418074,1.2807923360184508,2.616638785360418,20267.043034594244,2066.6632371497144,0.00037038497579516437,0.00011522413941150363,0.0002551608363836607,0.0008548219727939933,0.09596013043281884,0.09596013043281884,0.49514022797859913,3.979039320256561e-13,28987.14600971326,18704.943064326668,0.85,1.0592213354742277,0.6447773758433472,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248735911407453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15415.886637333315,1580.8754813557678,0.49514022797859913,5.747919143622422
341.40000000000003,-25.487184060682385,4.624216772059543,35.182172472168006,26.099136331491195,5.480565057964444,-22.389703731266085,-36.60419925637541,2.3830847285481416,-5.330026943707878,-5.33002694370827,40.46026606650722,39873.374244925086,25632.177568102117,65505.5518130272,69446.5923617655,124065.8517258003,79879.39349629806,50306.17537945773,32859.1312409337,28987.081795932685,18705.03171071365,1580.8805919153906,103467.60259970382,0.6452885406815336,0.09595930182974802,3.35013,1.2803793531982226,3.3501299999990977,1.2803222933651748,1.2807963053003573,2.6166302167515822,20267.11932726591,2066.6710168371374,0.0003702093303970268,0.00011516980558553394,0.00025503952481149286,0.0008544155632567266,0.09595930182974796,0.09595930182974798,0.49513689464526583,3.979039320256561e-13,28987.081795932685,18705.03171071365,0.85,1.059168356419487,0.6447181207547286,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249009559878736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15415.914013064466,1580.8805919153906,0.49513689464526583,5.7481195700931185
341.6,-25.491908814213993,4.624411395515193,35.18199367692579,26.098428933788114,5.480178589451335,-22.393995462554507,-36.608484853617824,2.3822652377918687,-5.330239449769806,-5.3302394497701355,40.46015019522659,39870.72913766858,25633.22592660972,65503.9550642783,69445.48893811012,124065.74271732967,79879.74517243665,50304.985371995106,32860.84422271283,28987.02785260982,18705.1368508992,1580.886280148027,103466.80248024415,0.6452933686754333,0.09595848838158429,3.35013,1.2803816038696092,3.350130000000698,1.2803264623183623,1.2808002511257222,2.6166216965739526,20267.208555062385,2066.6801155402086,0.00037003385984410897,0.00011511554890737569,0.0002549183109367333,0.0008540094810184784,0.09595848838158427,0.09595848838158424,0.4951335613119325,3.410605131648481e-13,28987.02785260982,18705.1368508992,0.85,1.0591141273947633,0.6446580585523012,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249283065359426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15415.941409947118,1580.886280148027,0.4951335613119325,5.748315513600373
341.8,-25.496630398150288,4.624604284778662,35.18181487687951,26.097711163479858,5.479809107843658,-22.39826633313166,-36.612752290070034,2.3814450428348484,-5.33045064412255,-5.330450644122877,40.46003920025264,39868.032998192735,25634.266441921463,65502.2994401142,69444.29331630199,124065.539611068,79880.06423961437,50303.80392153812,32862.51146452916,28986.97985284456,18705.21509275997,1580.8921626781448,103466.01634046389,0.6452971364288019,0.09595769016562589,3.35013,1.2803838193742556,3.350129999999648,1.2803306341693665,1.2808042000971047,2.6166131705295377,20267.289509264476,2066.6883705714467,0.00036985858344357534,0.0001150615456022193,0.00025479703784135605,0.0008536032003834622,0.09595769016609365,0.09595769016609108,0.4951302279785991,3.410605131648481e-13,28986.97985284456,18705.21509275997,0.85,1.0590596308059592,0.6445975892285742,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424955642757765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15415.968748494051,1580.8921626781448,0.4951302279785991,5.748513216957407
342.0,-25.501349877715292,4.624795396470963,35.181635977979305,26.096985046193026,5.479389553441452,-22.402572934341396,-36.61705126343293,2.3806126100675664,-5.3306737237691095,-5.3306737237695225,40.45991720116211,39865.455172629496,25635.332984619254,65500.78815724875,69443.23821407891,124065.50447358891,79880.39639431886,50302.61335286924,32864.20337938847,28986.933274890747,18705.34195786921,1580.8987082630754,103465.20990727334,0.6453025499621332,0.09595686715359047,3.35013,1.280386098618619,3.350129999997445,1.280334862594268,1.2808082058595962,2.616604528921306,20267.37378405346,2066.6969642083136,0.0003696834614934632,0.00011500716685956716,0.00025467629463389607,0.0008531986949418543,0.09595686715359049,0.09595686715359053,0.49512689464526577,3.979039320256561e-13,28986.933274890747,18705.34195786921,0.85,1.0590070239673928,0.6445387640240137,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249829616170568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15415.996308008907,1580.8987082630754,0.49512689464526577,5.7487132968039045
342.20000000000005,-25.506065912764033,4.624984842570026,35.18145712059664,26.09631676403808,5.479049684334087,-22.406856119243294,-36.621327919978626,2.3798398909432095,-5.3308723770664415,-5.33087237706682,40.45980879631869,39862.81287944205,25636.332340564877,65499.145220006925,69442.10953461299,124065.31061453541,79880.72224239784,50301.42558766436,32865.885171926086,28986.868739357546,18705.422087160852,1580.9032322893622,103464.41626164927,0.6453067509759397,0.09595606432831114,3.35013,1.2803883086284622,3.350130000001305,1.280338813146309,1.280811933906284,2.6165964552518557,20267.456458715977,2066.705394677691,0.00036950854355668556,0.00011495309395481353,0.000254555449601872,0.0008527938483747195,0.09595606432856683,0.09595606432853117,0.49512356131193247,3.979039320256561e-13,28986.868739357546,18705.422087160852,0.85,1.0589527721587526,0.6444791922542027,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425010269275601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.023093486438,1580.9032322893622,0.49512356131193247,5.748907806814844
342.40000000000003,-25.51078014192327,4.625172473908069,35.1812781233652,26.095535919908457,5.478599005573047,-22.411140835597493,-36.62561229486016,2.3789596992472632,-5.331107602663906,-5.331107602664241,40.45968202918552,39860.204765716866,25637.4211971737,65497.62596289057,69440.97513008858,124065.23073383901,79881.03112743929,50300.26076306747,32867.5226270798,28986.834406576734,18705.537750990025,1580.9109286221492,103463.60985622558,0.6453115055138957,0.09595523807765581,3.35013,1.2803905977634709,3.3501300000003065,1.2803432628356572,1.2808161614564548,2.616587361564472,20267.53482949121,2066.713386272704,0.000369333768699135,0.0001148989470015957,0.0002544348216975393,0.0008523897292135775,0.09595523807765577,0.09595523807765571,0.49512022797859917,3.410605131648481e-13,28986.834406576734,18705.537750990025,0.85,1.058900764698785,0.6444203234386207,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425037557977468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15416.050182745093,1580.9109286221492,0.49512022797859917,5.74910905372442
342.6,-25.515491730574503,4.6253584622743515,35.18109909355397,26.094836729485564,5.478225655579794,-22.415419403419147,-36.629884446132905,2.3781533284244256,-5.33130444266925,-5.331304442669642,40.459559162168624,39857.56425875907,25638.406980230782,65495.97123898985,69439.85526609211,124065.00500236222,79881.36637055024,50299.0753632171,32869.212230370154,28986.742756039326,18705.611967139936,1580.9141725386219,103462.76756374081,0.645316106213509,0.09595438396884212,3.35013,1.2803928132681173,3.3501300000002487,1.280347369158762,1.280820045734707,2.6165789696597463,20267.619887875306,2066.722059814035,0.0003691591677256542,0.00011484497798455948,0.00025431418974109475,0.0008519855964773338,0.09595438396884197,0.09595438396884219,0.4951168946452658,3.979039320256561e-13,28986.742756039326,18705.611967139936,0.85,1.0588466583917446,0.6443609878388632,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250648372028067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15416.076974824537,1580.9141725386219,0.4951168946452658,5.7493010490629395
342.8,-25.520188312943336,4.625542976743983,35.18092072896936,26.094350858498387,5.47820252632798,-22.41955463844062,-36.63401120631022,2.377568851211715,-5.331463360428302,-5.331463360428719,40.45954249079976,39854.47291878274,25639.291318219708,65493.76423700245,69438.27426557618,124064.33059644661,79881.67271339509,50297.87136453505,32870.89038762227,28986.765012650725,18705.5409560841,1580.920493012473,103462.21790376093,0.6453131609519179,0.09595385151285606,3.35013,1.2803947183163835,3.3501299999992744,1.28035044308713,1.2808228980446394,2.6165726876481568,20267.697613640612,2066.7299856363397,0.00036898519842796216,0.00011479286788400806,0.0002541923305439541,0.000851577352325217,0.0959538515125083,0.09595385151478349,0.4951135613119325,3.979039320256561e-13,28986.765012650725,18705.5409560841,0.85,1.058781872885428,0.6442932998492996,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250921021207423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15416.103868971113,1580.920493012473,0.4951135613119325,5.749494926200139
343.0,-25.52489470674248,4.625725105189642,35.1807414159797,26.093322119582467,5.477347743857498,-22.423971478348847,-36.63843140294773,2.3764245154638366,-5.331837198733979,-5.3318371987343856,40.45935445484028,39852.36940656548,25640.722932604374,65493.09233916985,69437.66603568183,124065.24799301033,79882.03637519106,50296.73974607469,32872.551810129306,28986.859024724115,18705.945419811804,1580.940821288015,103461.38982241711,0.6453250213780222,0.09595296487918424,3.35013,1.2803974635200572,3.3501300000003753,1.2803561192472888,1.280828353176609,2.6165610876835697,20267.789882456025,2066.739394437043,0.0003688109413609893,0.00011473707667235095,0.00025407386468863835,0.000851180476309348,0.09595296487918435,0.09595296487918416,0.49511022797859916,3.979039320256561e-13,28986.859024724115,18705.945419811804,0.85,1.0587409652836381,0.6442410114923286,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251192811679092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15416.133533380926,1580.940821288015,0.49511022797859916,5.749741891899486
343.20000000000005,-25.529598403100543,4.625906081991004,35.18056208922363,26.092691800463967,5.477069895357287,-22.428233389054355,-36.642678373586364,2.3757048813111035,-5.331924566234875,-5.331924566235317,40.45919449988201,39849.67196541539,25641.413919182774,65491.08588459817,69436.45644493047,124064.39394070249,79882.31141999457,50295.526940479576,32874.20497723888,28986.52357658925,18705.85248813744,1580.9278454444782,103460.29063933741,0.6453292834068961,0.0959518668428236,3.35013,1.2803994449460876,3.350130000000341,1.280359821514853,1.28083183391106,2.616553521678231,20267.859667235418,2066.746510504139,0.000368636859814933,0.00011468349548582414,0.0002539533643291089,0.0008507767844398776,0.09595186684282367,0.09595186684282352,0.49510689464526586,4.547473508864641e-13,28986.52357658925,18705.85248813744,0.85,1.0586859776087358,0.6441836832028286,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251465179624898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15416.157181721646,1580.9278454444782,0.49510689464526586,5.7499030708391015
343.40000000000003,-25.53429942473506,4.626085361982039,35.18038328988494,26.092058582603954,5.476829424944938,-22.432441812317673,-36.64688360933212,2.374971812593939,-5.332140659523986,-5.3321406595243985,40.45913281761904,39846.83943829322,25642.432005379076,65489.27144367229,69435.1112538398,124064.10913953814,79882.62201132884,50294.350196005784,32875.857572581175,28986.565880319264,18705.898529934835,1580.9379346109304,103459.66875881974,0.6453299299809573,0.09595124213514036,3.35013,1.2804015522031111,3.3501300000010557,1.280363585873265,1.280835376981411,2.616545828828037,20267.93847093382,2066.75454624503,0.00036846295278962607,0.00011463046360699128,0.0002538324891826348,0.0008503718369854203,0.09595124213524613,0.09595124213519635,0.4951035613119325,3.979039320256561e-13,28986.565880319264,18705.898529934835,0.85,1.0586276416010956,0.6441202464147076,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251737401155482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.184153016657,1580.9379346109304,0.4951035613119325,5.750078201415456
343.6,-25.538997925549257,4.626262663216815,35.18020395980446,26.09119884381073,5.476221008579464,-22.436779451060005,-36.65122058065606,2.374002534090194,-5.332424427708588,-5.3324244277089665,40.458977109011535,39844.47642253207,25643.619259133888,65488.09568166596,69434.24237178129,124064.42564742231,79882.96520732681,50293.199258077686,32877.517721387914,28986.564016507127,18706.129875091996,1580.9495082133226,103458.83077176861,0.6453379525920809,0.09595036921081417,3.35013,1.2804040248645467,3.3501300000011898,1.280368447578021,1.2808400180169321,2.6165358935056506,20268.025547136316,2066.7634255465746,0.0003682892144366886,0.0001145757941420263,0.00025371342029466233,0.0008499729407317571,0.09595036921081415,0.09595036921081393,0.49510022797859915,3.979039320256561e-13,28986.564016507127,18706.129875091996,0.85,1.0585802592063855,0.6440647836873202,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252009477569807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15416.211818835,1580.9495082133226,0.49510022797859915,5.750302434071538
343.8,-25.543693758691685,4.626438545669354,35.18002461755983,26.09052015412601,5.4758823738458915,-22.44104036312405,-36.65546727189792,2.373228978278248,-5.332579135291951,-5.332579135292362,40.458837605145824,39841.808748495554,25644.47052847642,65486.279276971974,69433.0747839358,124063.91990691371,79883.25914131683,50291.99310587661,32879.184483822464,28986.3745945015,18706.129745442755,1580.946336936863,103457.88204432226,0.6453421653148431,0.0959494131749056,3.35013,1.2804060705797746,3.350129999998485,1.2803723994239675,1.2808437490797335,2.6165278176155664,20268.10012450839,2066.7710303221174,0.00036811565003168383,0.00011452228602793362,0.0002535933640037502,0.0008495707365498836,0.09594941317490564,0.09594941317490559,0.49509689464526585,3.979039320256561e-13,28986.3745945015,18706.129745442755,0.85,1.058525619950578,0.6440062830120784,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252281417759947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15416.236705376068,1580.946336936863,0.49509689464526585,5.750479567050569
344.0,-25.548386976193243,4.626612699273474,35.179845346224866,26.08978390870618,5.475475411481215,-22.445305754829707,-36.659725837502606,2.372394190117692,-5.332807820154471,-5.3328078201548434,40.4587206355743,39839.19285579983,25645.507837527915,65484.700693327744,69431.94347125867,124063.79701279229,79883.56545493004,50290.81483947109,32880.83401717661,28986.345704005704,18706.231597499445,1580.9539418752463,103457.09880615196,0.6453463223173517,0.09594861335082715,3.35013,1.2804082525661218,3.3501299999990946,1.2803766354907038,1.2808477646866026,2.616519160954592,20268.177842857,2066.7789553881294,0.0003679422574947641,0.00011446865146976822,0.0002534736060249959,0.0008491695317525196,0.09594861335083106,0.09594861335082729,0.4950935613119325,3.979039320256561e-13,28986.345704005704,18706.231597499445,0.85,1.0584723756351682,0.6439471305358299,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252553213211212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15416.263255962403,1580.9539418752463,0.4950935613119325,5.75066472489835
344.20000000000005,-25.553077572255486,4.626785213782701,35.17966601500241,26.089070678595476,5.475088998676259,-22.449566731237898,-36.66397996768353,2.3715781576586417,-5.3330172306691,-5.333017230669503,40.45859856817684,39836.57167070158,25646.491294464427,65483.06296516601,69430.82038879007,124063.5879585495,79883.88604312146,50289.63732503286,32882.49857565399,28986.276275294993,18706.310480266788,1580.9587956211697,103456.27493128242,0.6453505894515391,0.09594777546808145,3.35013,1.2804104900499804,3.350130000000386,1.2803807840696464,1.2808516929921752,2.616510683135783,20268.259182972968,2066.7872497716317,0.0003677690368847209,0.00011441509593292565,0.00025335394095179527,0.0008487686382008378,0.09594777546808159,0.09594777546808154,0.4950902279785992,3.979039320256561e-13,28986.276275294993,18706.310480266788,0.85,1.0584186146068737,0.6438881611390199,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425282486691966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15416.289427109296,1580.9587956211697,0.4950902279785992,5.75086108491013
344.40000000000003,-25.557765556164817,4.6269560734280555,35.17948666069556,26.088357902504526,5.474699263670515,-22.453825688425656,-36.66823374861849,2.3707593959313753,-5.333231970372481,-5.3332319703728945,40.45847851414641,39833.95951838786,25647.484212787447,65481.44373117531,69429.71014090416,124063.4134134775,79884.21747120329,50288.466848686985,32884.16735835144,28986.219059785883,18706.398550248407,1580.9644541755792,103455.46422873193,0.6453549016401654,0.09594695017078032,3.35013,1.2804126830259337,3.3501299999982237,1.2803849450039586,1.2808556338757282,2.616502180123371,20268.343273402163,2066.795824609032,0.0003675959877034613,0.0001143615679280301,0.0002532344197754312,0.0008483682267222653,0.09594695017078021,0.09594695017078052,0.49508689464526584,3.979039320256561e-13,28986.219059785883,18706.398550248407,0.85,1.0583648740874747,0.6438291697287756,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253096378534325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15416.315545160323,1580.9644541755792,0.49508689464526584,5.751054828193719
344.6,-25.562450885387666,4.627125400619018,35.1793075682099,26.08782226396727,5.474469424292501,-22.458110381426167,-36.67249874034894,2.3701289203379035,-5.333419719932692,-5.333419719933102,40.4584020082109,39831.39687474366,25648.40368542171,65479.80056016537,69428.65800535734,124063.25122608992,79884.5113908438,50287.250260253306,32885.845700656115,28986.189535310878,18706.481014764457,1580.9699625204016,103454.75909869089,0.6453584039384095,0.09594624449892791,3.35013,1.2804146584076803,3.350129999997297,1.2803882306097514,1.280858699329007,2.6164954659139505,20268.417847133467,2066.803429013319,0.0003674231113652464,0.00011430792206730939,0.000253115189297937,0.0008479687891226978,0.09594624449905162,0.09594624449893197,0.4950835613119325,3.979039320256561e-13,28986.189535310878,18706.481014764457,0.85,1.0583101123219743,0.6437705939821609,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253367748577406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.341528403573,1580.9699625204016,0.4950835613119325,5.75124951146414
344.8,-25.567133661035395,4.6272927832093185,35.17912802365046,26.086871756147616,5.473870086567666,-22.462341496223083,-36.67673708461223,2.369077921755375,-5.333705448176602,-5.333705448176983,40.458247368654206,39828.75125148893,25649.57044581973,65478.32169730866,69427.45297726133,124063.21612719544,79884.82427842346,50286.12255265117,32887.44636196921,28986.19270411438,18706.61533314904,1580.9818564752495,103453.92701353291,0.6453629672617809,0.09594537733629167,3.35013,1.2804171052435414,3.3501299999997043,1.280393470136452,1.2808637196360169,2.6164847588944475,20268.497233438684,2066.811524163571,0.00036725040398514586,0.00011425463440412166,0.0002529957695810242,0.0008475687175464765,0.09594537733629172,0.09594537733629152,0.4950802279785992,3.979039320256561e-13,28986.19270411438,18706.61533314904,0.85,1.05825877846582,0.6437111482799677,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253638974571377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,44.0,15416.367145264521,1580.9818564752495,0.4950802279785992,5.751465926278728
345.0,-25.571813782662765,4.627458782924319,35.17894847598157,26.08620790941643,5.473535587007335,-22.466587850840398,-36.680970050487645,2.3683096551850156,-5.333861671832608,-5.333861671832937,40.45810884819364,39826.097233620574,25650.400170999936,65476.49740462051,69426.32159582019,124062.72920288572,79885.1505460785,50284.92618387907,32889.138180221584,28986.007436065596,18706.62025563352,1580.9789438589924,103452.98336283141,0.6453672620106335,0.09594442630163219,3.35013,1.2804192009614779,3.3501300000013887,1.2803973954258998,1.2808674254424028,2.616476737587898,20268.580014556665,2066.8199654883847,0.0003670778691137119,0.00011420143725798266,0.0002528764318557292,0.0008471689206528341,0.09594442630163232,0.09594442630163214,0.49507689464526583,3.410605131648481e-13,28986.007436065596,18706.62025563352,0.85,1.0582035282901276,0.6436525819365069,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253910062354158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15416.393153796671,1580.9789438589924,0.49507689464526583,5.751643188371854
345.20000000000005,-25.576491302349968,4.627623089223593,35.178768989467905,26.0854665999301,5.473125843849862,-22.47083938917024,-36.68521499549968,2.367473930670131,-5.334091947838488,-5.334091947838835,40.457990024551926,39823.49529334048,25651.416220435753,65474.91151377623,69425.18262826644,124062.57694303645,79885.44300684375,50283.75567191787,32890.763705473204,28985.97809433425,18706.714452910754,1580.9866099026685,103452.19619019135,0.6453711650519486,0.09594362186877187,3.35013,1.2804213983332735,3.350130000001357,1.2804016338813728,1.2808714447466027,2.616468076383589,20268.654218139945,2066.827532148078,0.0003669055046760046,0.00011414811253543325,0.00025275739214057136,0.0008467701221318923,0.09594362186877187,0.0959436218687719,0.4950735613119325,3.410605131648481e-13,28985.97809433425,18706.714452910754,0.85,1.0581506008446613,0.6435939277828039,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254181006095712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15416.419128797716,1580.9866099026685,0.4950735613119325,5.751828433057233
345.40000000000003,-25.581153938929518,4.627786054574673,35.17859011829143,26.084981113113486,5.4731110053868735,-22.474930006184504,-36.68929694741962,2.3668870729533724,-5.33424143643515,-5.33424143643552,40.45796625314441,39820.380620449185,25652.22078935125,65472.60140980044,69423.57541537535,124061.76903202164,79885.75910885695,50282.56431497986,32892.43865986342,28985.972827295027,18706.607913620403,1580.9912479916518,103451.6118715209,0.6453676067758222,0.09594305507463534,3.35013,1.2804232962382955,3.350130000000031,1.2804047145265982,1.2808743066116124,2.616461781178803,20268.73442001606,2066.835710463416,0.00036673376278094133,0.00011409685700719863,0.00025263690577374267,0.0008463664771397886,0.09594305507432009,0.09594305507653039,0.4950702279785991,3.979039320256561e-13,28985.972827295027,18706.607913620403,0.85,1.0580847154324233,0.6435262260847316,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254451808795716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15416.44472271786,1580.9912479916518,0.4950702279785991,5.752023460138905
345.6,-25.585826309834225,4.627946717398172,35.17841033177858,26.083965051826112,5.47225739971092,-22.479329330206717,-36.69369894834233,2.3657604200834257,-5.334617284893056,-5.33461728489347,40.45777624054082,39818.34651195724,25653.60230590098,65471.948817858225,69423.00614660914,124062.67532236366,79886.10617012081,50281.44653546883,32894.06626072442,28986.066869853545,18707.01001097509,1581.0116816089271,103450.77999086109,0.645379385032434,0.09594216387744359,3.35013,1.2804259359417483,3.3501299999992864,1.280410304366893,1.2808796782263416,2.616450358587588,20268.82247691961,2066.8446897686376,0.00036656173652686787,0.00011404160656224946,0.0002525201299646184,0.000845975262998367,0.09594216387744355,0.09594216387744364,0.4950668946452658,3.979039320256561e-13,28986.066869853545,18707.01001097509,0.85,1.0580447310884238,0.6434754499951305,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254721759389095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15416.473440434784,1581.0116816089271,0.4950668946452658,5.75226600013134
345.8,-25.59049599345464,4.62810631865204,35.178230534458045,26.083339168131374,5.471980878366099,-22.483560489206315,-36.69791064513845,2.365045374117806,-5.334705039669586,-5.33470503966993,40.45761319924954,39815.659224840616,25654.239247679074,65469.89847251969,69421.80736828357,124061.77353214528,79886.3810746638,50280.23293122096,32895.72015938094,28985.72691618264,18706.904607888184,1580.9985265996538,103449.67145321005,0.6453833178647722,0.0959410557935813,3.35013,1.2804278860474008,3.350129999999113,1.2804139810139998,1.2808831361666198,2.61644284557634,20268.892226111893,2066.8518022068592,0.00036638988338845413,0.00011398876779210761,0.00025240111559634654,0.0008455765493927884,0.09594105579358123,0.09594105579358116,0.4950635613119325,3.410605131648481e-13,28985.72691618264,18706.904607888184,0.85,1.0579891319053067,0.6434183605341618,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254992283125372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15416.495610438287,1580.9985265996538,0.4950635613119325,5.752425313963176
346.0,-25.595163084773333,4.628264188052372,35.17805094135672,26.082594191562407,5.471559805509314,-22.487803772914287,-36.70214671930296,2.36420049365028,-5.334950708957308,-5.334950708957693,40.457499166491765,39813.06692613908,25655.27835980092,65468.34528594,69420.69437920974,124061.7038815759,79886.69220196131,50279.06474889085,32897.36383674495,28985.73114256523,18707.0208519321,1581.0084426737885,103448.91904063727,0.645387234150566,0.09594028421583398,3.35013,1.280430097156204,3.3501299999996696,1.280418260721255,1.2808871976036436,2.616434100301634,20268.971165795687,2066.8598518144004,0.00036621819971533246,0.0001139356459944769,0.00025228255372085557,0.0008451793516968499,0.09594028421583392,0.09594028421583382,0.49506022797859917,3.979039320256561e-13,28985.73114256523,18707.0208519321,0.85,1.0579358596694057,0.6433593364948871,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425526266083317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15416.52144613443,1581.0084426737885,0.49506022797859917,5.752598022872678
346.20000000000005,-25.599827564500096,4.628420502238946,35.17787125716648,26.081880193110578,5.471175357146025,-22.492041042352064,-36.70637427186591,2.363388834997983,-5.335156774675397,-5.335156774675799,40.457372640953736,39810.4553340994,25656.211488055465,65466.66682215487,69419.56230682747,124061.42250912584,79886.99570900381,50277.88873627566,32899.00774747572,28985.648714242918,18707.080722689498,1581.0125579730952,103448.07667010429,0.6453911350101075,0.09593942756033222,3.35013,1.2804322208976369,3.3501300000018066,1.2804223857098695,1.2808911044816311,2.6164256712386975,20269.048172056977,2066.867704267714,0.0003660466860642562,0.0001138826538526582,0.000252164032211598,0.0008447822892330408,0.09593942756033219,0.09593942756033239,0.49505689464526587,3.979039320256561e-13,28985.648714242918,18707.080722689498,0.85,1.0578820432275007,0.6433009021990101,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425553289799662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15416.546653080732,1581.0125579730952,0.49505689464526587,5.752795172697395
346.40000000000003,-25.604489455164348,4.628575223060501,35.177691551337396,26.081152189895533,5.470779237244366,-22.49627714847176,-36.71060538673771,2.362566930551775,-5.335373323372835,-5.3353733233731875,40.457248223262745,39807.86626026559,25657.167507066748,65465.03376733234,69418.4225166249,124061.17724777393,79887.28669849347,50276.730442134256,32900.618062621346,28985.58722408228,18707.15026807744,1581.0181211655479,103447.25426926167,0.6453949034551509,0.09593858933728232,3.35013,1.280434418269433,3.3501299999983765,1.2804265579918273,1.2808950588853072,2.616417145591089,20269.122002346012,2066.875232861988,0.00036587534145422166,0.00011382963984643275,0.0002520457016077889,0.0008443858663273019,0.09593858933728239,0.09593858933728239,0.4950535613119325,3.410605131648481e-13,28985.58722408228,18707.15026807744,0.85,1.0578291796055175,0.6432429662773068,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255802993483582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15416.571889540646,1581.0181211655479,0.4950535613119325,5.752986005840022
