time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
346.6,-25.609148738897296,4.6287283744268555,35.177511816733876,26.080438715312653,5.470390740497363,-22.50051014529314,-36.7148285038769,2.361752146893202,-5.335585870305692,-5.335585870306094,40.457123935148424,39805.25934219425,25658.109180187348,65463.3685223816,69417.30598204478,124060.93445836747,79887.60263801781,50275.55599816727,32902.274044278376,28985.519296135353,18707.220427166354,1581.0231998911368,103446.4272411233,0.6453988364341843,0.0959377472678859,3.35013,1.2804365469561891,3.3501299999987593,1.280430696856427,1.2808989800750765,2.6164086882834594,20269.202162995207,2066.8834069733507,0.00036570416638966963,0.00011377674877329268,0.00025192741761637696,0.000843989599579153,0.09593774726788593,0.09593774726788579,0.49505022797859916,3.979039320256561e-13,28985.519296135353,18707.220427166354,0.85,1.0577751280014207,0.6431843372285948,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256072948583458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15416.596913717221,1581.0231998911368,0.49505022797859916,5.753177823785228
346.8,-25.613805411786664,4.628879948747038,35.177332042369606,26.079705578181915,5.469993288495368,-22.504741687503778,-36.71904756976289,2.3609295642124772,-5.33580176305469,-5.335801763055072,40.456997931366246,39802.648577529246,25659.05540789043,65461.70398541968,69416.15341283668,124060.66289130232,79887.87865094868,50274.37381564133,32903.89426145261,28985.454070575222,18707.283041065195,1581.02856627639,103445.59893179152,0.6454024489495929,0.09593690293549216,3.35013,1.2804386663017793,3.350129999999743,1.2804348716427636,1.2809029374153889,2.61640015762916,20269.27219340932,2066.8905480882177,0.0003655331608616798,0.00011372393110074204,0.0002518092297609378,0.0008435936548990106,0.09593690293549816,0.09593690293549256,0.49504689464526586,3.979039320256561e-13,28985.454070575222,18707.283041065195,0.85,1.0577216556591718,0.6431259926020471,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256342762246372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15416.621957077878,1581.02856627639,0.49504689464526586,5.753369637469816
347.0,-25.618459482256032,4.6290299697733275,35.177152247440056,26.078996958117955,5.469606874652532,-22.508969782897374,-36.723266111779935,2.360117175293895,-5.3360136745858995,-5.336013674586294,40.45687350910865,39800.0460755594,25659.987384226024,65460.03345978542,69415.04619804531,124060.41844293351,79888.20286470288,50273.20274221716,32905.5556916508,28985.384860662176,18707.3527763799,1581.03355678691,103444.77067500402,0.6454063958891497,0.09593605973180824,3.35013,1.2804408021317792,3.3501299999997123,1.2804389987306184,1.2809068472548644,2.6163917244954265,20269.35445340851,2066.898936273703,0.0003653623244085457,0.0001136711426244094,0.0002516911817841363,0.0008431981788304886,0.09593605973180812,0.09593605973180815,0.4950435613119325,3.979039320256561e-13,28985.384860662176,18707.3527763799,0.85,1.0576674530330605,0.6430673975930069,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256612434230571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15416.646940828068,1581.03355678691,0.4950435613119325,5.7535605233183755
347.20000000000005,-25.62311095939466,4.629178427543236,35.17697242110208,26.07827370464804,5.469212891928622,-22.513196300776876,-36.72748433947561,2.359298233310821,-5.3362294707301885,-5.336229470730588,40.45674833193581,39797.45274616303,25660.925338055098,65458.37808421813,69413.9152522318,124060.16143991268,79888.49992839679,50272.037422327914,32907.18056229875,28985.320849625783,18707.4192550547,1581.0389716498478,103443.94489540902,0.6454101147304093,0.09593521812004423,3.35013,1.2804429516987872,3.3501299999986904,1.2804431559518135,1.2809107874531556,2.616383229843336,20269.42982485374,2066.906622022173,0.00036519165654484926,0.00011361838070652469,0.00025157327583832456,0.0008428031785842463,0.09593521812004419,0.09593521812004432,0.49504022797859915,3.979039320256561e-13,28985.320849625783,18707.4192550547,0.85,1.057614033864312,0.6430092796103316,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425688196500868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15416.67179443757,1581.0389716498478,0.49504022797859915,5.753752130805747
347.40000000000003,-25.627759851903885,4.629325336976796,35.17679256014445,26.07755020670595,5.468820097543285,-22.517420373058073,-36.73170218300072,2.3584806186974716,-5.336443338698132,-5.336443338698514,40.45662202854294,39794.86811766692,25661.854339863923,65456.72245753084,69412.77953727992,124059.88563275122,79888.79175703248,50270.88033741929,32908.79046623688,28985.251755607365,18707.48075561971,1581.0440662471995,103443.11307714682,0.6454137750244187,0.09593437060169097,3.35013,1.2804451259924097,3.350130000000125,1.2804473066829438,1.2809147213728727,2.6163747485077398,20269.50386805217,2066.9141723271628,0.00036502115680014523,0.00011356564620628724,0.000251455510593858,0.0008424086497058014,0.09593437060169091,0.09593437060169081,0.49503689464526585,3.979039320256561e-13,28985.251755607365,18707.48075561971,0.85,1.0575609559142547,0.6429515134111264,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257151355091964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15416.69651372591,1581.0440662471995,0.49503689464526585,5.753943291292628
347.6,-25.63240614212329,4.629470706192473,35.1766126773077,26.07683662734928,5.468430936329837,-22.521641739307107,-36.73591202879322,2.357666533513637,-5.336656855202818,-5.336656855203195,40.45649673064536,39792.26582818922,25662.778470593847,65455.04429878307,69411.66493740627,124059.627159584,79889.10505252912,50269.70594331209,32910.44345468559,28985.183751583885,18707.546839212195,1581.0491909205655,103442.28403974946,0.6454175691810106,0.09593352613866993,3.35013,1.2804472431400793,3.3501300000014784,1.2804514406885603,1.280918638775473,2.616366301402632,20269.583357854695,2066.922278031203,0.00036485082567091326,0.00011351303423771701,0.00025133779143319624,0.0008420142752140937,0.09593352613867001,0.09593352613866987,0.4950335613119325,3.979039320256561e-13,28985.183751583885,18707.546839212195,0.85,1.0575067618371763,0.642893005923989,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257420604969293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15416.721100102877,1581.0491909205655,0.4950335613119325,5.754133818500937
347.8,-25.63704991009385,4.629614669138047,35.17643311933515,26.076237635593884,5.468233583380681,-22.525794142098206,-36.74005153644828,2.356977815482351,-5.336840566843762,-5.33684056684408,40.45642354717137,39789.42805436701,25663.62223265398,65453.05028702099,69410.29036796787,124059.06563159925,79889.3821625982,50268.519849325014,32912.0692369702,28985.153030977417,18707.518539591572,1581.0544436247535,103441.58447100132,0.6454172768933879,0.09593282748777118,3.35013,1.2804492179723455,3.350129999998593,1.2804549917175734,1.2809219731994168,2.61635904555006,20269.653666636357,2066.9294475316606,0.00036468066007330633,0.00011346132325752598,0.00025121933681578035,0.0008416174368466502,0.09593282748783738,0.09593282748784288,0.4950302279785992,3.410605131648481e-13,28985.153030977417,18707.518539591572,0.85,1.057447295513206,0.642830592334533,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257689713602748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.745706106303,1581.0544436247535,0.4950302279785992,5.754324778846952
348.0,-25.64169103772253,4.629756740207138,35.176253058770975,26.075354951340728,5.467597516837659,-22.530083064656903,-36.744335177913285,2.3559895437720226,-5.3371393213636225,-5.337139321364036,40.456260878154026,39787.103234703834,25664.757358545772,65451.86059324961,69409.43782978176,124059.35964499367,79889.71259861984,50267.37800354183,32913.70510564223,28985.16445666615,18707.745564022167,1581.0673598882706,103440.74307875245,0.6454248549112396,0.09593194693584971,3.35013,1.2804515939252452,3.35013000000139,1.280459934639401,1.2809267002396691,2.616348945696183,20269.737505358557,2066.937996702091,0.0003645106641844149,0.00011340783465219692,0.000251102829532218,0.0008412271223007695,0.09593194693584971,0.09593194693584982,0.49502689464526584,3.979039320256561e-13,28985.16445666615,18707.745564022167,0.85,1.0573999340547686,0.6427759265402013,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257958685613332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15416.77158088889,1581.0673598882706,0.49502689464526584,5.7545417557472724
348.20000000000005,-25.646329432010354,4.629897640488014,35.176073162861904,26.07478239750492,5.467362018873408,-22.53429727719442,-36.74852878376839,2.3553298640306743,-5.3372712261030415,-5.337271226103413,40.45613953322491,39784.47506647411,25665.459831472926,65449.93489794704,69408.28080568921,124058.70800244145,79889.98097725793,50266.175237952644,32915.339710339205,28984.967365279306,18707.701417885448,1581.0626993384092,103439.82386475094,0.6454277205878501,0.09593102847053334,3.35013,1.2804534138040617,3.350130000001355,1.280463350045588,1.2809298994275158,2.616341967054915,20269.805598788476,2066.944940299539,0.0003643408412555119,0.00011335549285271048,0.0002509853484028014,0.0008408335452446771,0.09593102847076533,0.09593102847077045,0.4950235613119325,3.979039320256561e-13,28984.967365279306,18707.701417885448,0.85,1.0573442683893675,0.6427185412484737,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258227514145971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.794430207228,1581.0626993384092,0.4950235613119325,5.754713899504242
348.40000000000003,-25.650965363706636,4.630036770117242,35.17589311944332,26.073920318763726,5.46683089280365,-22.53850819402447,-36.75273695318026,2.3543737231214927,-5.337544675499316,-5.337544675499693,40.45599820513344,39781.90730336837,25666.522222463605,65448.429525831976,69407.1443306155,124058.63883236816,79890.27271303015,50265.035685783034,32916.930030274576,28984.972279289053,18707.82369309308,1581.0740510651226,103439.01898244473,0.6454318297368387,0.09593019358870122,3.35013,1.2804557622829447,3.3501300000007803,1.2804681430011893,1.2809344768739008,2.6163321737531806,20269.879618425446,2066.952488201929,0.0003641711812230719,0.00011330299170554621,0.0002508681895175257,0.0008404410477483484,0.09593019358870111,0.09593019358870115,0.4950202279785992,3.979039320256561e-13,28984.972279289053,18707.82369309308,0.85,1.0572927015801972,0.6426604969977183,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258496193798238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15416.818940450903,1581.0740510651226,0.4950202279785992,5.7549066378914775
348.6,-25.655598682673347,4.630174554841762,35.17571303781637,26.073237682599597,5.466477271991027,-22.542714328469625,-36.75692930174989,2.353592917787336,-5.337720266628764,-5.3377202666291526,40.4558600370217,39779.29457247519,25667.329165287603,65446.6237377628,69406.01435307105,124058.16329802753,79890.5782564432,50263.85847584743,32918.577533995296,28984.81977966887,18707.83204242298,1581.0735540620124,103438.10090901057,0.6454355136458503,0.09592926458140906,3.35013,1.2804577915137636,3.3501300000013696,1.280472120727443,1.2809382390079938,2.6163240462406736,20269.957141357714,2066.9603933410203,0.0003640016894339314,0.0001132507102678996,0.0002507509791660318,0.000840048377833498,0.09592926458140905,0.09592926458140905,0.4950168946452658,3.979039320256561e-13,28984.81977966887,18707.83204242298,0.85,1.0572379962628726,0.6426027697787527,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258764740238241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15416.843019151129,1581.0735540620124,0.4950168946452658,5.755089306181926
348.8,-25.660229426433176,4.630310788912066,35.17553299543147,26.072504999488615,5.46607399470061,-22.54692311138811,-36.76112947342915,2.352767679655576,-5.337945350045743,-5.337945350046163,40.455735217559784,39776.719367176825,25668.259557817437,65444.97892499426,69404.88320529107,124057.91455800025,79890.86503798341,50262.70119986935,32920.18204234896,28984.771794891738,18707.90089760143,1581.0801415527071,103437.28798792502,0.6454389577391291,0.09592843416409443,3.35013,1.2804599081119523,3.350130000000028,1.2804763046472283,1.2809422076227863,2.616315497476513,20270.02990399952,2066.967813065575,0.00036383236436526823,0.00011319835361099964,0.0002506340107542686,0.0008396565184481978,0.09592843416409448,0.09592843416409443,0.4950135613119325,3.979039320256561e-13,28984.771794891738,18707.90089760143,0.85,1.0571848433497089,0.6425450129848574,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259033144754194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15416.867274523247,1581.0801415527071,0.4950135613119325,5.755273477702179
349.0,-25.664857576881055,4.630445536467749,35.175352903962164,26.07178094275298,5.465682502227821,-22.55112838101621,-36.7653216124512,2.3519533063629936,-5.338156974828962,-5.338156974829384,40.455605705015685,39774.12605528287,25669.15146659012,65443.27752187299,69403.74135668896,124057.58643965275,79891.14421965061,50261.52891824453,32921.79477934009,28984.693616373675,18707.94863495854,1581.084724860855,103436.44306694079,0.64544234562446,0.09592757331405181,3.35013,1.2804620296554639,3.350129999998159,1.2804804377504666,1.2809461256152834,2.61630705259775,20270.100738390156,2066.975036163232,0.00036366320652952343,0.00011314611937235056,0.0002505170871571729,0.0008392648091978596,0.09592757331405173,0.0959275733140519,0.49501022797859917,3.979039320256561e-13,28984.693616373675,18707.94863495854,0.85,1.0571311540650092,0.6424871945738845,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42593014095047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15416.89123342745,1581.084724860855,0.49501022797859917,5.755464254203199
349.20000000000005,-25.669483142669193,4.6305787937133776,35.17517279961667,26.07106704907494,5.465292951851914,-22.555331129628826,-36.7695133323781,2.3511409388115503,-5.338370974295117,-5.338370974295514,40.45547839432449,39771.54139754994,25670.04565262289,65441.587050172835,69402.62722424607,124057.2959298918,79891.4509054602,50260.36507876427,32923.4286963288,28984.62305302284,18708.006343433255,1581.0897621620422,103435.60819633267,0.6454459079633321,0.09592672252225244,3.35013,1.280464119329117,3.3501300000008043,1.2804845612128237,1.2809500341755502,2.6162986274718465,20270.17855117299,2066.982970858855,0.00036349421546084053,0.00011309391261057707,0.00025040030285026344,0.000838873566587753,0.09592672252225229,0.09592672252225257,0.4950068946452658,3.979039320256561e-13,28984.62305302284,18708.006343433255,0.85,1.0570771523408213,0.642429220007985,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259569533425929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15416.91521324683,1581.0897621620422,0.4950068946452658,5.755652612211714
349.40000000000003,-25.67410611963217,4.630710561916295,35.1749926658873,26.07034327173608,5.4648992137848635,-22.559531966588175,-36.7737009312026,2.350325060740817,-5.338586167500637,-5.338586167501005,40.4553498928129,39768.952570387744,25670.93907824955,65439.89164863729,69401.49387768064,124056.9854448913,79891.73609870132,50259.19479140834,32925.0458969922,28984.55248896111,18708.058799477752,1581.094859833755,103434.77101478164,0.6454492891205684,0.09592586895090277,3.35013,1.280466176583431,3.3501299999992473,1.2804887006729584,1.2809539589515717,2.616290169713599,20270.250910829167,2066.990349490312,0.00036332539116205214,0.0001130417793884069,0.0002502836117736452,0.0008384826363112421,0.09592586895090262,0.09592586895090295,0.4950035613119325,3.410605131648481e-13,28984.55248896111,18708.058799477752,0.85,1.057023359135293,0.6423713544782248,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259837517004126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15416.939061724115,1581.094859833755,0.4950035613119325,5.755842000418517
349.6,-25.678726516374564,4.6308408534306995,35.17481250787462,26.069624244142346,5.464508060867404,-22.56373022220921,-36.77788811093194,2.349511766702035,-5.33879995874662,-5.338799958746954,40.45522122772753,39766.37234860291,25671.825091357456,65438.197439960364,69400.36802390142,124056.67243600407,79892.02879083274,50258.033115534236,32926.661861442786,28984.479320745195,18708.110581296198,1581.0997724983522,103433.93154359923,0.6454527050243113,0.09592501332128194,3.35013,1.2804682810930532,3.3501300000032694,1.2804928278052892,1.2809578716068797,2.616281737197999,20270.325173115023,2066.997922136002,0.0003631567331698596,0.00011298967357320318,0.0002501670595966564,0.0008380921713665466,0.09592501332128194,0.09592501332128188,0.49500022797859916,3.410605131648481e-13,28984.479320745195,18708.110581296198,0.85,1.056969653448855,0.642313670678127,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260105359982964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15416.96285303682,1581.0997724983522,0.49500022797859916,5.756030721825396
349.8,-25.68334434162425,4.630969671666658,35.17463232753065,26.068905286397808,5.4641164675894,-22.567926206965247,-36.78207490649072,2.348698332930393,-5.3390144286922805,-5.339014428692636,40.455092593227725,39763.80085588803,25672.709058425182,65436.50991431321,69399.24375834108,124056.36014744444,79892.32206096758,50256.87915851454,32928.26989161449,28984.407330678187,18708.16257020174,1581.1047711843592,103433.09302690734,0.6454561018537825,0.09592415852599463,3.35013,1.2804703878005967,3.3501299999996625,1.2804969552704017,1.2809617848060662,2.6162733040568265,20270.399582052767,2067.0055097360228,0.0003629882410171735,0.00011293759471534643,0.0002500506463018271,0.0008377021716951399,0.09592415852599472,0.09592415852599467,0.4949968946452658,3.410605131648481e-13,28984.407330678187,18708.16257020174,0.85,1.0569161737162243,0.6422562008281306,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260373062846012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15416.986513158772,1581.1047711843592,0.4949968946452658,5.756219289964782
350.0,-25.687959634419173,4.631097161675161,35.17445249103337,26.068233895953767,5.4639307186744,-22.57197204974554,-36.78611550768835,2.347943133623284,-5.339196428576315,-5.339196428576676,40.45501834561132,39760.72945297366,25673.505994898478,65434.23544787214,69397.58644538056,124055.46441863949,79892.57945257318,50255.72245889483,32929.84110408705,28984.37197836047,18708.04225408209,1581.1097348517985,103432.38789252556,0.6454527380496423,0.09592345442304817,3.35013,1.2804723598854615,3.3501299999995635,1.2805008117510994,1.2809654271314794,2.6162654246338657,20270.46488783635,2067.012169072655,0.0003628199131323972,0.00011288735536458511,0.0002499325577678121,0.0008373065597546803,0.0959234544230921,0.09592345442312776,0.49499356131193245,3.410605131648481e-13,28984.37197836047,18708.04225408209,0.85,1.0568532198049132,0.6421906614564677,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426064062608405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.010041404283,1581.1097348517985,0.49499356131193245,5.7564078019333405
350.20000000000005,-25.69257233215378,4.6312228112564515,35.17427214293885,26.067422911897324,5.463281109499953,-22.576316499088975,-36.79044437650589,2.3470252764351494,-5.339499616403657,-5.339499616404051,40.45485191153947,39758.673302660376,25674.610251225797,65433.28355388617,69397.02132896445,124056.01606752505,79892.91455994039,50254.566533636214,32931.497807004635,28984.384487334806,18708.34132485899,1581.1229240382509,103431.54002998071,0.6454627778290031,0.09592256580774493,3.35013,1.2804746748460456,3.350129999999533,1.280505423941304,1.2809698256522666,2.6162560012346843,20270.54991177934,2067.020839101971,0.0003626517516512767,0.00011283355469931145,0.0002498181969519653,0.0008369234361546874,0.09592256580774496,0.09592256580774489,0.4949902279785991,3.979039320256561e-13,28984.384487334806,18708.34132485899,0.85,1.056809353742639,0.6421401396438673,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260908051944226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15417.03635885031,1581.1229240382509,0.4949902279785991,5.756623466094923
350.40000000000003,-25.69718240266676,4.631347306327275,35.174091776775526,26.066746771708154,5.462950148616543,-22.58049943833095,-36.794606515299506,2.3462671842807614,-5.339644133480306,-5.339644133480672,40.45469922324792,39756.04612026128,25675.30295750546,65431.34907776674,69395.83715608402,124055.29624525418,79893.16574969441,50253.37471387178,32933.10115091403,28984.156131664713,18708.284847379007,1581.1175299428062,103430.53628761889,0.6454659146325987,0.09592155399969379,3.35013,1.2804765590140592,3.350129999997766,1.2805092932280775,1.2809734812131692,2.616248095751456,20270.61364401986,2067.0273379818655,0.0003624837575966595,0.00011278184854015584,0.00024970190905650364,0.0008365338565874646,0.0959215539996937,0.09592155399969401,0.4949868946452658,3.410605131648481e-13,28984.156131664713,18708.284847379007,0.85,1.0567546423955818,0.6420834491880373,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261175336784133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15417.056766648311,1581.1175299428062,0.4949868946452658,5.756792944565408
350.6,-25.701789911096732,4.631470282040716,35.173911523338525,26.06601429814475,5.4625430554692445,-22.58468768599732,-36.79878447493536,2.3454408303698777,-5.339875182788262,-5.3398751827885755,40.454574581958504,39753.48403733147,25676.214571935423,65429.698609266896,69394.71972200678,124055.05264503122,79893.45717184045,50252.221487165145,32934.70631630589,28984.11835108901,18708.355215034815,1581.1248670696307,103429.73146350878,0.6454691837929198,0.09592073060473182,3.35013,1.2804786942945792,3.3501300000016854,1.2805134794802204,1.2809774540641619,2.616239542718338,20270.68758408312,2067.034877769995,0.00036231592844616163,0.00011272996784515508,0.00024958596060100654,0.00083614541418825,0.09592073060473195,0.09592073060473175,0.49498356131193244,3.410605131648481e-13,28984.11835108901,18708.355215034815,0.85,1.0567012368327582,0.6420258176874728,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261442478725068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15417.080370308831,1581.1248670696307,0.49498356131193244,5.756969211099215
350.8,-25.70639485217773,4.631591831574917,35.17373121071571,26.065289752464764,5.46215199757693,-22.588872018614094,-36.802958068996645,2.344629164013311,-5.340085946863553,-5.3400859468639235,40.45444228616781,39750.91668794986,25677.070279480013,65427.98696742987,69393.5749987843,124054.67937352284,79893.72584636848,50251.06753553414,32936.28701203816,28984.034095258517,18708.39109313198,1581.1291408128707,103428.87655052112,0.645472298012252,0.09591985936283069,3.35013,1.2804807718796654,3.350130000001896,1.2805175971495035,1.2809813585172818,2.6162311298630785,20270.75575258668,2067.0418290228245,0.0003621482642444702,0.00011267816336539644,0.00024947010087907377,0.0008357572690580115,0.09591985936283079,0.0959198593628304,0.4949802279785991,3.979039320256561e-13,28984.034095258517,18708.39109313198,0.85,1.0566480566865124,0.6419688395844836,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261709481526657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15417.103518287186,1581.1291408128707,0.4949802279785991,5.757159431888928
351.0,-25.71099847304078,4.631712178106554,35.17355150699766,26.064842927176528,5.462070818813741,-22.593019225447257,-36.80707721561191,2.34409157122272,-5.340245911608406,-5.340245911608802,40.45440437089521,39748.16498980991,25677.79208101704,65425.95707082695,69392.32193091454,124054.1366526896,79894.00677462546,50249.849833529355,32937.952156773455,28984.02264075802,18708.360652443953,1581.1340385859592,103428.26008384561,0.6454715028457028,0.0959192555593069,3.35013,1.2804824576852845,3.3501300000008354,1.2805204406785164,1.2809839885204444,2.6162253202493573,20270.827030124692,2067.0490973089377,0.0003619807194659194,0.00011262705626767985,0.0002493536631982395,0.0008353671876903181,0.09591925555932626,0.09591925555932379,0.4949768946452658,3.979039320256561e-13,28984.02264075802,18708.360652443953,0.85,1.0565870562874098,0.6419072569919795,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261976344868914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.12661445723,1581.1340385859592,0.4949768946452658,5.757345751930342
351.20000000000005,-25.71558604202642,4.631830854202713,35.173371885652486,26.06414094278591,5.461810306872601,-22.597076789201882,-36.8111303547397,2.343301053441989,-5.3405164631993784,-5.340516463199762,40.4543491996288,39745.24326584796,25678.794342311372,65424.03760815933,69390.81361422244,124053.77422566182,79894.280330791,50248.70998037505,32939.52261157328,28984.16626912801,18708.38475122675,1581.1513279162677,103427.72766212442,0.645469135717513,0.09591871143448964,3.35013,1.2804845088953152,3.350130000000443,1.2805244584940145,1.2809877940729977,2.6162171114950707,20270.896437204632,2067.0561748614086,0.00036181382982558997,0.00011257678903335345,0.00024923704079223653,0.0008349764874692954,0.09591871143344972,0.09591871144065789,0.4949735613119325,3.979039320256561e-13,28984.16626912801,18708.38475122675,0.85,1.0565268121251887,0.6418423059779097,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426224314101395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15417.150662271306,1581.1513279162677,0.4949735613119325,5.757579241166762
351.40000000000003,-25.720183347581806,4.631947598082037,35.17319104486308,26.063043961208336,5.4608676040030355,-22.60141244055438,-36.815469002444274,2.3420966969755996,-5.340849944599427,-5.340849944599813,40.45408934812269,39743.28116064433,25679.95367240576,65423.23483305009,69390.27241152407,124054.29956721533,79894.61715608343,50247.62590520358,32941.101389866504,28984.073483285512,18708.69576787994,1581.1614323411497,103426.61860208106,0.6454819326437617,0.09591753670338701,3.35013,1.2804871480492874,3.350130000000237,1.2805304004995857,1.2809935241475507,2.6162049715438083,20270.981897022182,2067.06488933756,0.0003616466570001898,0.00011252300386603394,0.0002491236531341559,0.0008345966240743297,0.095917536703387,0.09591753670338701,0.4949702279785992,3.979039320256561e-13,28984.073483285512,18708.69576787994,0.85,1.0564884954634932,0.6417952188597732,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4262509016158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15417.175895130495,1581.1614323411497,0.4949702279785992,5.757804071755572
351.6,-25.72477799554051,4.632063568252073,35.1730104181206,26.062429428007476,5.460610490026949,-22.605574109846604,-36.81960515733806,2.341406604333053,-5.34091425620494,-5.340914256205305,40.453910256301725,39740.62356607657,25680.417897977746,65421.04146405432,69389.04721982934,124053.13292288706,79894.84703556557,50246.42338181268,32942.69294861433,28983.667805079967,18708.520326674254,1581.1442072309894,103425.42921131523,0.6454849142107271,0.09591634890928287,3.35013,1.2804889635322616,3.3501299999999423,1.280533951816478,1.2809968628818926,2.616197715997873,20271.040222388605,2067.070836869737,0.0003614796518181216,0.00011247175104824806,0.00024900790076987355,0.0008342088386061765,0.09591634890928276,0.09591634890928298,0.49496689464526583,3.410605131648481e-13,28983.667805079967,18708.520326674254,0.85,1.0564328448794167,0.6417400131769537,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4262775464866662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15417.195273196558,1581.1442072309894,0.49496689464526583,5.757926417862587
351.8,-25.729370095011507,4.6321779695764596,35.172830058445356,26.061683718021982,5.460185673506631,-22.609750258772166,-36.82376977577803,2.340565837267305,-5.341165411148722,-5.341165411149097,40.45379064759082,39738.07507696589,25681.359205368306,65419.4342823342,69387.94503660906,124052.97606633976,79895.14257335271,50245.27261370953,32944.29995515909,28983.6718243624,18708.613903624868,1581.1543942492806,103424.66585169412,0.6454880533079743,0.09591556423960282,3.35013,1.2804910196876151,3.3501300000005494,1.2805382031809338,1.2810009021249773,2.6161890302671766,20271.11520667849,2067.0784831393485,0.0003613128101654504,0.00011242016730856949,0.0002488926428568809,0.0008338227096141225,0.095915564239603,0.09591556423960257,0.4949635613119325,3.979039320256561e-13,28983.6718243624,18708.613903624868,0.85,1.0563794098609132,0.6416821661533341,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263041768826217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15417.218563247006,1581.1543942492806,0.4949635613119325,5.758089044316715
352.0,-25.733959552304274,4.632291130510651,35.17264994522754,26.061115704383724,5.459914783634711,-22.613955067845705,-36.82794979596508,2.3399102989154406,-5.341341273172702,-5.341341273173096,40.453706190811374,39735.59062228063,25682.103439485647,65417.69406176628,69386.92288559882,124052.63557303224,79895.41271721362,50244.08045301733,32945.92473799588,28983.609247947767,18708.648840146263,1581.1578542850682,103423.9202718166,0.6454906523234666,0.09591481875390051,3.35013,1.2804928620951253,3.3501300000014678,1.2805415932413207,1.281004079965089,2.616182104261147,20271.183747983385,2067.0854724073342,0.0003611461352986385,0.00011236841476933431,0.00024877772052930424,0.000833437704876838,0.09591481875396325,0.09591481875403696,0.4949602279785992,3.979039320256561e-13,28983.609247947767,18708.648840146263,0.85,1.0563246621008702,0.6416258619239659,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263307934345564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.241145205917,1581.1578542850682,0.4949602279785992,5.758281345876591
352.20000000000005,-25.73854652642593,4.632402621383902,35.17246933540383,26.06021730406212,5.459376650822095,-22.618091502241167,-36.83208217900244,2.338921626637365,-5.341618922712598,-5.341618922712944,40.45353384509549,39732.949729034575,25683.10547604938,65416.055205083954,69385.68805365457,124052.3629727001,79895.69210988675,50242.95378526697,32947.48702735531,28983.569442996137,18708.721385469482,1581.167459347242,103423.021299997,0.6454940417972029,0.09591388263256846,3.35013,1.2804951094696295,3.3501299999993153,1.2805465314811346,1.2810088067483942,2.616172015338714,20271.254635910766,2067.09270096422,0.0003609796212971949,0.00011231727364905296,0.0002486623476481419,0.0008330511907264697,0.09591388263256848,0.09591388263256861,0.4949568946452658,3.410605131648481e-13,28983.569442996137,18708.721385469482,0.85,1.0562722313061284,0.6415674460204973,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263573955979287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15417.26327979588,1581.167459347242,0.4949568946452658,5.758491176481763
352.40000000000003,-25.743130935096616,4.632512890747011,35.17228879894897,26.05952873071658,5.459021870088773,-22.622253722687375,-36.836233316548146,2.338144657679489,-5.341793277071929,-5.341793277072304,40.45338940410475,39730.384279182246,25683.838382134734,65414.22266131698,69384.54240539853,124051.78520771523,79895.96519871645,50241.807072500065,32949.06458468488,28983.40442018196,18708.702863520823,1581.1663507747737,103422.08160780859,0.6454970779931368,0.09591293097172557,3.35013,1.280497165075503,3.3501299999990723,1.2805504853592187,1.2810125490227833,2.616163937543021,20271.323924417553,2067.099766425594,0.0003608132710040802,0.00011226592206968257,0.00024854734893439766,0.0008326659300855936,0.09591293097172568,0.09591293097172554,0.49495356131193247,3.979039320256561e-13,28983.40442018196,18708.702863520823,0.85,1.0562185508247142,0.6415113900280661,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263839842929267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15417.286229382735,1581.1663507747737,0.49495356131193247,5.758656966871097
352.6,-25.74771278941671,4.632621727410956,35.172108314650266,26.058795244339876,5.458618423757216,-22.62641851124943,-36.84038476841522,2.337324145589947,-5.34201827322272,-5.342018273223124,40.45325955777265,39727.82992661479,25684.69800163275,65412.52792824754,69383.4094338892,124051.45532975269,79896.23371362298,50240.65420634856,32950.643896971575,28983.347894230723,18708.75044600801,1581.172560517445,103421.25248781551,0.6454999786181388,0.09591208336084463,3.35013,1.2804992052959276,3.350129999998421,1.2805546413266438,1.2810164936670312,2.6161554469314123,20271.392052421706,2067.1067135486337,0.0003606470838711206,0.00011221458828613555,0.0002484324955849851,0.0008322811564341261,0.09591208336084461,0.09591208336084465,0.49495022797859917,3.979039320256561e-13,28983.347894230723,18708.75044600801,0.85,1.056165217781738,0.6414543738848448,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264105590411578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15417.308665508172,1581.172560517445,0.49495022797859917,5.758836629378005
352.8,-25.752292393355876,4.63272929947111,35.17192806983826,26.058235752303176,5.45837678142854,-22.63059545791979,-36.84453422958029,2.3366798462141567,-5.342205366124176,-5.342205366124559,40.453166870380535,39725.277258444105,25685.456763908845,65410.734022352946,69382.31760614974,124051.0646398282,79896.49484445996,50239.45449750119,32952.26705217641,28983.290269769615,18708.773326342416,1581.1768057052384,103420.49468627332,0.6455020514305165,0.09591132185028786,3.35013,1.28050100044813,3.350130000000681,1.280557977907681,1.281019618822772,2.6161486303601946,20271.458306928675,2067.1134696281274,0.0003604810487351502,0.0001121633007791325,0.0002483177479560177,0.0008318967369598937,0.09591132185039013,0.09591132185037031,0.49494689464526587,3.979039320256561e-13,28983.290269769615,18708.773326342416,0.85,1.0561095572668004,0.641396945085178,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264371199054946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.330956965452,1581.1768057052384,0.49494689464526587,5.759023517077384
353.0,-25.7568684941288,4.632835294012733,35.171747651913684,26.057431927789025,5.457911556990951,-22.634737790299077,-36.84866724126039,2.335780853137497,-5.342466948714048,-5.342466948714361,40.45303674914764,39722.680948685644,25686.40327502227,65409.08422370791,69381.15598450901,124050.85336047508,79896.79097121925,50238.31593531604,32953.86115100357,28983.294100943807,18708.85414795843,1581.1875123134882,103419.71077997255,0.6455047546631077,0.09591051251521664,3.35013,1.2805031445203352,3.3501300000003162,1.2805624980105188,1.2810239281782823,2.6161393959332404,20271.533440653457,2067.1211311358575,0.0003603152108566872,0.00011211223810733042,0.00024820297274935675,0.0008315122250968026,0.09591051251550103,0.09591051251547586,0.4949435613119325,3.410605131648481e-13,28983.294100943807,18708.85414795843,0.85,1.0560556738138434,0.6413384790938831,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264636686466643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.3531499214,1581.1875123134882,0.4949435613119325,5.759228932753762
353.20000000000005,-25.76144267169474,4.632939927704262,35.17156695711155,26.05662300428378,5.457426938491279,-22.638896875120896,-36.852817750163354,2.3348811419174433,-5.342679406308093,-5.342679406308487,40.45286694814455,39720.15315810622,25687.219785082827,65407.37294318905,69380.04241580267,124050.4123631162,79897.07225047547,50237.18299277901,32955.43250855162,28983.150162230693,18708.878956406472,1581.1892549607398,103418.73783912964,0.6455088163876297,0.09590951522189078,3.35013,1.2805053001316264,3.3501300000000103,1.2805670211934892,1.281028240792629,2.6161301552789302,20271.604807247524,2067.128408503161,0.0003601495128260629,0.00011206098086466723,0.00024808853196139566,0.0008311288335798305,0.09590951522189085,0.09590951522189067,0.49494022797859916,3.979039320256561e-13,28983.150162230693,18708.878956406472,0.85,1.0560037075895674,0.6412828877474949,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264901980003937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15417.375534099992,1581.1892549607398,0.49494022797859916,5.759415559220175
353.40000000000003,-25.766014275435598,4.633043302918643,35.17138634246986,26.05591082191097,5.457053878428834,-22.643049396642827,-36.85695215882731,2.3340889996360605,-5.342869268487391,-5.342869268487754,40.45272441644708,39717.57934830444,25687.974871371473,65405.55421967591,69378.87889275898,124049.86785899328,79897.3170147194,50236.017470264764,32956.999493838484,28983.014094862836,18708.869437433048,1581.190200306908,103417.82381396962,0.6455115184431127,0.09590858670993031,3.35013,1.2805072425445543,3.3501300000013923,1.28057104404231,1.2810320531003154,2.616121936839072,20271.666909198,2067.134741139737,0.0003599839780813073,0.00011200994396993057,0.00024797403411137674,0.0008307452508975466,0.09590858670993033,0.09590858670993037,0.49493689464526586,3.410605131648481e-13,28983.014094862836,18708.869437433048,0.85,1.0559499494783249,0.6412265197750854,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265167171247297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15417.39742998383,1581.190200306908,0.49493689464526586,5.7595822514676
353.6,-25.770583341424107,4.633145297838335,35.17120576225561,26.055186555627756,5.4566571479403825,-22.64720200117181,-36.86109407627953,2.333275807688095,-5.343088895631013,-5.343088895631408,40.45259243714173,39715.04159968098,25688.80304818459,65403.84464786557,69377.75448589417,124049.50261922227,79897.59207046685,50234.879184253565,32958.56987357032,28982.94508514351,18708.90764824378,1581.1955914101181,103416.9811016381,0.6455143738251038,0.09590772608422433,3.35013,1.2805092992493878,3.350129999999896,1.2805751644301147,1.281035963188005,2.6161135191864235,20271.736696754102,2067.141857489979,0.00035981860517187,0.00011195883590791799,0.00024785976926395203,0.0008303624488042436,0.09590772608422425,0.09590772608422425,0.4949335613119325,3.979039320256561e-13,28982.94508514351,18708.90764824378,0.85,1.055896755051269,0.6411700073230763,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265432222463845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15417.419510058826,1581.1955914101181,0.4949335613119325,5.759762499183557
353.8,-25.775149635243285,4.633245994319718,35.17102528480197,26.054552220180653,5.4563347234093715,-22.651363879608418,-36.865233549009986,2.332548967863411,-5.343290747882065,-5.343290747882442,40.45247729343727,39712.50598578617,25689.582111170563,65402.08809695674,69376.68277883477,124049.13946632216,79897.87925588407,50233.702463134905,32960.19643638795,28982.874576316826,18708.942845748454,1581.200018063822,103416.16994290237,0.6455171586408599,0.09590690382263282,3.35013,1.280511218034662,3.350129999999019,1.2805788830848244,1.2810394716146738,2.6161059222917786,20271.809561868184,2067.149287663798,0.00035965340243349477,0.0001119077795284523,0.0002477456229050425,0.00082998004366287,0.09590690382284314,0.095906903822872,0.49493022797859915,3.979039320256561e-13,28982.874576316826,18708.942845748454,0.85,1.0558418726695435,0.6411129660917356,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265697135730333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.441301894141,1581.200018063822,0.49493022797859915,5.759947949773738
354.0,-25.779713600152892,4.633345213388565,35.170844619424656,26.053728663269453,5.455855474948983,-22.655500943963624,-36.86936184586955,2.331642818759732,-5.343535780277648,-5.343535780278021,40.4523296680076,39709.94051824772,25690.46855869146,65400.40907693918,69375.50189512377,124048.79218176453,79898.13299950838,50232.57162263241,32961.734863195525,28982.821727949296,18708.989469039956,1581.2074026258442,103415.30910448461,0.6455199443537317,0.09590601707346394,3.35013,1.2805133423255755,3.3501299999988654,1.2805834349656635,1.2810438137630018,2.6160966232472216,20271.873942080492,2067.1558526184267,0.00035948835368580713,0.00011185688240745736,0.0002476314712783498,0.000829597620873738,0.09590601707346402,0.0959060170734638,0.49492689464526585,3.979039320256561e-13,28982.821727949296,18708.989469039956,0.85,1.0557894458524284,0.6410561751268454,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426596189744005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15417.463004641468,1581.2074026258442,0.49492689464526585,5.760141754195639
354.20000000000005,-25.78427499921283,4.63344319552029,35.17066395128749,26.05303128892558,5.455487283263088,-22.659643792096343,-36.87348713921381,2.3308560761466413,-5.343726016504434,-5.343726016504856,40.452188489422156,39707.37466526194,25691.21072096475,65398.58538622669,69374.37199224932,124048.27124645401,79898.40960366244,50231.41227667515,32963.330363319204,28982.688533239932,18708.986208760005,1581.2084929307596,103414.39989473112,0.6455227984561498,0.09590509359029431,3.35013,1.2805152869364242,3.3501299999990595,1.2805874314747254,1.2810476005464857,2.616088458827046,20271.94412250064,2067.1630090296526,0.000359323467358469,0.00011180604367079182,0.0002475174236876772,0.0008292155466187981,0.09590509359029425,0.09590509359029445,0.4949235613119325,3.979039320256561e-13,28982.688533239932,18708.986208760005,0.85,1.0557350827570184,0.6409996214860473,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426622653327935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15417.484793296317,1581.2084929307596,0.4949235613119325,5.760319235740808
354.40000000000003,-25.788833842632656,4.633539813574025,35.17048330885422,26.052301993500464,5.4550878046303275,-22.663787468944214,-36.87761250240726,2.330041430941823,-5.34394724186609,-5.343947241866461,40.452055521399025,39704.819027124904,25692.02916775925,65396.84819488415,69373.24007751679,124047.8897740957,79898.67279944343,50230.25174905127,32964.91227821352,28982.620528819672,18709.020173850433,1581.2140091425802,103413.55603333672,0.6455254850142553,0.09590423131652467,3.35013,1.2805172782531011,3.3501299999993726,1.2805915573810893,1.2810515169797783,2.616080030116144,20272.010900928297,2067.1698185341884,0.00035915874293848736,0.00011175522541237368,0.0002474035175261137,0.0008288339461697593,0.0959042313165247,0.09590423131652444,0.4949202279785992,3.979039320256561e-13,28982.620528819672,18709.020173850433,0.85,1.05568123913176,0.6409427014761924,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266491029495554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15417.506504511693,1581.2140091425802,0.4949202279785992,5.760499862275543
354.6,-25.79339015157515,4.63363511217793,35.17030264387428,26.05158673776316,5.454699103422974,-22.667927786237914,-36.881741078663595,2.329236738085748,-5.344159387882598,-5.344159387883021,40.451920524147624,39702.28455081128,25692.820837656953,65395.10538846823,69372.11911012593,124047.47399818155,79898.9497237797,50229.11516446505,32966.48284368295,28982.534050398666,18709.044973793945,1581.21825612192,103412.69423395123,0.6455282668265026,0.0959033523965623,3.35013,1.2805192899005489,3.3501299999981464,1.2805956367161322,1.2810553870298569,2.616071696598025,20272.081162585557,2067.1769832292944,0.0003589941795181286,0.00011170438892982881,0.00024728979058829983,0.0008284529461435809,0.09590335239656225,0.09590335239656236,0.49491689464526584,3.979039320256561e-13,28982.534050398666,18709.044973793945,0.85,1.055627815696876,0.6408864343835018,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266755386665992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15417.52807681798,1581.21825612192,0.49491689464526584,5.760684520220311
354.8,-25.797932062636118,4.63372932637475,35.17012261332371,26.05126651413741,5.454651925629547,-22.67212618691413,-36.88589298455042,2.3288460501501334,-5.344317851068865,-5.344317851069242,40.451881903863075,39699.885155594835,25693.47148191828,65393.35663751312,69371.17837344897,124047.16875790483,79899.16276547124,50227.86954843395,32968.103574485875,28982.51890253757,18709.08027252546,1581.2229169226666,103412.07361358586,0.645529822146942,0.0959027445890075,3.35013,1.2805207075597718,3.3501299999994294,1.2805977903065608,1.2810573313973237,2.6160672971316123,20272.135215842532,2067.1824951275444,0.00035883020516331703,0.00011165328671949344,0.0002471769184438236,0.0008280748097862068,0.09590274458852963,0.09590274459164617,0.4949135613119325,3.979039320256561e-13,28982.51890253757,18709.08027252546,0.85,1.0555722287014393,0.6408310936717211,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267019606003275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.5494472438,1581.2229169226666,0.4949135613119325,5.76086808855247
355.0,-25.80248331893868,4.633821568885811,35.16994168478711,26.050051242951326,5.453819104168987,-22.67620117353476,-36.88998188646508,2.327536958765024,-5.344685030478331,-5.344685030478728,40.45167753293942,39697.23191229355,25694.65449336369,65391.88640565724,69369.86916452822,124047.09820652704,79899.45447527825,50226.8172230435,32969.5969469275,28982.574548635122,18709.216195837682,1581.2412365631799,103411.18482962424,0.6455332725683873,0.0959017952450797,3.35013,1.2805233351746574,3.3501299999996172,1.2806042137958191,1.2810635468509064,2.6160541749819264,20272.20922889157,2067.190042358152,0.0003586659625461728,0.00011160298107131603,0.0002470629814748568,0.000827693106128362,0.09590179524507961,0.09590179524507975,0.4949102279785992,3.979039320256561e-13,28982.574548635122,18709.216195837682,0.85,1.0555221040208573,0.6407722433932264,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267282999501103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15417.570212680148,1581.2412365631799,0.4949102279785992,5.761099823912342
