time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
355.20000000000005,-25.807031711703644,4.6339131012145085,35.16976101405722,26.049487804435216,5.4536625513156975,-22.68025446541281,-36.8940185411833,2.3268853049667197,-5.344758977534298,-5.3447589775347035,40.45153805970043,39694.40779519636,25695.080602779224,65389.48839797558,69368.47766612872,124045.80915763586,79899.72732245795,50225.65745132975,32971.188745698004,28982.250888727907,18708.9991062977,1581.2280934427204,103410.13460653138,0.6455329911443906,0.09590075298363275,3.35013,1.2805251149414105,3.3501299999976353,1.2806075807583783,1.2810667049006934,2.61604729687454,20272.27845608656,2067.197101567463,0.00035850189236997387,0.00011155333875107435,0.0002469485536188995,0.0008273097579352838,0.0959007529837191,0.09590075298371033,0.4949068946452658,3.979039320256561e-13,28982.250888727907,18708.9991062977,0.85,1.0554617916910678,0.6407135427738093,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267546944050968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.592101899209,1581.2280934427204,0.4949068946452658,5.761248570413258
355.40000000000003,-25.81157807044039,4.6340031219567575,35.16958067113331,26.04894636841493,5.453306597185977,-22.68452946934354,-36.898256990220375,2.3262579959997405,-5.345021171110886,-5.345021171111286,40.45145061453771,39692.29492057337,25695.98755465021,65388.282475223576,69367.83188485971,124046.14625867536,79899.99229298435,50224.45532839694,32972.81884954156,28982.32681916543,18709.22288363045,1581.2419941086475,103409.48821254494,0.6455390210857196,0.09590008984484782,3.35013,1.2805269051482902,3.350129999999863,1.2806108342718334,1.28106974964196,2.616040650557914,20272.345684805274,2067.203956988908,0.00035833796457454206,0.00011150123673415045,0.00024683672784039164,0.0008269351270399313,0.09590008984493924,0.0959000898448302,0.4949035613119325,3.979039320256561e-13,28982.32681916543,18709.22288363045,0.85,1.0554132634095417,0.640661796403807,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426781073163981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.61490150704,1581.2419941086475,0.4949035613119325,5.761429688271376
355.6,-25.816121680225194,4.6340916452676035,35.16939971613237,26.047930970694892,5.452687973252192,-22.688591111733416,-36.902321165520675,2.325157404760434,-5.345281563855281,-5.345281563855698,40.45125683231788,39689.5853909977,25696.886013492505,65386.47140449021,69366.47448835878,124045.58309966291,79900.25501113686,50223.36591377588,32974.32121928998,28982.222597811615,18709.219395399195,1581.2479029033334,103408.49884841926,0.6455412221149626,0.09589906219220605,3.35013,1.2805292118666691,3.35013000000022,1.2806162876236735,1.2810749952236957,2.616029510460577,20272.41234204832,2067.2107541360524,0.0003581742048025812,0.00011145129811980381,0.00024672290668277736,0.0008265538113651729,0.09589906219220616,0.09589906219220606,0.49490022797859917,3.979039320256561e-13,28982.222597811615,18709.219395399195,0.85,1.0553602150164139,0.640603606104354,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268074410361695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15417.63352394686,1581.2479029033334,0.49490022797859917,5.761636771586981
355.8,-25.82066281435124,4.634179278486015,35.16921923936746,26.04742875499653,5.452479986254303,-22.692758735525548,-36.90645721564067,2.3245759075788928,-5.345401330815605,-5.345401330815992,40.451156509402004,39687.13601423358,25697.42006895267,65384.55608318625,69365.46257727615,124044.9229707671,79900.49792439633,50222.17136185997,32975.918402818184,28982.040324538284,18709.16867570039,1581.24327741146,103407.63178868442,0.6455435320010876,0.09589820253438228,3.35013,1.280530933937989,3.3501299999998615,1.2806193275380267,1.2810778267044622,2.6160233005701854,20272.473974364242,2067.2170388832315,0.0003580106030589817,0.00011140049754910987,0.0002466101055098718,0.0008261759127717868,0.09589820253442578,0.0958982025343828,0.4948968946452658,3.979039320256561e-13,28982.040324538284,18709.16867570039,0.85,1.0553052009170991,0.6405494440008143,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426833793873902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.655496388907,1581.24327741146,0.4948968946452658,5.761790578717242
356.0,-25.825201348187257,4.634265263639622,35.16903832236041,26.046489283349388,5.451911035844346,-22.696842037658367,-36.910539551731176,2.323551725315457,-5.34569936076241,-5.345699360762728,40.45097962780172,39684.509441316615,25698.40890783605,65382.918349152664,69364.19363385302,124044.62936118894,79900.75905286672,50221.07486033029,32977.42688059603,28982.026819499875,18709.236681051654,1581.2550681531557,103406.7439871646,0.6455461792776889,0.09589727284498079,3.35013,1.2805331708723675,3.350130000000084,1.2806244250871266,1.281082716763292,2.6160128874412774,20272.540228270755,2067.223794901496,0.0003578471636921875,0.0001113503776844769,0.00024649678600771065,0.0008257962777080117,0.09589727284498073,0.09589727284498054,0.4948935613119325,3.410605131648481e-13,28982.026819499875,18709.236681051654,0.85,1.055253305905947,0.6404915968659547,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268601332607775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15417.675893466221,1581.2550681531557,0.4948935613119325,5.761991059764527
356.20000000000005,-25.829737308889005,4.634350174495071,35.16885747400088,26.045813946425938,5.451566753825581,-22.700959594242992,-36.91463432097805,2.3227890391795527,-5.345864771807726,-5.345864771808124,40.45082889653204,39681.93630781496,25699.05348673073,65380.98979454569,69363.05768365457,124043.94760689964,79901.02913804204,50219.90776220234,32979.023750932996,28981.83643651435,18709.190679939384,1581.2523950716838,103405.7729231504,0.645548832660155,0.09589629022523428,3.35013,1.2805350418528536,3.3501300000003496,1.2806283066882334,1.2810863906440337,2.616004958272083,20272.608754685858,2067.230782651146,0.0003576838855806304,0.00011130012609462108,0.0002463837594860093,0.0008254176241668644,0.09589629022523428,0.09589629022523423,0.49489022797859916,3.979039320256561e-13,28981.83643651435,18709.190679939384,0.85,1.0551982266991062,0.6404355295870171,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268864584724639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15417.697228746256,1581.2523950716838,0.49489022797859916,5.762153163202053
356.40000000000003,-25.834270747479994,4.634433749472602,35.16867670043184,26.04507990125569,5.451161415620262,-22.70508098725862,-36.91874092966316,2.3219716553988476,-5.346092469354858,-5.346092469355276,40.45069569508307,39679.41419755619,25699.855013481785,65379.26921103797,69361.92963142115,124043.56343605508,79901.28570737025,50218.77027350508,32980.57270429463,28981.77879115213,18709.224066154562,1581.2586934244366,103404.93648072246,0.6455512686428452,0.09589543411790849,3.35013,1.2805370315210896,3.350129999998689,1.2806324422652373,1.2810903187941969,2.6159965103446443,20272.67385183999,2067.2374207134944,0.00035752076674594035,0.00011124975024400645,0.0002462710165019339,0.0008250399205136237,0.09589543411790845,0.09589543411790871,0.49488689464526586,3.979039320256561e-13,28981.77879115213,18709.224066154562,0.85,1.0551450620114426,0.6403794116895642,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426912769664997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15417.718178870855,1581.2586934244366,0.49488689464526586,5.762328258065285
356.6,-25.838801645372346,4.634516067322126,35.16849589449892,26.044364051800244,5.450773562501352,-22.709198344219992,-36.92283936599267,2.3211702613489864,-5.346303074535854,-5.346303074536209,40.45055770574033,39676.8734984047,25700.609290285214,65377.482788689915,69360.80405949644,124043.09810680394,79901.54979575893,50217.619234667094,32982.145067879814,28981.68475702229,18709.235806890905,1581.2625315146959,103404.06317089844,0.6455537683107826,0.0958945433748031,3.35013,1.2805389898689463,3.350130000000026,1.2806365032035159,1.281094172482274,2.61598821493815,20272.740856741406,2067.244253311927,0.0003573578077161145,0.00011119949563786552,0.000246158312078249,0.0008246623460427044,0.09589454337480313,0.09589454337480317,0.4948835613119325,3.410605131648481e-13,28981.68475702229,18709.235806890905,0.85,1.0550910583389397,0.6403231306154563,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269390671328883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15417.738755319733,1581.2625315146959,0.4948835613119325,5.762512043838069
356.8,-25.843330011448142,4.634597111298909,35.16831508177145,26.043638737779133,5.450379040531031,-22.71331408901575,-36.92693748800082,2.320363118098612,-5.346518855275633,-5.346518855275974,40.45042030662854,39674.34168209567,25701.373613930326,65375.715296026,69359.66896001885,124042.64288208171,79901.80126140834,50216.47398348514,32983.69697547022,28981.60030813254,18709.250282639478,1581.267051770495,103403.19827279088,0.6455561488572964,0.09589366019254633,3.35013,1.2805409487662835,3.3501299999997984,1.280640590565273,1.2810980528060185,2.615979865608709,20272.804658982514,2067.250759329895,0.00035719500803082756,0.00011114926584860787,0.0002460457421822197,0.0008242852222569196,0.09589366019254636,0.09589366019254628,0.49488022797859915,3.410605131648481e-13,28981.60030813254,18709.250282639478,0.85,1.0550375478199425,0.6402671079025757,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426965350766871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15417.759358601179,1581.267051770495,0.49488022797859915,5.762693359003221
357.0,-25.84785585543442,4.634676892767894,35.16813425017745,26.042908254917734,5.449983656290145,-22.71742764964969,-36.931035260763,2.3195554505054474,-5.346733250380964,-5.346733250381328,40.45028135830897,39671.818422930184,25702.13111860925,65373.949541539434,69358.5193839465,124042.161476688,79902.03711455858,50215.336153542354,32985.22329001803,28981.510974132245,18709.257825401684,1581.271287737928,103402.32666778393,0.6455583990117296,0.09589277024662889,3.35013,1.2805428730463606,3.3501300000018914,1.2806446800618934,1.2811019354675046,2.61597151197168,20272.864499996955,2067.256861415158,0.00035703236720008904,0.00011109906129121466,0.0002459333059088744,0.0008239085461244973,0.09589277024666466,0.09589277024663248,0.4948768946452658,3.410605131648481e-13,28981.510974132245,18709.257825401684,0.85,1.0549845867762688,0.6402115408215339,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269916206170237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15417.779831564985,1581.271287737928,0.4948768946452658,5.762874892951007
357.20000000000005,-25.852379157087114,4.634755421001331,35.16795341284974,26.042187550943368,5.449592265615004,-22.721538522137973,-36.93512507071716,2.3187516306658504,-5.346946738197516,-5.346946738197895,40.45014323065115,39669.27726001257,25702.88305993801,65372.16031995058,69357.3895183894,124041.69407661111,79902.29317160502,50214.180913228185,32986.79139819649,28981.42149828368,18709.269066209785,1581.2754716419056,103401.4565510845,0.6455607799402723,0.09589188212990021,3.35013,1.2805448242509736,3.3501300000008474,1.2806487513664204,1.2811058001332738,2.615963195548736,20272.929467174188,2067.2634862235514,0.00035686988581101823,0.00011104897517286933,0.0002458209106381489,0.0008235320073561817,0.09589188212990034,0.09589188212990012,0.49487356131193244,3.979039320256561e-13,28981.42149828368,18709.269066209785,0.85,1.0549305404233105,0.6401552571199904,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270178767383352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15417.800174921285,1581.2754716419056,0.49487356131193244,5.763055575101396
357.40000000000003,-25.856900031825678,4.634832850994074,35.16777297760626,26.041627779509895,5.449333977055261,-22.725675049688736,-36.93923367010427,2.318108995284063,-5.347125208948967,-5.347125208949353,40.45006622460915,39666.81092685611,25703.542004354324,65370.35293121044,69356.35325858809,124041.27090430103,79902.5482532144,50213.00592271414,32988.380367222504,28981.37564135861,18709.279793620386,1581.2797978933716,103400.73814754304,0.6455621715527138,0.09589116489078484,3.35013,1.2805465468717738,3.3501299999992717,1.2806520730281086,1.2811089150861774,2.615956410454715,20272.994186862074,2067.270085795055,0.00035670755957957517,0.00011099867994555683,0.0002457088796340183,0.0008231566889283138,0.09589116489082262,0.09589116489081134,0.49487022797859914,3.979039320256561e-13,28981.37564135861,18709.279793620386,0.85,1.0548751058848518,0.6400995175995746,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270441190119194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.820541206747,1581.2797978933716,0.49487022797859914,5.76323659084507
357.6,-25.861418291340676,4.6349087229049015,35.16759193360114,26.04071502517911,5.448773369780816,-22.72975715557092,-36.94330790368838,2.3171122340110486,-5.347412385251403,-5.347412385251783,40.449878228611134,39664.23512151862,25704.476853503464,65368.71197502209,69355.14636695359,124040.94879087455,79902.80719568094,50211.8959502459,32989.901383816716,28981.325570417495,18709.342089304544,1581.289436749962,103399.80108100265,0.6455654363995685,0.09589018570422146,3.35013,1.280548701933585,3.350129999998754,1.2806570407151048,1.2811136768574183,2.615946263122346,20273.05988613242,2067.27678525617,0.0003565453951276347,0.0001109488261795409,0.0002455965689480938,0.0008227804335300776,0.09589018570422143,0.09589018570422139,0.49486689464526584,3.979039320256561e-13,28981.325570417495,18709.342089304544,0.85,1.0548235881031842,0.6400427596957324,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427070348105979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15417.840394750237,1581.289436749962,0.49486689464526584,5.76344812461552
357.8,-25.865933266953334,4.634983586535616,35.167411091780124,26.040043180715315,5.448475460972906,-22.733817436738438,-36.94735252121461,2.316359630701631,-5.347572460675337,-5.347572460675742,40.44973917723452,39661.56876239837,25705.081821569245,65366.65058396761,69353.86612114786,124040.09371384112,79903.05523245163,50210.757873512215,32991.44150993269,28981.145771124022,18709.245796356365,1581.2869579420858,103398.86073820086,0.6455661188867735,0.09588923722279805,3.35013,1.2805505866510791,3.350129999999619,1.2806608729491025,1.281117303007101,2.61593843519661,20273.122818393284,2067.2832025608423,0.0003563834162960056,0.00011089935526001436,0.0002454840610359912,0.0008224035173985053,0.09588923722297361,0.09588923722316048,0.4948635613119325,3.979039320256561e-13,28981.145771124022,18709.245796356365,0.85,1.0547671712900772,0.6399856856472056,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270965629265495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.860799802002,1581.2869579420858,0.4948635613119325,5.76360405896574
358.0,-25.870446478845047,4.635057071791214,35.16723021183776,26.039296422991924,5.448011019027248,-22.737960278914638,-36.95147694144396,2.3155248190968303,-5.347820150204882,-5.347820150205291,40.44959569633908,39659.18749918773,25705.908846641,65365.09634582873,69352.8945210144,124039.90759051351,79903.32790454505,50209.620882718285,32993.00780202974,28981.10422285811,18709.336249743294,1581.2949738324792,103398.0165542409,0.6455701655075924,0.09588836750918803,3.35013,1.2805526356631889,3.350129999998158,1.2806650871287095,1.281121311404919,2.615929827142469,20273.192001165116,2067.2902572402522,0.00035622156840746426,0.00011084892922833903,0.0002453726391791252,0.0008220302396931627,0.09588836750918796,0.09588836750918799,0.4948602279785992,3.979039320256561e-13,28981.10422285811,18709.336249743294,0.85,1.0547161421139704,0.6399315166187651,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271227595922864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15417.881662354339,1581.2949738324792,0.4948602279785992,5.763784388375896
358.20000000000005,-25.874957152010825,4.635129409836727,35.167049298084514,26.03858368182557,5.447634514302656,-22.742058294133482,-36.95555334035305,2.314735656425297,-5.348015123247194,-5.348015123247522,40.449449852973636,39656.6487740581,25706.597172691945,65363.245946750045,69351.74133871694,124039.30962485269,79903.56142670254,50208.46886204369,32994.54729406539,28980.971113443793,18709.312779889508,1581.2963077554987,103397.09840975309,0.6455723207705268,0.09588743326691979,3.35013,1.2805544841149823,3.3501299999989347,1.2806690887801304,1.281125107400651,2.615921653259456,20273.251250756584,2067.2962990171554,0.0003560598791319583,0.00011079911112240072,0.0002452607680095576,0.0008216554567318593,0.0958874332669199,0.09588743326691972,0.49485689464526583,3.410605131648481e-13,28980.971113443793,18709.312779889508,0.85,1.0546623509780984,0.6398760315856132,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271489469221093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15417.90079137194,1581.2963077554987,0.49485689464526583,5.763962423315032
358.40000000000003,-25.8794658052742,4.635200629385527,35.16686874681798,26.038005120959156,5.4474186041421016,-22.746127519611424,-36.95959537345914,2.3140803182512237,-5.348204524291589,-5.348204524291971,40.44936133484686,39653.99821000935,25707.26827071956,65361.26648072891,69350.49914470661,124038.6916562407,79903.79610245615,50207.29516699059,32996.11215051729,28980.924240814522,18709.27213087231,1581.3011424338172,103396.35689546472,0.6455719622814374,0.09588668849763544,3.35013,1.2805561886029317,3.350129999998855,1.2806724679969659,1.281128280918128,2.6159147508181904,20273.310793040186,2067.3023706403496,0.0003558983297437199,0.0001107497334211174,0.0002451485963226025,0.0008212796669982403,0.09588668849771688,0.09588668849765711,0.4948535613119325,3.979039320256561e-13,28980.924240814522,18709.27213087231,0.85,1.0546045807680862,0.6398175924325966,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271751204179384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.920744935982,1581.3011424338172,0.4948535613119325,5.764139195995073
358.6,-25.883971468298697,4.635270297041304,35.16668773523138,26.03709732592108,5.44680060115794,-22.750256087990188,-36.9637175934389,2.3130852208494392,-5.348496462777291,-5.348496462777626,40.449187322042356,39651.63862979946,25708.199406533746,65359.83803633321,69349.5023949888,124038.6071767326,79904.06628128758,50206.202516098245,32997.62640576593,28980.905375210063,18709.397358405182,1581.3123912986903,103395.47063269999,0.6455767035632016,0.09588576210396467,3.35013,1.280558405756019,3.350129999999362,1.2806774264707101,1.2811330344767629,2.6159046226279523,20273.379343217857,2067.309360813107,0.00035573695487279373,0.00011069939708363459,0.00024503755778915913,0.0008209076734761957,0.09588576210396461,0.0958857621039646,0.4948502279785992,3.410605131648481e-13,28980.905375210063,18709.397358405182,0.85,1.0545560883453373,0.6397640842787815,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272012830889973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15417.941251081647,1581.3123912986903,0.4948502279785992,5.764344582117712
358.8,-25.888474576753346,4.6353390131416,35.16650673076281,26.0364152136259,5.446462177044835,-22.75434348448314,-36.96778100039808,2.312331084774622,-5.348649468342387,-5.348649468342772,40.4490276021047,39649.084078465836,25708.770339822255,65357.85441828809,69348.3241929433,124037.77392174024,79904.2850765772,50205.04496209955,32999.15568275295,28980.67938897469,18709.311208254006,1581.3075289838198,103394.45518700784,0.6455787649813245,0.09588473560456096,3.35013,1.2805602261843156,3.3501300000001537,1.2806812643737677,1.2811366672679783,2.6158967833719027,20273.43485628636,2067.3150215707055,0.00035557573876537847,0.00011064979958930172,0.00024492593917607676,0.0008205337366119501,0.09588473560456096,0.09588473560456091,0.4948468946452658,3.979039320256561e-13,28980.67938897469,18709.311208254006,0.85,1.0545019092524393,0.6397094156927167,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427227429303225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15417.960016082507,1581.3075289838198,0.4948468946452658,5.764507124227704
359.0,-25.892975168869853,4.635406456626706,35.166325836252874,26.035680749360495,5.446055827265972,-22.75843540967262,-36.971852579712845,2.311516068068788,-5.348878556551995,-5.348878556552377,40.44889215068253,39646.567722692045,25709.533908936137,65356.10163162818,69347.19841382671,124037.35261609638,79904.5325688958,50203.901877761215,33000.700767927316,28980.620293333526,18709.334855121375,1581.3138347827196,103393.61330685607,0.6455808973635089,0.09588387335234816,3.35013,1.2805621350789442,3.350129999999426,1.2806853850226934,1.2811405831057272,2.615888366634743,20273.49765040802,2067.321424789099,0.00035541467991364906,0.00011060012292832631,0.00024481455698532276,0.0008201605917932393,0.09588387335234819,0.09588387335234809,0.4948435613119325,3.979039320256561e-13,28980.620293333526,18709.334855121375,0.85,1.054448348511833,0.6396534801752021,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272535615872153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15417.979821896879,1581.3138347827196,0.4948435613119325,5.764676724037823
359.20000000000005,-25.89747323915211,4.635472712120381,35.16614490648053,26.034959381818794,5.445666138742629,-22.762523398197246,-36.97591975852845,2.3107162977878035,-5.349089114595586,-5.349089114595971,40.448750582719136,39644.04588932113,25710.246703794604,65354.29259311574,69346.06061775018,124036.82752854127,79904.7728117478,50202.75808331885,33002.23858714328,28980.520206996487,18709.330852564395,1581.3174054949993,103392.72849756732,0.645582988812174,0.09588297039986123,3.35013,1.2805640208953992,3.350129999998568,1.280689434487774,1.2811444279344948,2.6158800953487384,20273.558605184164,2067.3276404464486,0.0003552537783761038,0.00011055052052083259,0.0002447032578552712,0.0008197877252386796,0.09588297039986124,0.09588297039986124,0.49484022797859917,3.979039320256561e-13,28980.520206996487,18709.330852564395,0.85,1.0543947036977441,0.6395979569252301,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272796801613938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15417.999328544829,1581.3174054949993,0.49484022797859917,5.7648583828548965
359.40000000000003,-25.901968890354695,4.635537900175624,35.16596433507997,26.03438595486807,5.4454680969089315,-22.766562374686295,-36.97993455044923,2.31006158092552,-5.349272650059163,-5.349272650059555,40.44866356285971,39641.350910807974,25710.887166855584,65352.238077663555,69344.77569252922,124036.12893476145,79905.02285671126,50201.5980739289,33003.805314202626,28980.466075376655,18709.267555054805,1581.3216253380097,103391.98440018696,0.6455820105305757,0.09588222446431784,3.35013,1.280565715492703,3.3501300000001155,1.2806928092653411,1.2811475980314568,2.6158732021941895,20273.622046966706,2067.3341097078724,0.000355093030341216,0.0001105015771618707,0.0002445914531793453,0.00081941316503972,0.09588222446434423,0.09588222446447672,0.4948368946452658,3.979039320256561e-13,28980.466075376655,18709.267555054805,0.85,1.0543358276637014,0.6395388704604895,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273057849924367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.018787630135,1581.3216253380097,0.4948368946452658,5.7650369047524865
359.6,-25.90646195794588,4.635601532427306,35.16578327997773,26.03347267666834,5.444831445475308,-22.770698226770673,-36.98405760861931,2.309067714300132,-5.3495715351415924,-5.349571535141962,40.44848640288659,39639.043198980544,25711.820648990863,65350.863847971406,69343.82341097535,124036.09756758812,79905.27056062628,50200.49034863156,33005.3113466608,28980.453507621896,18709.40821109829,1581.3335022467468,103391.09681187203,0.6455871439754278,0.09588129479913937,3.35013,1.2805679123150187,3.3501299999990377,1.2806977605457253,1.2811523453936915,2.6158630890183314,20273.684894774928,2067.340518400772,0.0003549324415549495,0.00011045133478338379,0.0002444811067715657,0.0008190434902286255,0.09588129479913936,0.09588129479913916,0.4948335613119325,3.979039320256561e-13,28980.453507621896,18709.40821109829,0.85,1.0542882547565469,0.6394862319141299,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273318766752874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15418.03916062694,1581.3335022467468,0.4948335613119325,5.765242652357694
359.8,-25.91095247349079,4.635664265521647,35.165602243892046,26.032809737976663,5.4445036888528096,-22.77477321994334,-36.988107674382604,2.3083244353053423,-5.349718314437496,-5.349718314437876,40.44832580270873,39636.49115240129,25712.360143395774,65348.85129579707,69342.67378492572,124035.24963154257,79905.51730456775,50199.33467204323,33006.86959169391,28980.215703221074,18709.31812514512,1581.3278064758672,103390.07072236341,0.6455893329691686,0.09588025865301206,3.35013,1.2805696926312522,3.3501300000005165,1.2807015464667808,1.2811559271838855,2.6158553561853584,20273.747499017227,2067.3469022568593,0.00035477201074922003,0.00011040200240933696,0.0002443700083398831,0.0008186712960396925,0.09588025865301206,0.09588025865301203,0.49483022797859916,3.979039320256561e-13,28980.215703221074,18709.31812514512,0.85,1.0542333291666781,0.6394314390461074,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273579542536274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15418.057230863487,1581.3278064758672,0.49483022797859916,5.765403231483849
360.0,-25.915440489354676,4.635725862111628,35.16542165054316,26.032216927874856,5.444271771030851,-22.778828912269343,-36.99213982382787,2.3076601939886943,-5.349921534397367,-5.349921534397769,40.448238712955444,39633.88636998681,25713.042046011695,65346.9284159985,69341.43782622424,124034.67404257155,79905.73430526599,50198.18284917387,33008.390506769014,28980.194170335613,18709.289063290125,1581.3344519304717,103389.3511926094,0.6455888098376208,0.0958795335712544,3.35013,1.2805714059108868,3.350130000000401,1.2807049646118196,1.281159141266188,2.6158483745828387,20273.802556759314,2067.3525165840847,0.00035461173591533286,0.0001103529084818112,0.0002442588274335217,0.000818298825549864,0.09587953357131752,0.09587953357131018,0.49482689464526586,3.979039320256561e-13,28980.194170335613,18709.289063290125,0.85,1.0541768094301123,0.6393739520984016,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273840179092032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.076625945978,1581.3344519304717,0.49482689464526586,5.765572001285315
360.20000000000005,-25.91992617369521,4.635786010173461,35.1652406911352,26.031594431865983,5.443708177355662,-22.78317373920223,-36.99643631754441,2.306955742879701,-5.350198907456445,-5.350198907456763,40.44807863278378,39632.211719982435,25713.911162897824,65346.122882880256,69341.21889672472,124035.30435571901,79905.98666229565,50196.97948561071,33010.00797409437,28980.17429609647,18709.60898740683,1581.3449206296393,103388.49123147666,0.6456002919874416,0.0958786390969543,3.35013,1.2805731856776403,3.3501299999984657,1.2807085694163867,1.2811625422649915,2.6158410117663533,20273.866585162752,2067.3590456641923,0.00035445161091527777,0.00011030061818620338,0.0002441509927290744,0.000817937565271454,0.09587863909750984,0.09587863909757878,0.4948235613119325,3.410605131648481e-13,28980.17429609647,18709.60898740683,0.85,1.0541366469622915,0.6393304595756987,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427410067944521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.096244949847,1581.3449206296393,0.4948235613119325,5.765777477915869
360.40000000000003,-25.924409146762393,4.635845139481548,35.16505958575957,26.030607742164307,5.443303838026202,-22.787006472661414,-37.0002739369869,2.3059011639252183,-5.3503771576628765,-5.350377157663295,40.447904160626614,39628.94867369338,25714.522415147967,65343.471088841354,69339.23692778354,124033.72503294272,79906.19161164039,50195.90335755024,33011.4313934335,28979.965690011217,18709.319849917687,1581.3420972460697,103387.46034687351,0.6455949620522289,0.09587758938745546,3.35013,1.280575197325088,3.350129999999034,1.2807138017975297,1.2811675716249735,2.61583032469703,20273.91858521739,2067.3643481940717,0.0003542916491675895,0.00011025393194854396,0.00024403771721904553,0.000817558077587041,0.09587758938745539,0.09587758938745568,0.49482022797859915,3.979039320256561e-13,28979.965690011217,18709.319849917687,0.85,1.054073212786034,0.6392652938656967,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427436105334264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15418.110433851834,1581.3420972460697,0.49482022797859915,5.765946370403807
360.6,-25.928889630724616,4.6359031188973185,35.16487862257177,26.029900938179367,5.442919597380096,-22.791078084770767,-37.004330882895715,2.305108051426254,-5.350587114320888,-5.350587114321228,40.44776303629505,39626.45956841497,25715.212350537757,65341.67191895272,69338.13011111572,124033.20779841632,79906.45877454181,50194.788231841245,33012.96726966729,28979.86533676285,18709.31794549425,1581.3456260656926,103386.57621538822,0.6455971319425098,0.09587668732668342,3.35013,1.2805772457877174,3.350130000001061,1.2807178182202545,1.2811713847929889,2.615822121265946,20273.986370188777,2067.3712603375034,0.0003541318426041386,0.00011020459735699082,0.00024392724524714774,0.0008171879821198271,0.09587668732668354,0.09587668732668327,0.49481689464526585,3.410605131648481e-13,28979.86533676285,18709.31794549425,0.85,1.0540197821542232,0.6392103393627597,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274621278727269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15418.133672318654,1581.3456260656926,0.49481689464526585,5.766107969970014
360.8,-25.933367559942234,4.635960035855093,35.16469794982846,26.029367360193305,5.442681056724574,-22.795182471891668,-37.00840008733792,2.3044959687108704,-5.350777760391111,-5.350777760391525,40.44766531277287,39624.02305744182,25715.849825335044,65339.872882776865,69337.11581449061,124032.77082534801,79906.69946702228,50193.606710097636,33014.54750769404,28979.805185522368,18709.3292328903,1581.3499417552875,103385.80679177641,0.6455988614525623,0.09587591253355646,3.35013,1.280578878293745,3.350129999999992,1.2807209926469119,1.2811743558671755,2.615815637624684,20274.04743904533,2067.377487627817,0.0003539721934290373,0.00011015513417531506,0.00024381705925372225,0.0008168188447176725,0.09587591253365021,0.09587591253365799,0.4948135613119325,3.979039320256561e-13,28979.805185522368,18709.3292328903,0.85,1.0539649184840434,0.6391553639332955,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274881368480707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.152389024617,1581.3499417552875,0.4948135613119325,5.766286165046619
361.0,-25.937842819142645,4.636015624597596,35.16451719609767,26.02863600421699,5.4422633884225915,-22.799272555406823,-37.01246719630433,2.303693124600142,-5.351031658701629,-5.351031658702037,40.44754030778379,39621.58950236746,25716.646754496556,65338.23625686402,69336.03884332332,124032.49031688247,79906.91667048103,50192.46732923349,33016.05482360838,28979.804719062595,18709.389997639213,1581.3600748426989,103385.029629607,0.6456009686404954,0.09587511249409816,3.35013,1.280580724547617,3.350130000000923,1.2807250537024093,1.2811782140895704,2.6158073431258417,20274.102548232124,2067.3831072009425,0.0003538127056111183,0.00011010571695255574,0.00024370698865856257,0.0008164500939147102,0.09587511249426532,0.09587511249434558,0.4948102279785992,3.979039320256561e-13,28979.804719062595,18709.389997639213,0.85,1.053912902230068,0.6391005753391711,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275141318778342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.170724919764,1581.3600748426989,0.4948102279785992,5.766486006237069
361.20000000000005,-25.942315798337766,4.636069969708391,35.16433602875871,26.02770054889845,5.44170645990397,-22.803285204706025,-37.0164739555679,2.302675866272193,-5.3512670918536855,-5.351267091854062,40.44734820208902,39618.95480369301,25717.392933523315,65336.34773721632,69334.74355178906,124031.7982657145,79907.16867843513,50191.379930339004,33017.543053440146,28979.661780402137,18709.35037402553,1581.363024261216,103384.01428058652,0.6456027856984157,0.0958740639429553,3.35013,1.280582849937491,3.3501300000000382,1.2807301114067118,1.2811830695006527,2.6157970130961687,20274.166488067585,2067.3896272496304,0.00035365336511658654,0.00011005705302704435,0.0002435963120895422,0.000816079313020538,0.09587406394295532,0.09587406394295525,0.49480689464526584,3.979039320256561e-13,28979.661780402137,18709.35037402553,0.85,1.0538595717713923,0.6390442102974664,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275401122913653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15418.188967154128,1581.363024261216,0.49480689464526584,5.766672137246854
361.40000000000003,-25.94678625480578,4.6361233608908945,35.16415498126564,26.02701449012386,5.441356293988986,-22.80734438173538,-37.020510086417175,2.3019144209185978,-5.351435975224433,-5.351435975224847,40.44719199267331,39616.43207552781,25717.965290498032,65334.39736602584,69333.59179710635,124031.02511334591,79907.39902111748,50190.239299538945,33019.066357309486,28979.46802574154,18709.28033396591,1581.360378518689,103383.03011734146,0.6456046852670675,0.09587306647944695,3.35013,1.2805847005872053,3.3501299999995844,1.2807339794054273,1.2811867349835584,2.6157891130172692,20274.224930957862,2067.395586765905,0.00035349418046063877,0.00011000805245293884,0.00024348612800769993,0.0008157101820224357,0.09587306647944695,0.0958730664794471,0.4948035613119325,3.979039320256561e-13,28979.46802574154,18709.28033396591,0.85,1.0538055135685074,0.6389898159650372,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275660803514216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15418.208282823907,1581.360378518689,0.4948035613119325,5.766824611178406
361.6,-25.951242532014582,4.636175809061854,35.163974676717785,26.026560051273577,5.4413148447543245,-22.811317759198598,-37.024454365577526,2.3013900717563636,-5.351603257896045,-5.351603257896423,40.44715145134764,39613.64242612296,25718.531097417563,65332.17352354052,69332.18051674307,124030.17590917091,79907.61107001136,50189.07297877833,33020.59787914782,28979.46429501027,18709.165798507376,1581.3659877173782,103382.41444388313,0.6456008160830202,0.09587246159232281,3.35013,1.2805861715460196,3.3501299999991643,1.2807367438498931,1.2811892972517522,2.6157834668891544,20274.278732320734,2067.4010729781053,0.00035333556631674456,0.00010996018646863915,0.0002433753798481054,0.0008153391612905334,0.09587246159191691,0.09587246159499417,0.4948002279785992,3.979039320256561e-13,28979.46429501027,18709.165798507376,0.85,1.0537436775470086,0.6389290758265418,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275920346475188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15418.226876524277,1581.3659877173782,0.4948002279785992,5.7669949464664825
361.8,-25.955708067258634,4.636226459012289,35.16379346554567,26.025487027969234,5.440472756187343,-22.81546386605989,-37.028597260918445,2.3002285549886228,-5.35197161078861,-5.3519716107890325,40.4469400784522,39611.51085277654,25719.6100297384,65331.12088251494,69331.38234777248,124030.50256113848,79907.8856430323,50188.01414803648,33022.079438884255,28979.5101836276,18709.413213370673,1581.3839437410918,103381.50475446697,0.6456083313630618,0.09587148974399205,3.35013,1.2805886106891555,3.3501299999990652,1.2807424714367128,1.2811948233700687,2.615771768888001,20274.348397398746,2067.408176839058,0.00035317668833801356,0.00010990993088037541,0.00024326675745763815,0.0008149752621615573,0.09587148974399191,0.0958714897439922,0.49479689464526583,3.979039320256561e-13,28979.5101836276,18709.413213370673,0.85,1.0537007402596366,0.6388789560710584,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276179075000264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15418.247175782453,1581.3839437410918,0.49479689464526583,5.767223093276616
362.0,-25.960171022546547,4.636276505253621,35.16361229398522,26.02486292542892,5.440195251667131,-22.819509022812312,-37.03260859530417,2.2995332519329352,-5.352062234629727,-5.3520622346301865,40.44675928479001,39608.93090067087,25719.972255200806,65328.90315587168,69330.19460198129,124029.31225582454,79908.10195791005,50186.83825659963,33023.62633478936,28979.145398642446,18709.231969596098,1581.3698367653542,103380.34331377628,0.6456102038976121,0.09587032467209226,3.35013,1.2805901992367579,3.3501300000011973,1.2807460310100949,1.2811981809094277,2.6157644988818194,20274.403281133433,2067.413773422467,0.0003530179678275685,0.00010986129141146658,0.0002431566764161019,0.0008146064763618755,0.09587032467209226,0.09587032467209221,0.49479356131193253,4.547473508864641e-13,28979.145398642446,18709.231969596098,0.85,1.0536448827923355,0.6388251652839222,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276438349829497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15418.263364620507,1581.3698367653542,0.49479356131193253,5.767365706872483
362.20000000000005,-25.964619828530296,4.63632554116213,35.163432019686674,26.024404016230278,5.4401399087672955,-22.82348438449246,-37.036553014162905,2.299004464552786,-5.3522486160775316,-5.352248616077938,40.44672553475342,39606.17082272634,25720.578454893173,65326.749277619514,69328.81510219973,124028.57827842716,79908.31394738067,50185.66966731215,33025.16031118724,28979.184721334248,18709.148120265905,1581.3783008179532,103379.77344150764,0.6456064344174727,0.09586976339233784,3.35013,1.280591742177494,3.350130000000886,1.2807488151870068,1.281200763505745,2.6157588125590694,20274.457067419342,2067.4192580972444,0.0003528598158442046,0.00010981348271204826,0.00024304633313215634,0.000814236812016031,0.09586976339181384,0.09586976339542147,0.4947902279785992,3.979039320256561e-13,28979.184721334248,18709.148120265905,0.85,1.0535834100554633,0.6387644414589456,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276697483654008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15418.282050966518,1581.3783008179532,0.4947902279785992,5.767523509644049
362.40000000000003,-25.969077874244466,4.636372807977157,35.16325079454208,26.02332680197435,5.439298451454528,-22.827616365704415,-37.04068242860956,2.297836942914429,-5.352613565220111,-5.352613565220465,40.446511591005454,39604.021322474975,25721.63991098388,65325.66123345886,69328.00072387893,124028.86130094124,79908.59466875643,50184.615267352376,33026.643779337835,28979.22066607843,18709.383982985935,1581.3956488756826,103378.85123606633,0.645613772660428,0.09586877914562099,3.35013,1.2805941439559683,3.350129999998781,1.280754569843035,1.2812063172911,2.615747059493671,20274.52829246715,2067.4265210308463,0.00035270140079115083,0.00010976345234356235,0.0002429379484475885,0.0008138737092327197,0.09586877914562093,0.09586877914562095,0.4947868946452658,3.410605131648481e-13,28979.22066607843,18709.383982985935,0.85,1.0535400452478976,0.638714122876851,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276955804670801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15418.30194414244,1581.3956488756826,0.4947868946452658,5.767754815478394
362.6,-25.973521714258325,4.636419771492708,35.16307037938367,26.0227152024396,5.43921381068347,-22.831468027293766,-37.04451833674682,2.2971601234189603,-5.352637273427661,-5.35263727342802,40.446443514521626,39600.902479156546,25721.82189067087,65322.72436982742,69326.20567227066,124026.95998944495,79908.7910132329,50183.4878191084,33028.11466013833,28978.932426503405,18708.982527982007,1581.3815149587922,103377.96658621506,0.6456063409317053,0.09586792663260998,3.35013,1.2805957912979644,3.3501299999998344,1.2807580417329545,1.2812095882336774,2.6157399687040352,20274.57810928172,2067.431600932196,0.00035254355565973467,0.00010971699684264744,0.00024282655881708724,0.0008135005394898885,0.09586792663275051,0.09586792663270827,0.49478356131193246,3.410605131648481e-13,28978.932426503405,18708.982527982007,0.85,1.0534725880197573,0.6386516426725282,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277214670956155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15418.317999759456,1581.3815149587922,0.49478356131193246,5.767895905599414
362.8,-25.977973896249537,4.636465024232226,35.16288918288372,26.021937291976087,5.438589602557703,-22.835677473082445,-37.04870034763587,2.2962931794901293,-5.352990648113234,-5.352990648113619,40.44623252901574,39598.95886703861,25722.84835629055,65321.80722332916,69325.66777547613,124027.47019196089,79909.06756689926,50182.35865879678,33029.676564558315,28978.954060194206,18709.2805061776,1581.3976499417581,103377.03929090881,0.6456161415389683,0.09586694008136779,3.35013,1.2805978216277434,3.3501299999984555,1.2807623981503962,1.2812137437183606,2.6157310714603006,20274.64827689205,2067.4387560371842,0.00035238547940338996,0.00010966637048771388,0.00024271910891567608,0.000813140568351674,0.0958669400815683,0.09586694008178265,0.4947802279785991,3.979039320256561e-13,28978.954060194206,18709.2805061776,0.85,1.053430894460909,0.6386039889620067,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277472721085316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.339797639055,1581.3976499417581,0.4947802279785991,5.768109891532235
363.0,-25.98242440774276,4.636509390613913,35.162708009311324,26.021240825671725,5.438217089823737,-22.83973861805143,-37.0527288649231,2.295531300132376,-5.353152811711027,-5.353152811711444,40.44604895892018,39596.48710047536,25723.380170987795,65319.867271463154,69324.55628058163,124026.64000566499,79909.26438367182,50181.19520356544,33031.18797789598,28978.703554095548,18709.200192526077,1581.3921744879524,103375.9590567443,0.6456189510894084,0.09586584219664036,3.35013,1.2805994980921969,3.3501299999988787,1.2807662658099128,1.2812174104310339,2.6157231724724515,20274.698213538293,2067.4438481579637,0.0003522275276405869,0.00010961762268856627,0.00024260990495202065,0.0008127747208769129,0.09586584219664038,0.09586584219664056,0.4947768946452658,3.979039320256561e-13,28978.703554095548,18709.200192526077,0.85,1.0533781894742387,0.6385511427648142,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277731264366766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15418.354534063255,1581.3921744879524,0.4947768946452658,5.768252305739855
363.20000000000005,-25.986872455882057,4.6365527541357965,35.16252734677341,26.020647037681215,5.437999382520244,-22.84374577448941,-37.0567079988308,2.294872700900729,-5.353343124259709,-5.353343124260089,40.445955359624236,39593.852987651844,25723.981886869402,65317.83487452124,69323.26943529535,124025.9010282893,79909.45939178173,50180.04294337422,33032.684942675005,28978.649706124546,18709.12714305997,1581.3967502936969,103375.20243615014,0.6456176299721051,0.09586508113089032,3.35013,1.2806011201580985,3.3501300000007284,1.2807696529426982,1.2812205966419161,2.615716254911831,20274.74769128794,2067.4488934843134,0.0003520697283951121,0.00010956949210791791,0.00024250023628719422,0.000812407316592818,0.0958650811309482,0.09586508113099808,0.4947735613119325,3.979039320256561e-13,28978.649706124546,18709.12714305997,0.85,1.0533209008393065,0.6384938045905826,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277989719384985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.372206075583,1581.3967502936969,0.4947735613119325,5.768408325669253
363.40000000000003,-25.99131813779843,4.636594846584156,35.16234665030177,26.019987870845966,5.437606509659872,-22.84784925975871,-37.0607802766375,2.2941376316627284,-5.353597204283346,-5.353597204283706,40.445838598445796,39591.552442217275,25724.744530984743,65316.296973202014,69322.35232590674,124025.76011668675,79909.69172694877,50178.891843402795,33034.222092828866,28978.663259795267,18709.224889789377,1581.4075086407804,103374.45191746933,0.6456207010675467,0.09586430941186565,3.35013,1.280602902122773,3.3501300000008967,1.2807733953591178,1.2812241384511684,2.615708611795963,20274.806639714414,2067.454904550934,0.00035191207809077334,0.0001095202550908055,0.00024239182299996782,0.0008120441179868822,0.09586430941194414,0.09586430941197857,0.49477022797859915,3.410605131648481e-13,28978.663259795267,18709.224889789377,0.85,1.053269761627663,0.6384407404539825,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278248040084862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.390733117703,1581.4075086407804,0.49477022797859915,5.76860927899885
363.6,-25.995761210046812,4.636635685169455,35.162165405461174,26.019015500228875,5.436985194574699,-22.851867165907695,-37.064791087154276,2.293091150435562,-5.353848527964431,-5.353848527964846,40.44563037938287,39589.04785418429,25725.496848820825,65314.544703005115,69321.1497988315,124025.16652947315,79909.91809252155,50177.816147874335,33035.668827385794,28978.519881820823,18709.215975901163,1581.4112429045724,103373.40500368661,0.6456235878229953,0.0958632230137311,3.35013,1.280605007181875,3.3501299999991847,1.280778585499814,1.2812291286944442,2.615698012074927,20274.864073526496,2067.4607611698693,0.00035175458522705174,0.00010947178123519308,0.00024228280399185865,0.0008116788901372454,0.09586322301373104,0.0958632230137312,0.4947668946452658,3.979039320256561e-13,28978.519881820823,18709.215975901163,0.85,1.053219369026568,0.6383869349613358,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427850623209375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15418.40726153925,1581.4112429045724,0.4947668946452658,5.768798586519878
