time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
363.8,-26.000201757548783,4.636675703840612,35.16198430609939,26.018342154007428,5.436651142522025,-22.85589780665795,-37.0687923283316,2.292347191631213,-5.353999557248585,-5.35399955724899,40.445466236182256,39586.519934554235,25725.988797305727,65312.50873185996,69319.98676329647,124024.25878994481,79910.13255756511,50176.665728823056,33037.18536526895,28978.283229342604,18709.110158669966,1581.4058118653688,103372.3729888026,0.6456252087330571,0.09586217944241585,3.35013,1.2806067094719031,3.3501299999980594,1.280782368658699,1.2812327116571844,2.6156902858589692,20274.918487918483,2067.466309893642,0.0003515972466570029,0.00010942344277651375,0.00024217380388048918,0.0008113137255941432,0.09586217944235528,0.0958621794424177,0.4947635613119325,3.979039320256561e-13,28978.283229342604,18709.110158669966,0.85,1.0531648024592186,0.638332997099918,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278764281259115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15418.424885612912,1581.4058118653688,0.4947635613119325,5.768942049421406
364.0,-26.004639825201505,4.636714572612656,35.16180333235847,26.017616560589545,5.436247966879467,-22.859933128776532,-37.07280558357013,2.2915412704545,-5.354228626133761,-5.354228626134163,40.44532724083773,39584.04325894431,25726.67873677306,65310.721995717366,69318.88082727132,124023.77773674819,79910.38000503475,50175.54243670772,33038.70840925225,28978.21817270381,18709.11808525307,1581.4118565007075,103371.51977359131,0.6456269317095633,0.09586130516416784,3.35013,1.2806085606710984,3.350129999999474,1.2807864396453763,1.2812365827431045,2.6156819718731428,20274.981270661003,2067.472711951686,0.0003514400606560633,0.00010937497897930694,0.00024206508167675636,0.0008109494920777519,0.09586130516416787,0.0958613051641679,0.4947602279785992,3.979039320256561e-13,28978.21817270381,18709.11808525307,0.85,1.0531112326149945,0.6382780547280678,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279022192498685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15418.442567698658,1581.4118565007075,0.4947602279785992,5.769107459063422
364.20000000000005,-26.009075410737864,4.636752374048952,35.161622326735696,26.016894180234544,5.435857786190298,-22.863964916676288,-37.076814473234094,2.290747292128724,-5.354439524289489,-5.354439524289834,40.44518087321898,39581.56114456201,25727.319138222378,65308.88028278439,69317.74175887575,124023.17153115699,79910.59786585637,50174.41725154272,33040.20068257072,28978.110634058856,18709.092701364185,1581.415118273533,103370.62007163849,0.645628451682934,0.09586038630257834,3.35013,1.2806103525264185,3.350129999999361,1.2807904548082667,1.281240398179699,2.6156737719453975,20275.03654663488,2067.4783485323615,0.00035128302717186364,0.00010932658769216207,0.00024195643947970159,0.0008105855265941327,0.09586038630257827,0.09586038630257834,0.49475689464526584,3.410605131648481e-13,28978.110634058856,18709.092701364185,0.85,1.0530580226435877,0.6382237810778414,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279279968406096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15418.459875728004,1581.415118273533,0.49475689464526584,5.769285365413846
364.40000000000003,-26.01350850959473,4.636789097065863,35.16144132646234,26.016167119983606,5.435463603950054,-22.867994866259483,-37.08081931164486,2.289949960614787,-5.3546540834594225,-5.354654083459819,40.44503519422315,39579.07446426359,25727.966189853632,65307.04065411723,69316.60046777109,124022.5769840138,79910.81132245758,50173.2853189499,33041.69555945298,28978.010326389078,18709.070443476212,1581.4188825031304,103369.72718658621,0.6456299184364164,0.09585947371228483,3.35013,1.28061219878029,3.350129999999406,1.2807944852728121,1.2812442291174502,2.6156655408197005,20275.090705163362,2067.483871165318,0.0003511261462332868,0.00010927826505123752,0.00024184788118204932,0.0008102218421844188,0.09585947371228462,0.0958594737122849,0.4947535613119325,3.979039320256561e-13,28978.010326389078,18709.070443476212,0.85,1.053004681678531,0.6381693350354755,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279537608835748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15418.477137439186,1581.4188825031304,0.4947535613119325,5.769459504311816
364.6,-26.017939129884862,4.636824753683865,35.16126033269077,26.015449803695105,5.4350739211620045,-22.872022134562066,-37.08482369603587,2.2891569258392215,-5.3548669081405365,-5.354866908140938,40.444890016577475,39576.59589615719,25728.606029198865,65305.20192535606,69315.47691528479,124021.99091467093,79911.04320261876,50172.16218349117,33043.20113236399,28977.907970187276,18709.050413189958,1581.4224691514737,103368.83372574118,0.6456315077140141,0.09585856097690258,3.35013,1.2806139757996422,3.3501300000006684,1.2807984954678169,1.2812480399721347,2.6156573511404315,20275.149538145073,2067.4898704598486,0.000350969417420787,0.00010922996761140701,0.00024173944980937997,0.0008098585829898981,0.0958585609769026,0.09585856097690264,0.4947502279785992,3.979039320256561e-13,28977.907970187276,18709.050413189958,0.85,1.052951210810735,0.6381149332676024,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427979511350868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15418.494346680818,1581.4224691514737,0.4947502279785992,5.76963390658847
364.8,-26.022367267153314,4.636859339272344,35.16107933453402,26.014717679377668,5.434677749277492,-22.87604781664411,-37.08882402917368,2.2883582987682347,-5.355081882829381,-5.355081882829703,40.44474343138021,39574.11287460981,25729.24864691277,65303.36152152258,69314.3254224277,124021.38091120131,79911.24412414567,50171.031576327485,33044.68060868687,28977.806841860827,18709.0240727232,1581.4262184586703,103367.9384659253,0.645632851886378,0.0958576457502234,3.35013,1.2806157967774197,3.3501300000016863,1.2808025313773812,1.2812518767440293,2.615649108998289,20275.200516255733,2067.495068780443,0.0003508128407597531,0.00010918173871879272,0.0002416311020409604,0.0008094956038804826,0.09585764575022353,0.09585764575022325,0.49474689464526583,3.410605131648481e-13,28977.806841860827,18709.0240727232,0.85,1.052898137527793,0.6380607179962491,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280052482882222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,53.0,15418.511431523366,1581.4262184586703,0.49474689464526583,5.7698084788859525
365.0,-26.026792916209548,4.6368928700210725,35.16089834420768,26.014000258315377,5.4342883931603065,-22.88007057708642,-37.09282010151071,2.2875660540371716,-5.355294139983528,-5.355294139983908,40.44459764613288,39571.624743330074,25729.88155076282,65301.50629409289,69313.2003404494,124020.78441977895,79911.47291854919,50169.89732142986,33046.19510791037,28977.70252856673,18709.001281594676,1581.4296905943688,103367.04234910538,0.6456343895155598,0.0958567303435195,3.35013,1.2806175611587243,3.350130000000309,1.2808065373188608,1.2812556837310185,2.6156409281083914,20275.258566314384,2067.5009882390405,0.0003506564163014396,0.00010913358083110526,0.00024152283547033434,0.0008091328967942312,0.0958567303435194,0.0958567303435193,0.4947435613119325,3.979039320256561e-13,28977.70252856673,18709.001281594676,0.85,1.0528442871621178,0.6380060952515416,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280309716683701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15418.52846404654,1581.4296905943688,0.4947435613119325,5.769982265971421
365.20000000000005,-26.0312160987984,4.636925341599873,35.160717358982126,26.013277982734166,5.433896028542227,-22.884091418083074,-37.0968196663074,2.2867713478269187,-5.355508465281332,-5.355508465281694,40.444451859646044,39569.15819617063,25730.51705272004,65299.67524889067,69312.0691609708,124020.1878633278,79911.69377524625,50168.78281044619,33047.678849777854,28977.60164963696,18708.97849674305,1581.433418056044,103366.14883417787,0.6456358508530137,0.09585581715088191,3.35013,1.2806193651026114,3.3501300000017293,1.2808105544182786,1.2812595020724036,2.6156327244832625,20275.31460240627,2067.5067023301813,0.00035050014314552046,0.00010908540049845346,0.00024141474264706701,0.0008087707717842187,0.09585581715088189,0.09585581715088203,0.4947402279785992,3.410605131648481e-13,28977.60164963696,18708.97849674305,0.85,1.0527912928907552,0.6379521040061068,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428056681459769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15418.545448583318,1581.433418056044,0.4947402279785992,5.7701563720400495
365.40000000000003,-26.035637187501745,4.636956840981502,35.16053658586633,26.01271531255918,5.433614555346639,-22.888167894619837,-37.10085366675628,2.2861452626020107,-5.3557034972789666,-5.355703497279315,40.44433679260646,39566.81974853609,25731.1003710216,65297.92011955769,69311.10197030396,124019.72221569763,79911.8841875731,50167.60196626758,33049.20246811724,28977.51987437206,18708.985485134428,1581.437007739256,103365.32941443393,0.6456379140190254,0.09585498799796882,3.35013,1.2806209113402294,3.3501299999993717,1.2808137871470484,1.281262535943853,2.615626122718631,20275.362914106958,2067.511628752628,0.00035034400800545155,0.00010903682523978527,0.00024130718276566627,0.0008084104321987416,0.09585498799811829,0.09585498799804501,0.4947368946452658,3.410605131648481e-13,28977.51987437206,18708.985485134428,0.85,1.0527385238737266,0.63789957383307,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280823777873535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.562229952076,1581.437007739256,0.4947368946452658,5.770330396496437
365.6,-26.04005542277035,4.63698708367623,35.1603555317915,26.01180626023563,5.4330829637445435,-22.892129595554056,-37.10480685168875,2.285157136528231,-5.355966074833361,-5.3559660748337485,40.44416809946236,39564.21087605914,25731.854383163194,65296.065259222334,69309.81075536482,124019.12617162324,79912.12753662131,50166.52765731573,33050.66653256175,28977.461033095235,18708.96800766718,1581.445020569448,103364.42328748942,0.6456386219034034,0.09585404841236127,3.35013,1.2806229696935043,3.3501299999995817,1.2808187030988458,1.2812672538377685,2.6156160835991926,20275.42465699185,2067.517924774704,0.0003501880375741543,0.00010898924249895245,0.0002411987950752019,0.0008080473193452861,0.09585404841236113,0.09585404841236131,0.49473356131193247,3.979039320256561e-13,28977.461033095235,18708.96800766718,0.85,1.0526847709550191,0.6378430629584988,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281080628143563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15418.57818814111,1581.445020569448,0.49473356131193247,5.7705197167503135
365.8,-26.044471162152362,4.637016448315958,35.16017449947056,26.01111492784696,5.432726887292819,-22.896140106532336,-37.10878965267909,2.2843958316728,-5.356141305533413,-5.3561413055338205,40.444009799533184,39561.71499011334,25732.38121616318,65294.09620627652,69308.66155689201,124018.31710522885,79912.34010377032,50165.39353699174,33052.162851976194,28977.27433217366,18708.888571275915,1581.443005037086,103363.44048927401,0.6456400404265529,0.09585305072140995,3.35013,1.2806246835226194,3.350130000000945,1.2808225640104665,1.2812709165152838,2.6156081990858993,20275.47858984719,2067.523424395404,0.00035003221908975915,0.00010894132267648465,0.0002410908964132745,0.0008076858448010034,0.09585305072141005,0.09585305072140987,0.49473022797859917,3.979039320256561e-13,28977.27433217366,18708.888571275915,0.85,1.0526308019277155,0.6377893591499875,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281337321266712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15418.59563086764,1581.443005037086,0.49473022797859917,5.770682130233522
366.0,-26.04888444258021,4.637044731099693,35.15999353767095,26.010378437954955,5.432323442653453,-22.900153141658596,-37.112780346628256,2.2835921417318605,-5.3563651056993535,-5.356365105699733,40.44386526641905,39559.25603516188,25733.030329758523,65292.28636492041,69307.51997521556,124017.7415897268,79912.54350664116,50164.27956658748,33053.626600059644,28977.191284752713,18708.87146071363,1581.447994285119,103362.56292474137,0.645641300320156,0.0958521519604403,3.35013,1.2806264979066326,3.3501300000015624,1.2808266217337159,1.2812747762648784,2.6155999127073835,20275.53019752815,2067.5286869143033,0.0003498765511178528,0.00010889332740521298,0.0002409832237126398,0.000807325127256426,0.09585215196044027,0.09585215196044015,0.4947268946452658,3.979039320256561e-13,28977.191284752713,18708.87146071363,0.85,1.0525781956666187,0.6377355221822342,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281593878001018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15418.61234851298,1581.447994285119,0.4947268946452658,5.770849652379785
366.20000000000005,-26.053295280682892,4.63707211396753,35.159812882773345,26.009848212730162,5.432105343224512,-22.90418063112711,-37.116769364196784,2.2829906936942095,-5.356547411972315,-5.356547411972693,40.44376468521698,39556.800576361085,25733.570279296076,65290.370855657166,69306.44877078042,124017.13153490388,79912.76038035308,50163.112186019614,33055.164660370516,28977.112484827376,18708.83542365456,1581.4510708747734,103361.77388248738,0.6456418124287104,0.09585135856066314,3.35013,1.2806280040321871,3.350129999999941,1.2808297386982435,1.2812776951173408,2.6155935475115264,20275.585223051083,2067.534297956089,0.0003497210329420234,0.00010884537181201177,0.00024087566113001162,0.0008069647786214858,0.09585135856073146,0.09585135856080129,0.4947235613119325,3.979039320256561e-13,28977.112484827376,18708.83542365456,0.85,1.0525225553598994,0.6376809363901177,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281850300478436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.62877527601,1581.4510708747734,0.4947235613119325,5.771023977637397
366.40000000000003,-26.05770364270959,4.63709814245409,35.15963180739265,26.008892815466993,5.4314962781879546,-22.908174613572196,-37.1207534224726,2.2819672490505485,-5.356836967473328,-5.356836967473749,40.44358416689623,39554.337639190104,25734.382908064188,65288.72054725429,69305.26242809542,124016.7241155573,79912.96663132655,50162.04184242104,33056.5830987839,28977.0787793977,18708.872832016015,1581.4615515795367,103360.86385468002,0.645643854387343,0.0958504075761918,3.35013,1.2806300948048013,3.350129999999879,1.2808348177639595,1.2812825769491725,2.6155831755483896,20275.637553356908,2067.539634162217,0.00034956566562217725,0.00010879749530782822,0.00024076817031434903,0.0008066046704152102,0.09585040757619183,0.09585040757619193,0.49472022797859916,3.979039320256561e-13,28977.0787793977,18708.872832016015,0.85,1.052472457219514,0.6376269986586445,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282106589651484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15418.645102599403,1581.4615515795367,0.49472022797859916,5.771220222972594
366.6,-26.06210950156384,4.637123403915273,35.159450763345106,26.00822407929229,5.431162277503607,-22.91217402193914,-37.12472316166384,2.281226797878901,-5.356990430371923,-5.356990430372342,40.44341928882877,39551.8344594385,25734.843123290604,65286.6775827291,69304.11512938005,124015.80319372205,79913.18522294877,50160.9045530071,33058.08963326852,28976.8449410514,18708.763564983125,1581.4563665904384,103359.83260169905,0.6456452937869188,0.09584936417820861,3.35013,1.2806317404983565,3.350130000000083,1.2808385805487228,1.2812861422328143,2.6155754916164176,20275.693014750606,2067.545289650452,0.00034941044998204027,0.00010874981022117022,0.00024066063976087006,0.0008062444290820836,0.09584936417820843,0.09584936417820888,0.49471689464526586,3.979039320256561e-13,28976.8449410514,18708.763564983125,0.85,1.0524179324234393,0.6375735661017596,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282362743545365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15418.661396306707,1581.4563665904384,0.49471689464526586,5.771376399460493
366.8,-26.066513004433475,4.637147710931063,35.1592701876738,26.00763504104691,5.430949318678822,-22.916135019745653,-37.12865336621178,2.2805713343697014,-5.357188518399312,-5.357188518399713,40.44332933905381,39549.20268985922,25735.41579052675,65284.61848038597,69302.82850308437,124015.05436946262,79913.385920579,50159.760108629474,33059.58423549948,28976.810075851507,18708.6871315471,1581.4621693309537,103359.09747573992,0.645643432889061,0.09584862391516726,3.35013,1.280633312012069,3.35012999999855,1.2808419478321598,1.281289312063305,2.6155686153706434,20275.74393605387,2067.5504821783047,0.0003492553807077576,0.00010870261904587874,0.00024055276166187886,0.0008058830234263102,0.09584862391522028,0.09584862391521043,0.4947135613119325,3.979039320256561e-13,28976.810075851507,18708.6871315471,0.85,1.0523599768344474,0.6375161407893557,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282618760571724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.677844071062,1581.4621693309537,0.4947135613119325,5.771540304476113
367.0,-26.070913968960376,4.63717065995577,35.15908911726113,26.006730214599543,5.430319351661798,-22.920183807644012,-37.132686738017924,2.279589190345416,-5.357481994481077,-5.357481994481449,40.44314430406454,39546.940131221345,25736.23058517584,65283.17071639719,69301.88291686331,124014.88886188716,79913.62343447779,50158.68064883573,33061.04753960229,28976.775359847998,18708.792450263707,1581.4728042810148,103358.17792526598,0.6456478410012372,0.09584766174729822,3.35013,1.280635408828966,3.35013000000059,1.2808468339978756,1.2812940015008423,2.6155586375174322,20275.80419843592,2067.5566272311053,0.0003491004640919425,0.00010865420877408203,0.00024044625531786045,0.0008055262133280239,0.09584766174729838,0.09584766174729814,0.49471022797859915,3.979039320256561e-13,28976.775359847998,18708.792450263707,0.85,1.0523124066137346,0.6374649896292826,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282874649269857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15418.694951521466,1581.4728042810148,0.49471022797859915,5.771741623665885
367.20000000000005,-26.075312428934534,4.63719287561911,35.15890807253664,26.006050896272086,5.42998487589277,-22.924176602942484,-37.13664785083381,2.278849049900734,-5.3576306591361345,-5.357630659136525,40.44297538176051,39544.435580322264,25736.67060199576,65281.10618231802,69300.7016667713,124013.89907793727,79913.80543459347,50157.539348144324,33062.51787383238,28976.526809170195,18708.66490541561,1581.4667309048518,103357.12769258583,0.6456489774852825,0.09584659944524611,3.35013,1.2806370490277188,3.350130000002101,1.280850594475942,1.281297565050242,2.6155509584400045,20275.850375777787,2067.561336009523,0.00034894569881298114,0.00010860668516590636,0.0002403390136470748,0.0008051669397894747,0.09584659944524607,0.09584659944524618,0.49470689464526585,3.979039320256561e-13,28976.526809170195,18708.66490541561,0.85,1.0522584046205292,0.6374120649726354,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283130399029262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15418.709861180978,1581.4667309048518,0.49470689464526585,5.771895297451285
367.40000000000003,-26.07970843565624,4.637214017131101,35.15872715678841,26.005314650852256,5.4295780297668,-22.928174428212536,-37.14062097771091,2.278044022323086,-5.357859805317389,-5.357859805317729,40.442831968824464,39541.98233006412,25737.315092805737,65279.29742286986,69299.57247581564,124013.34207467787,79914.01429231977,50156.424146568155,33063.98905083513,28976.454506056503,18708.65275975797,1581.4724623130194,103356.2604591067,0.6456501693762288,0.09584571025006457,3.35013,1.280638839234598,3.350129999999137,1.280854656418881,1.2813014303598755,2.6155426638074375,20275.903367472845,2067.566739658583,0.00034879108293559897,0.00010855903670366154,0.00024023204623193744,0.0008048085850430005,0.09584571025006462,0.09584571025006447,0.4947035613119325,3.410605131648481e-13,28976.454506056503,18708.65275975797,0.85,1.0522055240144788,0.6373581499913644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283386011799486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15418.726083983202,1581.4724623130194,0.4947035613119325,5.772056933733583
367.6,-26.084101970291936,4.637234173226308,35.158546216339076,26.00459143230694,5.4291885551062515,-22.932168290591374,-37.14458589730782,2.277254875405675,-5.358069260899754,-5.358069260900169,40.44268197656567,39539.51024313192,25737.906342875678,65277.416586007595,69298.42849809819,124012.67335901075,79914.21338652784,50155.295131561565,33065.46472774031,28976.338518036886,18708.610838609755,1581.475280824859,103355.34737347485,0.6456513070816113,0.09584477755528599,3.35013,1.280640553063713,3.350130000002173,1.2808586442250105,1.2813052216976506,2.6155345206160607,20275.953881953435,2067.5718907020682,0.0003486366169928536,0.00010851150591613593,0.00024012511107671767,0.0008044503383714442,0.09584477755528599,0.09584477755528598,0.49470022797859914,3.979039320256561e-13,28976.338518036886,18708.610838609755,0.85,1.0521521485668717,0.6373043363439493,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283641490548002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15418.741934066638,1581.475280824859,0.49470022797859914,5.772231245026017
367.8,-26.088493041355957,4.637253327683147,35.158365288313185,26.003863603714876,5.428794389337894,-22.936160404424875,-37.14855053750796,2.276461752406782,-5.358283497907507,-5.358283497907928,40.442533174549865,39537.046670902484,25738.507325897015,65275.5539967995,69297.28498994293,124012.02477410917,79914.4105442413,50154.17222520067,33066.9314656007,28976.232458269234,18708.574296937146,1581.4787768853307,103354.44412028923,0.6456524092247229,0.09584385403975335,3.35013,1.2806422421662136,3.3501300000003558,1.2808626502370724,1.281309031437977,2.6155263402988065,20276.003905103717,2067.576991643805,0.000348482300555966,0.00010846399769631762,0.0002400183028596484,0.0008040925169591939,0.09584385403975325,0.09584385403975341,0.49469689464526584,3.979039320256561e-13,28976.232458269234,18708.574296937146,0.85,1.0520990527964673,0.6372506521333506,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283896834166578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15418.757816131692,1581.4787768853307,0.49469689464526584,5.7724021833280466
368.0,-26.092881643872282,4.6372714915429425,35.15818436738614,26.003140594717138,5.428402907470733,-22.94015002759163,-37.15251102168111,2.275671291190089,-5.358496152776013,-5.358496152776384,40.4423842393185,39534.57812377819,25739.101684122263,65273.67980790045,69296.14859332763,124011.37382378682,79914.61489016261,50153.04442061309,33068.4116328328,28976.123546336938,18708.537113396,1581.4820677830114,103353.538451459,0.6456535527769404,0.09584292838019051,3.35013,1.2806439774250613,3.350130000001331,1.2808666435859275,1.2813128287010145,2.615518185890876,20276.05575205685,2067.582278561675,0.0003483281336705962,0.00010841655845847586,0.00023991157521212033,0.0008037349654653807,0.09584292838019036,0.09584292838019047,0.4946935613119325,3.979039320256561e-13,28976.123546336938,18708.537113396,0.85,1.0520455930470864,0.6371967814669223,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428415204313632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15418.773571630009,1581.4820677830114,0.4946935613119325,5.772573634083781
368.20000000000005,-26.097267799122186,4.637288667677056,35.15800345948013,26.00242254501211,5.428012932519996,-22.944137296969682,-37.15647489354012,2.274882430367472,-5.358709126315659,-5.358709126316082,40.44223599650682,39532.13085595007,25739.69431953233,65271.8251754824,69295.02390308413,124010.73453913472,79914.83062977559,50151.93758264153,33069.88116348229,28976.016316518253,18708.503022528585,1581.485448637546,103352.63540340785,0.6456547655884461,0.09584200542519564,3.35013,1.2806457758741456,3.3501300000009446,1.2808706292091672,1.281316618424959,2.61551004730933,20276.1104898345,2067.5878602616085,0.000348174115460444,0.00010836909783028461,0.00023980501763015943,0.000803377983713326,0.09584200542519564,0.09584200542519566,0.4946902279785992,3.979039320256561e-13,28976.016316518253,18708.503022528585,0.85,1.0519926026780688,0.6371433480947324,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428440711715431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15418.789278232725,1581.485448637546,0.4946902279785992,5.772744935489943
368.40000000000003,-26.101651489132585,4.637304858798441,35.15782256221421,26.00170449530708,5.4276227277008084,-22.948122370092165,-37.16043083751572,2.2740936086603845,-5.358922452722993,-5.358922452723409,40.44208774507114,39529.66561656429,25740.285327168764,65269.950943733056,69293.89998354818,124010.0949686575,79915.04623631871,50150.81186933495,33071.37151887084,28975.909657940563,18708.46885984528,1581.4888724365173,103351.73277426019,0.6456559632017768,0.09584108282240278,3.35013,1.2806474847579374,3.35013000000026,1.2808746143664311,1.281320407872626,2.615501909729939,20276.165193849465,2067.5934385187056,0.0003480202464281199,0.00010832175125643795,0.00023969849517168197,0.0008030211196295069,0.09584108282240288,0.0958410828224029,0.49468689464526583,3.979039320256561e-13,28975.909657940563,18708.46885984528,0.85,1.0519389360145894,0.6370894077360073,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284662057443802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15418.804784952663,1581.4888724365173,0.49468689464526583,5.772916500748827
368.6,-26.10603273543508,4.637320066618436,35.15764166720914,26.00097645716744,5.427228725689606,-22.95210562314163,-37.164390239026375,2.2733016133961286,-5.359136363673656,-5.359136363673992,40.44193814281528,39527.22191108637,25740.875308003,65268.09721908937,69292.7553325002,124009.4323605196,79915.23901308642,50149.70559167261,33072.81491268201,28975.801720016403,18708.42860396225,1581.4922696983144,103350.82655773024,0.6456569790453294,0.0958401562461716,3.35013,1.2806492447433993,3.3501300000008047,1.2808786140003303,1.2813242119906938,2.6154937426405778,20276.21410545963,2067.5984261148947,0.0003478665256895771,0.00010827438243147235,0.00023959214325810477,0.0008026648268932746,0.09584015624617148,0.09584015624617173,0.49468356131193253,3.410605131648481e-13,28975.801720016403,18708.42860396225,0.85,1.0518864200542766,0.6370363121078237,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284916862946488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15418.82031836547,1581.4922696983144,0.49468356131193253,5.773087979333806
368.8,-26.110410853382575,4.637334345643832,35.15746089900786,26.000315299630188,5.4269009669057136,-22.956087855371397,-37.16833818526936,2.272577968743046,-5.3593385028061675,-5.3593385028065414,40.44180611711987,39524.75011873811,25741.43258475971,65266.18270349782,69291.61266906744,124008.7487472656,79915.42668238601,50148.56413154656,33074.29172315494,28975.703493438454,18708.378834126426,1581.4954975612302,103349.96180890685,0.6456574501586454,0.09583927696417564,3.35013,1.2806508415332067,3.350130000002591,1.2808822954310581,1.2813276980142565,2.615486225354199,20276.26172119533,2067.603281568663,0.00034771297712408235,0.00010822716970174141,0.00023948580742234096,0.0008023085880198072,0.0958392769643799,0.09583927696437444,0.4946802279785992,3.979039320256561e-13,28975.703493438454,18708.378834126426,0.85,1.051832195565494,0.6369823233792677,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428517153490028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.835650647525,1581.4954975612302,0.4946802279785992,5.7732586993963295
369.0,-26.114787187122992,4.637347535150893,35.157279986610675,25.999521812796615,5.426431335744762,-22.96006582948634,-37.172292976733274,2.271709978108117,-5.359579181650133,-5.359579181650453,40.44164501451526,39522.30934782125,25742.086295763464,65264.39564358471,69290.50224812567,124008.209428545,79915.65492701561,50147.4620267112,33075.76988922712,28975.62088465585,18708.375322218777,1581.5013605861814,103349.05246268265,0.645659169710005,0.09583833986432144,3.35013,1.2806526652583852,3.35013000000071,1.2808866479247396,1.281331855492884,2.6154773378485885,20276.31963176452,2067.6091868032936,0.0003475595534618605,0.00010817989417482534,0.00023937965928703513,0.0008019529779672751,0.09583833986432143,0.09583833986432147,0.4946768946452658,3.410605131648481e-13,28975.62088465585,18708.375322218777,0.85,1.0517797398193702,0.6369286627569987,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285426033492648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15418.851080436725,1581.5013605861814,0.4946768946452658,5.7734381343914665
369.20000000000005,-26.11916105070155,4.637359844954395,35.15709907802218,25.998801562842004,5.426053935243209,-22.964040776028884,-37.17623596368355,2.2709336605705537,-5.359771851316452,-5.359771851316838,40.4414871171007,39519.837069995076,25742.61411789842,65262.4511878935,69289.32785022291,124007.40579445011,79915.82107472578,50146.33029449806,33077.211978030806,28975.463826328778,18708.297511869914,1581.5015278435544,103348.0929573089,0.6456599840472779,0.09583736229391292,3.35013,1.2806543054571375,3.3501300000005303,1.2808905737986191,1.2813355863928102,2.6154693215243423,20276.36178701033,2067.613485442055,0.0003474062786369642,0.00010813277874658913,0.0002392734998903751,0.0008015973301877424,0.09583736229391496,0.09583736229391289,0.49467356131193246,3.979039320256561e-13,28975.463826328778,18708.297511869914,0.85,1.0517266232588218,0.6368756311910495,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285680436844854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15418.866241495125,1581.5015278435544,0.49467356131193246,5.7736029414305605
369.40000000000003,-26.12353247518369,4.637371176016609,35.15691822481858,25.99807862369346,5.425659852323985,-22.96801519541465,-37.180186389572896,2.270142572554916,-5.359988576477008,-5.359988576477331,40.44133881301687,39517.40008953337,25743.201362671898,65260.601452205265,69288.20072426133,124006.76481127077,79916.02805707809,50145.22742235002,33078.66737192008,28975.362724337538,18708.2630122521,1581.5053675539473,103347.194449325,0.6456610462563184,0.09583644316950045,3.35013,1.2806560511561114,3.3501300000012764,1.2808945680838877,1.2813393859157758,2.6154611655598767,20276.414302882684,2067.618840570703,0.0003472531514330436,0.00010808559343517325,0.00023916755799787039,0.0008012424110754056,0.09583644316950041,0.09583644316950024,0.49467022797859916,3.410605131648481e-13,28975.362724337538,18708.2630122521,0.85,1.051673861487701,0.6368224598504618,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428593470506953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15418.8815072109,1581.5053675539473,0.49467022797859916,5.773769263343891
369.6,-26.12790144453169,4.637381551041069,35.15673737251756,25.997355265449755,5.425268443428809,-22.971987137199363,-37.184128852654226,2.2693541360964797,-5.360200967530886,-5.360200967531249,40.44118846409182,39514.94495493028,25743.774985323722,65258.719940254,69287.06303579059,124006.089033812,79916.22455474379,50144.10647388338,33080.13120095601,28975.251012697678,18708.219256208642,1581.5085224528373,103346.28394128516,0.6456620254302623,0.0958355124414291,3.35013,1.280657753446139,3.350130000000345,1.2808985497558534,1.2813431730094909,2.6154530354012455,20276.46415856466,2067.623924435425,0.00034710017228463765,0.00010803852219384353,0.00023906165009079412,0.0008008876058186722,0.0958355124414291,0.09583551244142931,0.4946668946452658,3.410605131648481e-13,28975.251012697678,18708.219256208642,0.85,1.0516206268067347,0.636769020596509,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286188839959015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15418.896492467029,1581.5085224528373,0.4946668946452658,5.77394029953143
369.8,-26.13226782250866,4.637391074549691,35.15655680554863,25.996774294786178,5.4250243629022155,-22.975955800188494,-37.18805951122192,2.2687123406208842,-5.360389855479809,-5.360389855480236,40.44107906084961,39512.458628460095,25744.28589482706,65256.744523287154,69285.9088281557,124005.36316262219,79916.40685061514,50142.95665105029,33081.611332849825,28975.168439639427,18708.153047972595,1581.5117669167382,103345.47496155079,0.6456615804303295,0.0958346960750578,3.35013,1.2806592386914413,3.350130000002304,1.2809018491464728,1.2813462777795115,2.6154462984282167,20276.510410946103,2067.6286408657497,0.0003469473458317272,0.0001079916107415117,0.00023895573509021548,0.0008005327767977836,0.09583469607514657,0.09583469607510267,0.49466356131193245,3.979039320256561e-13,28975.168439639427,18708.153047972595,0.85,1.051565111217977,0.6367146147982463,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286442840567397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.911505563883,1581.5117669167382,0.49466356131193245,5.774110229771181
370.0,-26.13663192166299,4.637399371626902,35.15637588168698,25.99587757084521,5.424447733065379,-22.979928093732692,-37.19201706172896,2.2677439051350645,-5.360667328828413,-5.360667328828787,40.44090042881362,39510.07476343867,25745.021753673394,65255.09651711206,69284.81117508147,124004.95070676482,79916.62580048549,50141.88938884269,33083.040457380885,28975.11777800996,18708.188611327536,1581.5208936673591,103344.55580642933,0.645663936714891,0.09583373865300523,3.35013,1.280661248140968,3.3501299999994565,1.2809066673893315,1.2813509021089438,2.6154364601973987,20276.565963235058,2067.634305622721,0.0003467946610084407,0.00010794439734716457,0.0002388502636612761,0.000800179433799551,0.09583373865300525,0.09583373865300518,0.49466022797859915,3.979039320256561e-13,28975.11777800996,18708.188611327536,0.85,1.0515151975602468,0.6366620584125983,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286696698960222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15418.926623729058,1581.5208936673591,0.49466022797859915,5.774300572072768
370.20000000000005,-26.140993387168546,4.637407035059345,35.15619523693714,25.995323911216133,5.4242395974101845,-22.98387996396145,-37.1959300833754,2.2671261739831063,-5.360807310778796,-5.360807310779142,40.44077181212105,39507.54615481856,25745.401940534106,65252.948095352665,69283.62792006644,124003.95178527024,79916.81906709154,50140.73730110284,33084.53529554299,28974.92192466968,18708.050243858816,1581.5166928175775,103343.62376022778,0.6456635255997187,0.09583280447253506,3.35013,1.2806626597559077,3.350130000001418,1.2809098542917652,1.2813538947281227,2.615429952994107,20276.614999127734,2067.6393058921994,0.00034664213010172066,0.00010789773392403862,0.00023874439617768204,0.0007998247639667379,0.09583280447263168,0.09583280447259096,0.49465689464526585,3.410605131648481e-13,28974.92192466968,18708.050243858816,0.85,1.051458569220291,0.6366079873149618,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286950433295382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.941072137095,1581.5166928175775,0.49465689464526585,5.774456200737448
370.40000000000003,-26.145352594630733,4.63741344610033,35.156014358541434,25.994430609885626,5.423664463317022,-22.98785647963948,-37.19988815775139,2.266168348325798,-5.361092719106807,-5.361092719107217,40.44059896367683,39505.183066362435,25746.15337540943,65251.33644177187,69282.53667546132,124003.58413209095,79917.01373339455,50139.66012429566,33085.94845455432,28974.8940812202,18708.097115823228,1581.5272224845878,103342.73311460955,0.6456657637257318,0.09583187525925402,3.35013,1.2806646318407728,3.350130000000047,1.280914622639947,1.2813584695202358,2.615420216763104,20276.664390153623,2067.6443423751866,0.00034648973984912306,0.00010785055219381957,0.00023863918765530348,0.0007994723017396619,0.095831875259254,0.09583187525925407,0.4946535613119325,3.979039320256561e-13,28974.8940812202,18708.097115823228,0.85,1.0514091297448664,0.6365557000549898,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287204022929239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15418.95628068829,1581.5272224845878,0.4946535613119325,5.7746367656201185
370.6,-26.149697980706307,4.637419363239051,35.155834087648884,25.994036765210353,5.4236485704208794,-22.99176724592581,-37.203753472398944,2.2657178359440833,-5.36120188599142,-5.3612018859917585,40.44052276801492,39502.548779368866,25746.449716769333,65248.9984961382,69281.24432022683,124002.428364538,79917.18219274197,50138.48665290692,33087.439488705604,28974.73432754183,18707.904323813946,1581.5230466525643,103341.9301382206,0.6456626698396062,0.09583108671353291,3.35013,1.2806658511376008,3.350129999999056,1.280917030458605,1.2813606836613172,2.6154153003965894,20276.7071319115,2067.6487008215345,0.000346337894121386,0.00010780449458531121,0.00023853339953607477,0.0007991178977877902,0.09583108671357553,0.09583108671457241,0.49465022797859914,3.410605131648481e-13,28974.73432754183,18707.904323813946,0.85,1.0513489052015204,0.6364995995197864,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287457489687174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.97045624908,1581.5230466525643,0.49465022797859914,5.77479511860005
370.8,-26.15405227192852,4.637423784820445,35.15565339499414,25.993051716964715,5.422923270101895,-22.995782893112864,-37.20775485327465,2.2646538915197265,-5.361545943787121,-5.361545943787531,40.440355648175604,39500.35548857462,25747.34705116554,65247.70253974016,69280.349971908,124002.5105144248,79917.4254074522,50137.43092490529,33088.88275838546,28974.813491351255,18708.075143654398,1581.5412397620705,103341.13164570034,0.6456668012457994,0.09583023980465148,3.35013,1.280667970483191,3.3501300000008247,1.2809222917958414,1.2813657519882045,2.6154045576825338,20276.768840711964,2067.654993367966,0.0003461857986329003,0.0001077568348004792,0.0002384289638324211,0.0007987680246039089,0.09583023980495496,0.09583023980496799,0.4946468946452658,3.979039320256561e-13,28974.813491351255,18708.075143654398,0.85,1.0513022343559977,0.6364486467198155,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287710161171037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.986358160619,1581.5412397620705,0.4946468946452658,5.775001755640217
371.0,-26.158404353052827,4.637427703726781,35.155472683608544,25.992549571115546,5.422725229310763,-22.999780958865546,-37.21170084374023,2.264101835000651,-5.361659153049175,-5.361659153049587,40.440189992458386,39497.97795260618,25747.648656199144,65245.62660880532,69279.30631705748,124001.46642446512,79917.57108944515,50136.24272458012,33090.364849850026,28974.5114512085,18707.931562481128,1581.5310243390934,103340.04732627646,0.6456685764653622,0.09582915078243819,3.35013,1.280669261761941,3.350129999998685,1.2809251721414654,1.2813684386754962,2.615398676566887,20276.80580336535,2067.6587625096595,0.00034603384175851807,0.00010770985382000208,0.000238323987938516,0.0007984163417124606,0.09582915078249143,0.09582915078245492,0.4946435613119325,3.979039320256561e-13,28974.5114512085,18707.931562481128,0.85,1.051248797988703,0.6363982385304865,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287963358848652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.999405368231,1581.5310243390934,0.4946435613119325,5.775162837747322
371.20000000000005,-26.162753792616563,4.637430329216025,35.15529177956776,25.991527398023777,5.422085357734805,-23.0036783670517,-37.215590675454564,2.2630099321699104,-5.361957906299494,-5.361957906299879,40.4399991927108,39495.415171265486,25748.424706453457,65243.83987771894,69277.99919487812,124000.89978323472,79917.78342332049,50135.19939970766,33091.76002623648,28974.475881903138,18707.927152771725,1581.5418904954176,103339.11600663241,0.6456692169005311,0.09582817470467156,3.35013,1.2806712937401605,3.3501299999980674,1.2809305629729062,1.2813736369128081,2.6153876695897535,20276.85967703415,2067.664256095012,0.00034588203843794076,0.00010766355998248234,0.00023821847845545841,0.0007980628712279849,0.09582817470467157,0.09582817470467139,0.4946402279785992,3.979039320256561e-13,28974.475881903138,18707.927152771725,0.85,1.0511969821125016,0.6363430066827349,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288216436399659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15419.01342885103,1581.5418904954176,0.4946402279785992,5.775324559884523
371.40000000000003,-26.167100755734648,4.63743232668702,35.15511091949051,25.99086173521357,5.421758489158412,-23.007624043256353,-37.219502579513914,2.2622817766801617,-5.362102243178015,-5.362102243178358,40.43982717475303,39492.938724368534,25748.80151740335,65241.740241771884,69276.83875199032,123999.85524460721,79917.9715313529,50134.0715037311,33093.22225291311,28974.214975213545,18707.78505852671,1581.535054981612,103338.05050001835,0.6456701268535001,0.09582709733778176,3.35013,1.2806729180039835,3.350130000000658,1.2809342617630908,1.2813771427113596,2.6153801174689852,20276.9074040858,2067.669122899849,0.00034573038277765315,0.0001076170219904913,0.00023811336078716184,0.0007977107133738945,0.09582709733778176,0.09582709733778189,0.49463689464526583,3.410605131648481e-13,28974.214975213545,18707.78505852671,0.85,1.051142807813672,0.6362907909217138,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288469368720709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15419.028445847798,1581.535054981612,0.49463689464526583,5.775473604006681
371.6,-26.17144507974793,4.637433428554519,35.15493045496942,25.99023232413458,5.421491954438873,-23.011539773149075,-37.22338741701094,2.2615866478329787,-5.362309825620855,-5.362309825621265,40.439719365221656,39490.378396106986,25749.33887950264,65239.717275609626,69275.59720015743,123999.10219551573,79918.17050350158,50132.951699427475,33094.68756008233,28974.16611585566,18707.711191207974,1581.5407250602966,103337.27016428656,0.645668666231967,0.09582630643811775,3.35013,1.2806745043536645,3.3501299999986145,1.2809378066508703,1.2813804947494518,2.6153728796242053,20276.957887597295,2067.6742707853646,0.0003455788803219758,0.00010757082438323612,0.00023800805593873965,0.0007973579284420499,0.09582630643819859,0.0958263064383249,0.4946335613119325,3.979039320256561e-13,28974.16611585566,18707.711191207974,0.85,1.0510862278241313,0.6362350205835375,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288722165399568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.042891000863,1581.5407250602966,0.4946335613119325,5.775631943458213
371.8,-26.175775786451815,4.637433653564928,35.1547503685059,25.989811273198598,5.421326872055444,-23.01556045427001,-37.227358972281195,2.261111539629219,-5.362513916817761,-5.3625139168181635,40.43965031023732,39488.170668193336,25749.864993736464,65238.035661929796,69274.71577220008,123998.75676833079,79918.3302708596,50131.785166029724,33096.16122758875,28974.176002394233,18707.74223588188,1581.5487966472679,103336.60951945798,0.6456695173776813,0.09582564384271666,3.35013,1.2806758060725403,3.350130000001319,1.2809403271345923,1.281382822714759,2.6153677334010514,20276.99842401061,2067.678404349152,0.00034542791355597646,0.00010752361448239638,0.00023790429907358007,0.0007970103294553728,0.09582564384212336,0.09582564384699076,0.4946302279785992,3.979039320256561e-13,28974.176002394233,18707.74223588188,0.85,1.051034013561258,0.6361842456547607,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288974816962687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.057747990591,1581.5487966472679,0.4946302279785992,5.775822327228761
372.0,-26.18011550014753,4.637432422721277,35.15456931531693,25.98859666557985,5.420476326464932,-23.0194676977171,-37.231261376850284,2.259828524034486,-5.362854375798918,-5.362854375799296,40.43940621161361,39485.68930171165,25750.738506190475,65236.42780790213,69273.47020284775,123998.32967326543,79918.53828350945,50130.75738237334,33097.53433459568,28974.120964227197,18707.78776895444,1581.5609189906886,103335.56004056091,0.645672315375916,0.09582453082732112,3.35013,1.2806780122360215,3.3501300000004566,1.2809466057598606,1.2813889097942888,2.6153549140424124,20277.0512012916,2067.6837861340623,0.00034527669368582064,0.0001074772452159828,0.00023779944846983784,0.0007966590663022579,0.09582453082732129,0.09582453082732091,0.4946268946452658,3.979039320256561e-13,28974.120964227197,18707.78776895444,0.85,1.0509857920470065,0.6361307606768537,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289226684907634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15419.07073823968,1581.5609189906886,0.4946268946452658,5.776032049908947
372.20000000000005,-26.184441442181672,4.637431097695113,35.15438913099721,25.988091725762956,5.420401662776299,-23.02330236192249,-37.23506253501398,2.2592625822225476,-5.362877646264849,-5.362877646265256,40.439322533228555,39482.90685608081,25750.795015697946,65233.70187177876,69272.00172080453,123996.60273176635,79918.7214591066,50129.6265933909,33098.99429523967,28973.80599526388,18707.437489904427,1581.5455850038002,103334.62503075614,0.6456672448542792,0.09582362487270386,3.35013,1.2806794370384886,3.3501299999974923,1.2809495481574678,1.281391660185182,2.615348906456827,20277.097676878395,2067.6885253249984,0.0003451260143246734,0.0001074320967392665,0.0002376939175854069,0.0007963055241203993,0.09582362487293289,0.09582362487274462,0.4946235613119325,3.979039320256561e-13,28973.80599526388,18707.437489904427,0.85,1.0509224904705772,0.6360742011202813,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289479085019998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.084981422639,1581.5455850038002,0.4946235613119325,5.776154115159099
