time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
372.40000000000003,-26.188764674641405,4.637428607484518,35.15420912792223,25.987418309692316,5.420022788199048,-23.027260693962713,-37.238990993332095,2.258518807408401,-5.36315163575739,-5.3631516357577675,40.439239685244615,39480.57790346174,25751.494126348887,65232.072029810624,69270.99043954522,123996.39363175922,79918.93619688033,50128.5236604197,33100.45837384514,28973.909065865104,18707.50979300803,1581.5612829746003,103334.00818766293,0.6456674434395814,0.09582299010245542,3.35013,1.2806811371305957,3.350129999999702,1.2809533173676366,1.2813952378713365,2.615341210782395,20277.152160467886,2067.694081104953,0.00034497548979432226,0.0001073854546543329,0.00023759003513998937,0.0007959575044235326,0.09582299010153125,0.09582299010896345,0.49462022797859917,3.979039320256561e-13,28973.909065865104,18707.50979300803,0.85,1.0508697022674827,0.6360206238397398,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289730692467795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.101122828433,1581.5612829746003,0.49462022797859917,5.776356344040589
372.6,-26.193097096470208,4.63742483148671,35.154027847785954,25.98647066568958,5.419341422227205,-23.031266783750517,-37.242971698846645,2.2575111095075258,-5.363455012662257,-5.363455012662675,40.438940466809555,39478.397436242274,25752.265598684666,65230.66303492694,69270.07428108141,123996.04047600174,79919.11615362624,50127.439308787085,33101.86316093239,28973.70059623566,18707.586697879586,1581.5647956709859,103332.73558380106,0.645674743401957,0.09582164962330555,3.35013,1.2806830191006884,3.350129999999624,1.2809583146736676,1.2814000437434874,2.615331007749044,20277.19781936292,2067.698737016506,0.0003448247059160731,0.00010733821132295062,0.00023748649459312245,0.0007956106301312574,0.09582164962330536,0.09582164962330574,0.4946168946452658,3.979039320256561e-13,28973.70059623566,18707.586697879586,0.85,1.0508267518938892,0.6359732404634598,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428998215060249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15419.11458728253,1581.5647956709859,0.4946168946452658,5.776558942095977
372.8,-26.197427046163565,4.637420500280853,35.15384704023759,25.985798716451995,5.419019371769726,-23.035196662329934,-37.24686593106014,2.256788987936075,-5.3635887127340425,-5.363588712734453,40.43876205568945,39475.9253002468,25752.59872351441,65228.524023761216,69268.87644634809,123994.88653279253,79919.26278982297,50126.31164372177,33103.27905122356,28973.411362930034,18707.41551480568,1581.5561784286556,103331.63625397036,0.6456752807072226,0.09582053913095089,3.35013,1.2806845450075346,3.350130000000937,1.280961983451023,1.281403520815364,2.6153235172323055,20277.235024118323,2067.7025308457346,0.0003446740686710856,0.00010729201283946338,0.00023738205583162221,0.0007952607467031925,0.0958205391309508,0.09582053913095093,0.4946135613119325,3.979039320256561e-13,28973.411362930034,18707.41551480568,0.85,1.0507732224218094,0.6359218740058059,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290234151538015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15419.126874102512,1581.5561784286556,0.4946135613119325,5.7766531886933405
373.0,-26.201755043051765,4.637415324388969,35.15366673029816,25.985214323177956,5.418791679861935,-23.039100185002948,-37.25073742736129,2.256136821579258,-5.363790708671672,-5.36379070867199,40.43866465904775,39473.38171864543,25753.105535131974,65226.487253777406,69267.6557999298,123994.13189040328,79919.46880648185,50125.19472440985,33104.748980079996,28973.3705553415,18707.33902398117,1581.561919493546,103330.88223518204,0.6456735500706978,0.09581977774600128,3.35013,1.2806860637711361,3.3501299999997816,1.2809653266085177,1.2814066723186346,2.615316691568694,20277.2872949735,2067.7078609895834,0.00034452355987705266,0.00010724610228378258,0.00023727745759327006,0.0007949103290069418,0.09581977774606695,0.09581977774603392,0.49461022797859916,3.410605131648481e-13,28973.3705553415,18707.33902398117,0.85,1.0507162224293773,0.6358662603515575,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290486016987773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.140760580776,1581.561919493546,0.49461022797859916,5.776807739830894
373.20000000000005,-26.20607960299083,4.6374092454109705,35.15348674856591,25.984614353533857,5.418612328214018,-23.042950853976382,-37.25455594304947,2.255483578288016,-5.364007215480399,-5.36400721548074,40.43859423605899,39470.66682826367,25753.647386796158,65224.31421505983,69266.21986826179,123993.26604085861,79919.6259775714,50124.07293450324,33106.17004785351,28973.398785800655,18707.226370857163,1581.571424780784,103330.2328310924,0.6456690327965678,0.0958191237858054,3.35013,1.280687510552816,3.350130000000381,1.2809686744206659,1.2814098287076494,2.615309856437464,20277.327172657686,2067.711927381694,0.00034437323101091936,0.0001072008377784377,0.00023717239323248164,0.0007945583497399337,0.09581912378696004,0.09581912378741368,0.4946068946452658,3.410605131648481e-13,28973.398785800655,18707.226370857163,0.85,1.050656688512644,0.6358076831046883,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429073777714819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.15497272741,1581.571424780784,0.4946068946452658,5.777002744098405
373.40000000000003,-26.210400768877157,4.637401916198268,35.15330622118366,25.983801448624604,5.417986747977248,-23.0470202208845,-37.25858714953063,2.2546062000732183,-5.36430586151846,-5.364305861518837,40.43841133818095,39468.70534981706,25754.397527621546,65223.10287743861,69265.56984359483,123993.34355855758,79919.82104784051,50122.95655436131,33107.627214976885,28973.3761873412,18707.39874024157,1581.5828557072323,103329.32669733911,0.64567548563481,0.09581817455706565,3.35013,1.280689305155538,3.3501299999993037,1.2809730643864663,1.2814140278364348,2.615300893625406,20277.376666178458,2067.716974316251,0.00034422308041643463,0.00010715307119320387,0.00023707000922323077,0.0007942153499990221,0.09581817455720969,0.09581817455724662,0.49460356131193245,3.979039320256561e-13,28973.3761873412,18707.39874024157,0.85,1.0506128977129774,0.6357613953827188,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429098934567152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.170117202448,1581.5828557072323,0.49460356131193245,5.7772111960685
373.6,-26.214721037882835,4.6373938098183025,35.153125234394054,25.98286784430968,5.4174038963069835,-23.050925678269312,-37.262473872955866,2.253608536693476,-5.364495055415944,-5.364495055416363,40.4381688487065,39466.24461334504,25754.863827979265,65221.10844132431,69264.36916027554,123992.30543823307,79920.01449013664,50121.88994320615,33109.02727436721,28973.072449978274,18707.27327451118,1581.5764096865605,103328.09206889031,0.6456779241072587,0.09581690517858948,3.35013,1.280691159651615,3.350130000000064,1.280978013671441,1.2814187865926059,2.6152907889481365,20277.42574664749,2067.721979131252,0.0003440730212108237,0.00010710703523121132,0.0002369659859796124,0.0007938668586098789,0.09581690517858941,0.09581690517858973,0.49460022797859915,3.979039320256561e-13,28973.072449978274,18707.27327451118,0.85,1.050562218915219,0.6357105315152277,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291240725034131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15419.180873488076,1581.5764096865605,0.49460022797859915,5.777363308984024
373.8,-26.219027674041516,4.637385279489057,35.15294513265591,25.98257615407931,5.417378730009961,-23.054913694618055,-37.26640254082156,2.2532647502455205,-5.364602370043713,-5.364602370044048,40.43808776629965,39463.980766198125,25755.11819754775,65219.09896374587,69263.45231351908,123991.47197961743,79920.16780618804,50120.69625771877,33110.523942743625,28972.901468550594,18707.170692909345,1581.5716469040303,103327.2711500365,0.6456781939225362,0.09581609805045338,3.35013,1.280692222896032,3.35012999999906,1.280979920517158,1.2814205025449652,2.615286895869128,20277.464646225617,2067.725945784301,0.0003439234954368,0.00010706052102640623,0.00023686297441039375,0.0007935217564614925,0.09581609805044734,0.0958160980518971,0.49459689464526585,3.410605131648481e-13,28972.901468550594,18707.170692909345,0.85,1.0505074185529912,0.6356604923899518,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291492060494724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.194389877375,1581.5716469040303,0.49459689464526585,5.777485491384972
374.0,-26.22334312021203,4.6373752223238585,35.15276433407549,25.981369020324223,5.4165716167518445,-23.058770213868563,-37.270255701709516,2.251998710408366,-5.364968194809364,-5.364968194809789,40.43787495752267,39461.421774077004,25756.034299119143,65217.45607319615,69262.08599302871,123991.0609799577,79920.34419407796,50119.67997512616,33111.84913216867,28972.940687809856,18707.214568058327,1581.5891904179275,103326.35379567952,0.6456788342485803,0.09581511883270648,3.35013,1.28069442356471,3.3501299999985465,1.280986117566273,1.2814265098600737,2.615274243849624,20277.509399625167,2067.730509361012,0.0003437737237590817,0.00010701491892365841,0.0002367588048354233,0.0007931727748432967,0.09581511883270659,0.09581511883270649,0.4945935613119325,3.979039320256561e-13,28972.940687809856,18707.214568058327,0.85,1.050457869992008,0.6356053050755203,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291742611086158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15419.20693642227,1581.5891904179275,0.4945935613119325,5.777688332273936
374.20000000000005,-26.227644868519246,4.637365002264854,35.152584137121586,25.980976013839268,5.416596238075703,-23.062592268563215,-37.2740357654169,2.25154363803374,-5.365016370706769,-5.365016370707152,40.437770596808626,39458.65946739025,25756.132035402916,65214.79150279317,69260.66024286528,123989.42493727943,79920.5311054777,50118.53032971318,33113.3341952939,28972.63265901123,18706.893897541846,1581.5754201816808,103325.38394768434,0.6456746308735435,0.09581416911903709,3.35013,1.280695671434514,3.3501299999997785,1.2809885414675857,1.2814287434144433,2.615269295197495,20277.556823065384,2067.7353452060984,0.0003436244872113795,0.00010697019935832371,0.00023665428785305578,0.0007928226293651577,0.09581416911934797,0.09581416911940516,0.4945902279785992,3.979039320256561e-13,28972.63265901123,18706.893897541846,0.85,1.0503950378324676,0.6355487635392141,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291993682471233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.220864668023,1581.5754201816808,0.4945902279785992,5.777825191750736
374.40000000000003,-26.231943876688423,4.637353566952429,35.15240433315998,25.9802563226782,5.416296634777967,-23.06641144590647,-37.27783419946206,2.2507642031163275,-5.365310971866279,-5.365310971866635,40.4377049240483,39455.971728185024,25756.861187459093,65212.83291564412,69259.22623151976,123988.88599081474,79920.71022237034,50117.455716072844,33114.72722921944,28972.79857183589,18706.871560308275,1581.594920422994,103324.84802056826,0.6456701624430924,0.09581361492622639,3.35013,1.2806973632844163,3.350130000001157,1.2809924737891016,1.281432486104502,2.6152612669850503,20277.60226887159,2067.7399793886384,0.00034347540528373847,0.00010692527985132427,0.00023655012543241421,0.0007924736717148938,0.09581361492489797,0.09581361493421081,0.49458689464526584,3.410605131648481e-13,28972.79857183589,18706.871560308275,0.85,1.0503371180324224,0.6354895161165268,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292243965135034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.236128855264,1581.594920422994,0.49458689464526584,5.778016217280829
374.6,-26.236252106204038,4.637340829345018,35.15222331548805,25.979212670959555,5.415388092775837,-23.070508797913188,-37.281906966213114,2.249644784484954,-5.365627156847438,-5.365627156847849,40.43742517182338,39454.205123145024,25757.642564446636,65211.84768759166,69258.75210445758,123989.03847087703,79920.94337985113,50116.39639853829,33116.16331256983,28972.64380197281,18707.08469782839,1581.6014383637414,103323.65390039064,0.6456809680777074,0.09581235454416892,3.35013,1.2806994831794873,3.3501299999987837,1.2809979880717155,1.281437810964477,2.615250009129949,20277.66142593674,2067.746011730483,0.00034332606328628347,0.00010687713549661,0.00023644892778967348,0.0007921346464560188,0.09581235454416905,0.0958123545441691,0.4945835613119325,3.979039320256561e-13,28972.64380197281,18707.08469782839,0.85,1.0502995744029608,0.6354479487801906,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292494096569275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15419.250899021281,1581.6014383637414,0.4945835613119325,5.7782265503029135
374.8,-26.240557122612376,4.637327865681903,35.15204261361874,25.978615041263424,5.415143867120268,-23.07442132565149,-37.28577186176551,2.249008070142558,-5.365692793684161,-5.365692793684554,40.43723508277927,39451.72713536407,25757.778197868625,65209.50533323269,69257.54271071493,123987.54292036526,79921.05294102797,50115.23736562053,33117.57286156382,28972.2220117817,18706.820630575017,1581.5835583766684,103322.43159585352,0.6456812536838836,0.09581113149282369,3.35013,1.280700750281103,3.350130000000147,1.281001256774422,1.2814408896913736,2.6152433358540734,20277.68922396258,2067.748846340247,0.0003431768923545384,0.00010683146691189056,0.00023634542544264786,0.0007917879001381778,0.09581113149300889,0.09581113149289477,0.4945802279785992,3.979039320256561e-13,28972.2220117817,18706.820630575017,0.85,1.050245140385001,0.6353979299793155,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292744772754393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.260046774289,1581.5835583766684,0.4945802279785992,5.7783296881748
375.0,-26.244860451934017,4.637313853710368,35.151862097119874,25.97782358005645,5.414691460048357,-23.078327399946478,-37.28965079700572,2.248158408060803,-5.36595107169552,-5.36595107169587,40.43708279795546,39449.304929089594,25758.407182921062,65207.71211201066,69256.38167739967,123986.9721680407,79921.2269171509,50114.15016884081,33118.97416478898,28972.183307719963,18706.806843802857,1581.5922401889843,103321.57269368164,0.6456816403898086,0.09581024338441892,3.35013,1.280702454219572,3.350130000001837,1.2810055157680202,1.281444959199151,2.615234640883999,20277.733365444998,2067.7533475187756,0.00034302783948756907,0.00010678565055290923,0.00023624218893465983,0.0007914420444156719,0.09581024338441886,0.09581024338441904,0.49457689464526583,3.410605131648481e-13,28972.183307719963,18706.806843802857,0.85,1.050193212147504,0.6353449755958551,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429299527020419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15419.273223121418,1581.5922401889843,0.49457689464526583,5.778477552032066
375.20000000000005,-26.249161369670123,4.637299069049428,35.15168155692147,25.977117265015863,5.414317534929672,-23.082236331977867,-37.29353015134109,2.247392497237431,-5.366145900489528,-5.366145900489879,40.436923550204725,39446.89334344657,25758.87079656371,65205.76414001029,69255.2431067934,123986.14147241882,79921.40561111647,50113.055847769734,33120.38862594082,28972.027569061713,18706.721868989152,1581.5925746376656,103320.61167453561,0.6456821782458005,0.09580926366145213,3.35013,1.2807040619989856,3.350129999998705,1.281009384924951,1.2814486389185784,2.6152267418370787,20277.778703945518,2067.757970759181,0.0003428789296727916,0.00010673984739522689,0.00023613908227756474,0.000791096623710538,0.09580926366145212,0.09580926366145213,0.4945735613119325,3.410605131648481e-13,28972.027569061713,18706.721868989152,0.85,1.050140550743431,0.6352932573852945,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293245677700321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15419.28598937695,1581.5925746376656,0.4945735613119325,5.778644233396806
375.40000000000003,-26.253459871710355,4.637283424500744,35.151501070285526,25.976398027874552,5.413925283042549,-23.08614492237765,-37.297405663970835,2.2466103337098815,-5.366361907231237,-5.366361907231563,40.436771229974966,39444.47764943127,25759.38672921069,65203.864378641956,69254.12280016563,123985.42808901393,79921.59558573704,50111.950435002895,33121.827945260164,28971.918559637616,18706.668176205967,1581.5960317455817,103319.69947961553,0.6456827544126561,0.09580833020434261,3.35013,1.2807056631846354,3.350130000001069,1.2810133294088297,1.2814523941729068,2.6152186890561393,20277.826904590715,2067.762885857119,0.00034273016293072395,0.00010669410771513066,0.0002360360552155933,0.0007907514696594155,0.09580833020434258,0.09580833020434248,0.4945702279785991,3.410605131648481e-13,28971.918559637616,18706.668176205967,0.85,1.050087457253024,0.6352407427424274,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293495953073627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15419.298617938766,1581.5960317455817,0.4945702279785991,5.778807344827106
375.6,-26.25775596616842,4.637266941216002,35.15132058534208,25.97566838320347,5.4135321312685685,-23.09005143544342,-37.30128082735462,2.2458276005435525,-5.366573824160241,-5.3665738241606,40.43661555480511,39442.07006659879,25759.88997084475,65201.96003744354,69252.97045575429,123984.65759236773,79921.75241239679,50110.85202324121,33123.222654617304,28971.797165768683,18706.599311800655,1581.5987383493432,103318.77140219888,0.6456830829225616,0.09580738094647104,3.35013,1.28070727316197,3.350130000002025,1.2810172762712677,1.2814561519882086,2.6152106314689374,20277.86669488565,2067.7669433380056,0.0003425815388589831,0.00010664839025788166,0.00023593314860110144,0.000790406719123008,0.09580738094647079,0.09580738094647126,0.49456689464526576,3.410605131648481e-13,28971.797165768683,18706.599311800655,0.85,1.0500352560647308,0.6351889439875794,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293746096071727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15419.311194150941,1581.5987383493432,0.49456689464526576,5.778973835395546
375.8,-26.262049634617473,4.637249628326809,35.15114012697015,25.974953511636727,5.413144923575987,-23.093955170066973,-37.30514795808119,2.2450504590255065,-5.366784442941309,-5.366784442941645,40.43646134233613,39439.64405413408,25760.38773351627,65200.03178765035,69251.84792638816,123983.91170989873,79921.940243196,50109.73637094193,33124.670969171195,28971.676049994312,18706.536954208543,1581.601391484218,103317.84637664206,0.645683629829632,0.09580643528633133,3.35013,1.2807088391808792,3.350129999997311,1.281021196851548,1.281459883694613,2.6152026275863665,20277.914351597283,2067.7718029701564,0.00034243305797339947,0.00010660278560374644,0.00023583027236965303,0.0007900620703737457,0.09580643528633144,0.09580643528633126,0.4945635613119324,3.410605131648481e-13,28971.676049994312,18706.536954208543,0.85,1.0499817608840487,0.63513629943419,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293996107153604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15419.323648175923,1581.601391484218,0.4945635613119324,5.779138562007732
376.0,-26.26634089866763,4.637231477256489,35.15095967748858,25.974218977522128,5.41274907414291,-23.097857604548174,-37.30901868604121,2.2442657800234933,-5.366997898351599,-5.36699789835192,40.43630535322735,39437.23965882559,25760.890642191658,65198.13030101724,69250.6881489626,123983.13547950676,79922.08710890637,50108.638618769466,33126.053877929895,28971.556688352506,18706.466582316316,1581.6042651731182,103316.91923548056,0.6456838610207271,0.09580548661399683,3.35013,1.2807104343222457,3.3501300000007506,1.2810251522225218,1.2814636503847774,2.6151945527280813,20277.95161458523,2067.7756027374517,0.00034228471940521296,0.00010655715656513277,0.00023572756284008018,0.0007897179800974378,0.09580548661399677,0.09580548661399682,0.49456022797859905,3.410605131648481e-13,28971.556688352506,18706.466582316316,0.85,1.049929775179117,0.6350846562241015,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294245985233711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15419.336133949691,1581.6042651731182,0.49456022797859905,5.779303934296762
376.20000000000005,-26.270629739724477,4.637212507103518,35.15077925299187,25.973503966257,5.41236233623457,-23.101756946500736,-37.31288134641943,2.2434895430108224,-5.367207722714511,-5.367207722714909,40.436150531546595,39434.816663099955,25761.38209178245,65196.1987548824,69249.5635375359,123982.378865719,79922.27139770087,50107.52452326483,33127.496527151154,28971.433236400655,18706.4013709718,1581.6067755990903,103315.99126597214,0.6456843614995362,0.09580453803720866,3.35013,1.280711985505186,3.3501299999988237,1.2810290680531098,1.2814673777028438,2.615186558640298,20277.998372614118,2067.780370729466,0.0003421365236759376,0.00010651164061186505,0.00023562488306407258,0.0007893739894994415,0.09580453803720874,0.09580453803720865,0.49455689464526575,3.979039320256561e-13,28971.433236400655,18706.4013709718,0.85,1.0498763666801307,0.6350321464999825,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294495731556496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15419.348418754525,1581.6067755990903,0.49455689464526575,5.779468331605275
376.40000000000003,-26.274904996770093,4.637192948051909,35.15059948283766,25.973083089943998,5.412316021180743,-23.105602315351316,-37.31668320307506,2.243013340279549,-5.367364500866927,-5.367364500867254,40.43609011182223,39432.23258778379,25761.73543096684,65193.96801875063,69248.28318927075,123981.3974739978,79922.43598733438,50106.385387590635,33128.94511082638,28971.37885376021,18706.254062547083,1581.6096332977006,103315.29874730267,0.6456804889049729,0.09580385426288233,3.35013,1.280713216890581,3.350130000000334,1.2810315871630558,1.281469708498023,2.6151814159548743,20278.040132542385,2067.784629057057,0.00034198885608940904,0.00010646685867972144,0.0002355219974096876,0.0007890293091821167,0.09580385426261818,0.09580385426489842,0.49455356131193245,3.410605131648481e-13,28971.37885376021,18706.254062547083,0.85,1.0498168746418814,0.63497627822796,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294745345026618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.36073615565,1581.6096332977006,0.49455356131193245,5.779633226615758
376.6,-26.279189095631164,4.637171927699083,35.150418884813234,25.971988622937374,5.411494818025634,-23.109548539391927,-37.320616690535076,2.241854261786393,-5.3677260185900195,-5.367726018590422,40.43586991977631,39430.074466087,25762.612211695476,65192.686677782476,69247.34382268913,123981.35463766806,79922.6316572184,50105.36230061615,33130.29928511361,28971.398603283444,18706.401416392797,1581.6261058520442,103314.35236694902,0.6456851349341736,0.09580284533931618,3.35013,1.2807153472257782,3.3501300000003895,1.281037283307289,1.2814752170969674,2.6151697875263067,20278.08977819835,2067.789691505086,0.00034184094193738735,0.00010642054457709886,0.0002354203973602885,0.0007886889358086233,0.09580284533931625,0.09580284533931605,0.4945502279785991,3.979039320256561e-13,28971.398603283444,18706.401416392797,0.85,1.0497730157867864,0.6349274787453763,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294994176020188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15419.37414290267,1581.6261058520442,0.4945502279785991,5.779845289037922
376.8,-26.283470724912068,4.637150593840462,35.1502383309158,25.971346848551207,5.411209022640389,-23.11343129313167,-37.324457977060206,2.2411695908599607,-5.367820402342659,-5.367820402342994,40.43567668671186,39427.60488946846,25762.8003151724,65190.40520464086,69246.1259938438,123979.94565840352,79922.75431450522,50104.23321012976,33131.690115972735,28971.01934938732,18706.16224622106,1581.611546384419,103313.1562237282,0.645685331973542,0.09580164241433287,3.35013,1.280716717080213,3.3501299999988507,1.2810407723912003,1.2814785180643171,2.615162664765636,20278.120898988826,2067.7928649425467,0.0003416931718706882,0.0001063753340365165,0.0002353178378341717,0.0007883453480633936,0.09580164241433284,0.0958016424143327,0.4945468946452658,3.410605131648481e-13,28971.01934938732,18706.16224622106,0.85,1.049719179176926,0.6348773705511284,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295243529765298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15419.384785917355,1581.611546384419,0.4945468946452658,5.779977342970392
377.0,-26.287750019233858,4.6371284515902405,35.15005835526623,25.970760569348954,5.410975122357367,-23.117303096901576,-37.328290078416444,2.2405282002456284,-5.3680309076843855,-5.368030907684768,40.43558000004578,39425.112420737874,25763.28535013315,65188.39777087102,69244.92023411703,123979.19942758596,79922.91805735823,50103.11024472208,33133.119791817946,28970.993843335775,18706.088018029164,1581.618390525571,103312.41520798788,0.6456833382791299,0.09580089260187785,3.35013,1.2807181072654203,3.3501300000009944,1.2810440598771804,1.281481617542329,2.6151559535908486,20278.162444070673,2067.7971013619,0.0003415455411229456,0.0001063302492786552,0.00023521529184429042,0.0007880018056663127,0.09580089260194942,0.09580089260195038,0.49454356131193244,3.979039320256561e-13,28970.993843335775,18706.088018029164,0.85,1.0496631214131273,0.6348228823029444,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295492747906806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.397144907853,1581.618390525571,0.49454356131193244,5.7801227690418955
377.20000000000005,-26.29204014925303,4.637105227644823,35.14987799532593,25.969849281851225,5.410387212367385,-23.121205863438252,-37.33216831516472,2.2395529265163696,-5.368306177112345,-5.368306177112743,40.435402111165764,39422.74079795494,25763.934367250735,65186.67516520567,69243.81212700601,123978.6872162132,79923.11165994016,50102.040330767035,33134.52369908125,28970.94072195646,18706.09586640966,1581.6273000752435,103311.4957457117,0.6456847931152166,0.09579993549962255,3.35013,1.2807199579151347,3.3501300000023133,1.281048901172499,1.2814862709557804,2.6151460704846974,20278.211565207654,2067.8021103238775,0.00034139759547540717,0.00010628463970600957,0.0002351129557693976,0.000787658966511732,0.09579993549998268,0.09579993549991235,0.49454022797859915,3.979039320256561e-13,28970.94072195646,18706.09586640966,0.85,1.0496125545938955,0.6347708879639392,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295741838267426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.409559865016,1581.6273000752435,0.49454022797859915,5.780316414597772
377.40000000000003,-26.296314562711213,4.6370813926820755,35.149697536670025,25.96916378187018,5.410020985904712,-23.125111679453052,-37.3360354458913,2.2388181026465857,-5.368472385045038,-5.368472385045409,40.435214476024065,39420.389065503485,25764.300977648272,65184.69004315176,69242.71792313816,123977.70904225436,79923.2559723468,50100.927114712125,33135.920952927416,28970.690141467916,18705.975582941282,1581.6220231073053,103310.4078920712,0.6456862260304258,0.09579882851376935,3.35013,1.2807214662386106,3.350129999998062,1.2810526227410792,1.2814898050284211,2.615138473259356,20278.248180367562,2067.8058440310974,0.0003412502504641858,0.00010623917873708798,0.00023501107172709784,0.0007873176417251024,0.09579882851376914,0.09579882851376934,0.49453689464526585,3.979039320256561e-13,28970.690141467916,18705.975582941282,0.85,1.0495612124782994,0.6347213021426779,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295991567513273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15419.420922839781,1581.6220231073053,0.49453689464526585,5.780469360219522
377.6,-26.300586570582283,4.637056728959318,35.149517250828,25.96843927111479,5.409625800940462,-23.12899671280294,-37.339884450752265,2.2380359431611376,-5.368690157896424,-5.368690157896823,40.43506077320179,39417.983477122936,25764.79823365456,65182.7817107775,69241.5899866251,123976.96997593284,79923.42844790439,50099.821938402245,33137.34056611349,28970.581755653184,18705.915085592787,1581.6255972037275,103309.4935228322,0.6456865534618614,0.09579789228291423,3.35013,1.2807229784084484,3.3501299999992464,1.2810565642354805,1.2814935592819516,2.6151304271246745,20278.291941124295,2067.810306386411,0.0003411030468475448,0.000106193948685294,0.00023490909816225084,0.0007869760170263014,0.09579789228291415,0.0957978922829144,0.4945335613119325,3.979039320256561e-13,28970.581755653184,18705.915085592787,0.85,1.0495083279888304,0.6346691694645258,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296240390019268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15419.432379030623,1581.6255972037275,0.4945335613119325,5.7806173284686855
377.8,-26.304856193642,4.637031273560871,35.14933697323899,25.967718951310985,5.409237201718595,-23.13287894062086,-37.34373673852531,2.237259948697467,-5.368900081416655,-5.368900081417052,40.43490425050651,39415.598665231715,25765.273239068152,65180.87190429987,69240.45393690157,123976.18280580628,79923.59422929648,50098.73895762653,33138.72807963328,28970.455629836564,18705.841764939476,1581.62799539631,103308.56025621272,0.6456868336469793,0.09579693805325598,3.35013,1.2807245686044917,3.35012999999757,1.2810604767842917,1.281497284758936,2.615122440128253,20278.33400342733,2067.814595547647,0.00034095598379018874,0.00010614869786435605,0.00023480728592583267,0.0007866349327987098,0.09579693805325601,0.09579693805325606,0.4945302279785992,3.979039320256561e-13,28970.455629836564,18705.841764939476,0.85,1.0494562641363725,0.6346178827531747,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296489080593888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15419.444069438614,1581.62799539631,0.4945302279785992,5.780782177487104
378.0,-26.30912340093781,4.637005018505412,35.14915670903047,25.966983928252034,5.408841784570373,-23.136759675651714,-37.347577466256894,2.2364780592842446,-5.369112664319687,-5.36911266432008,40.434746600848584,39413.18290471058,25765.753033275643,65178.93593798622,69239.29123328067,123975.37631211095,79923.73025031618,50097.62192174598,33140.12036507799,28970.332045554635,18705.76334764171,1581.6306397475119,103307.62673072593,0.6456868812627926,0.09579598283494373,3.35013,1.2807260758290067,3.3501299999999032,1.2810644164865734,1.2815010375787825,2.6151143977505926,20278.368514884125,2067.8181147368496,0.00034080906223875204,0.00010610360056301044,0.00023470546167574162,0.0007862938083237523,0.09579598283494371,0.09579598283494367,0.49452689464526584,3.979039320256561e-13,28970.332045554635,18705.76334764171,0.85,1.0494036576495505,0.6345660251214572,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429673764043355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15419.455565778771,1581.6306397475119,0.49452689464526584,5.780945529611969
378.20000000000005,-26.313388226353428,4.636977979284428,35.14897646904405,25.96626350367444,5.408453268126146,-23.140637576288004,-37.35142528368158,2.235702618060734,-5.369322421721165,-5.369322421721568,40.43458975569199,39410.80101863968,25766.22353259044,65177.02455123012,69238.15461325904,123974.58325112797,79923.89388105596,50096.54028643651,33141.503994021616,28970.20510527849,18705.688460638805,1581.632993807564,103306.69222890725,0.6456871255368003,0.09579502733817387,3.35013,1.2807276566838843,3.350130000000704,1.2810683259263347,1.2815047603042817,2.6151064171987364,20278.41003152044,2067.8223482555654,0.0003406622809073115,0.00010605843776128316,0.00023460384314602834,0.000785953373038804,0.09579502733817391,0.09579502733817384,0.4945235613119325,3.979039320256561e-13,28970.20510527849,18705.688460638805,0.85,1.0493516519893116,0.6345148377036653,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296986067723283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15419.4671652955,1581.632993807564,0.4945235613119325,5.781108230672365
378.40000000000003,-26.31765074526207,4.636950274137252,35.148796579204166,25.965771136712306,5.408236165028821,-23.144569373952223,-37.35530355535445,2.2351547938633587,-5.36950529413582,-5.369505294136223,40.434481888473044,39408.533889579165,25766.623088304197,65175.156977883365,69237.20877288641,123973.94691661223,79924.0590010198,50095.384118198854,33142.97209202328,28970.115055421615,18705.64670537836,1581.6356066283784,103305.88067557357,0.6456876912498727,0.0957942098973986,3.35013,1.2807288803765546,3.350129999998894,1.2810711762468872,1.281507423724927,2.6151005987151845,20278.451926004913,2067.8266203040707,0.00034051563708483704,0.00010601293547752803,0.00023450270160730902,0.0007856145357356942,0.0957942098974482,0.09579420989750032,0.4945202279785992,3.979039320256561e-13,28970.115055421615,18705.64670537836,0.85,1.0492983036436379,0.634464260261781,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297234364422686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.478494757786,1581.6356066283784,0.4945202279785992,5.781271246847229
378.6,-26.32191078148481,4.636921455660958,35.14861626067086,25.964767822902672,5.407623519637691,-23.148392262417687,-37.35910558663306,2.234105000570567,-5.369793529106175,-5.3697935291065315,40.43428961100579,39406.01116728973,25767.291085776284,65173.30225306602,69235.87419477862,123973.22479045506,79924.19382790536,50094.33080041645,33144.29225276545,28970.059509900148,18705.599479522378,1581.645066334042,103304.93148723943,0.645687299093396,0.09579321769075852,3.35013,1.2807307233335448,3.350129999998213,1.2810763614204503,1.2815124229762815,2.615090014060828,20278.4861344842,2067.8301085981657,0.00034036913671356395,0.00010596834519654791,0.00023440079151701605,0.000785273123684901,0.09579321769076879,0.09579321769075921,0.4945168946452658,3.410605131648481e-13,28970.059509900148,18705.599479522378,0.85,1.0492470806439138,0.6344107287452218,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297482534907247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15419.489085859386,1581.645066334042,0.4945168946452658,5.781458692064687
378.8,-26.326168386307497,4.636892226519593,35.14843627623594,25.964271544385724,5.407442984201554,-23.15227502866881,-37.36294268220661,2.2335496264118455,-5.369918447196255,-5.369918447196609,40.43415654964792,39403.619802825,25767.537484819222,65171.15728764422,69234.7920075822,123972.16069388599,79924.37119222757,50093.19898696167,33145.74689473989,28969.831201484572,18705.443820386645,1581.6386771192697,103303.9663995665,0.6456870145459486,0.09579225244421312,3.35013,1.28073202340398,3.35012999999982,1.2810792463093337,1.2815151213401543,2.615084125085472,20278.53113562561,2067.8346974375154,0.00034022277790851874,0.00010592336124468097,0.00023429941666383775,0.0007849335047480228,0.09579225244426427,0.09579225244428875,0.49451356131193247,3.410605131648481e-13,28969.831201484572,18705.443820386645,0.85,1.0491918337568444,0.6343597050933677,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297730568906557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.501075034495,1581.6386771192697,0.49451356131193247,5.781603825337173
379.0,-26.33042410663413,4.636862015071479,35.148256434808445,25.963585590384923,5.407055747234472,-23.156185567040254,-37.36681396896017,2.2328172075098984,-5.370177545654144,-5.370177545654487,40.43403304196104,39401.35470165142,25768.126868869364,65169.48157052079,69233.76728385987,123971.7359161575,79924.50613860707,50092.09355595839,33147.12509183187,28969.84176342827,18705.464611371084,1581.6495642788998,103303.20067399679,0.6456874968155675,0.09579146329382912,3.35013,1.280733492714353,3.350130000002153,1.2810829545704427,1.281518643512574,2.6150765553846007,20278.565374423084,2067.838188823205,0.0003400765417604683,0.00010587799432908313,0.00023419854743138513,0.0007845955797063063,0.09579146329394626,0.09579146329391373,0.4945102279785991,3.410605131648481e-13,28969.84176342827,18705.464611371084,0.85,1.0491414000038568,0.634309057515014,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429797846939331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.51223502052,1581.6495642788998,0.4945102279785991,5.7817784927413785
379.20000000000005,-26.33467695996819,4.636830882515034,35.148076084981206,25.962611159216635,5.406459232847918,-23.16000036400617,-37.37060716431586,2.2317826368859413,-5.37042330539407,-5.370423305394471,40.43381874039881,39398.82894149603,25768.67953386698,65167.50847536301,69232.47566293103,123970.83415582957,79924.68698798443,50091.040266549615,33148.496357149794,28969.678959031553,18705.371727302743,1581.6521661667603,103302.12757531885,0.6456879192122071,0.09579035064855268,3.35013,1.2807353169890123,3.3501299999996488,1.2810880681510983,1.2815235716814362,2.615066117066409,20278.611259797908,2067.84286782927,0.0003399304619125067,0.00010583355996048652,0.00023409690195202017,0.0007842550541365213,0.09579035064855257,0.09579035064855274,0.49450689464526576,3.979039320256561e-13,28969.678959031553,18705.371727302743,0.85,1.0490892261992655,0.6342560569584682,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298226268199534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15419.522582140053,1581.6521661667603,0.49450689464526576,5.781957868365692
379.40000000000003,-26.338927411272493,4.636799223785363,35.1478958872112,25.96193487932908,5.4061223249250885,-23.16386016311468,-37.37443325864149,2.2310550767673356,-5.370577567594125,-5.370577567594497,40.43364420583098,39396.426911799426,25768.995237803134,65165.42214960256,69231.31400980143,123969.73959067896,79924.8381518534,50089.95105385158,33149.87455333535,28969.430343074408,18705.216404400715,1581.6463704460914,103301.06667043801,0.6456880988987928,0.09578927556172254,3.35013,1.280736842895858,3.3501299999985465,1.281091753245946,1.2815270710572135,2.6150585947584637,20278.64961332109,2067.8467788002113,0.00033978452226567335,0.0001057887576548496,0.00023399576461082374,0.000783916230895659,0.09578927556172252,0.09578927556172234,0.49450356131193246,3.979039320256561e-13,28969.430343074408,18705.216404400715,0.85,1.0490365637264054,0.6342058556111818,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298473908104303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15419.534364647698,1581.6463704460914,0.49450356131193246,5.782091727995913
379.6,-26.343175485087308,4.6367667354414355,35.14771581214222,25.961195805016928,5.405716894055683,-23.16772467548548,-37.37826378839088,2.2302660844538327,-5.370803364113897,-5.37080336411432,40.43349061595009,39394.0494220657,25769.493006356068,65163.542428421766,69230.1716892521,123969.00016562275,79924.9847689306,50088.8625017441,33151.24696354056,28969.335470014583,18705.15586744587,1581.650944010286,103300.16278246616,0.6456881238027395,0.09578834834185602,3.35013,1.2807383731985462,3.3501300000012253,1.2810957238622216,1.281530856228712,2.6150504896699642,20278.68681322546,2067.850572134772,0.0003396387218593641,0.00010574392096053982,0.00023389480089882426,0.0007835779893351782,0.09578834834185582,0.09578834834185616,0.49450022797859916,3.979039320256561e-13,28969.335470014583,18705.15586744587,0.85,1.0489847305942666,0.6341545407144565,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298721416167657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,44.0,15419.545361639466,1581.650944010286,0.49450022797859916,5.78224537415968
379.8,-26.347421162040472,4.636733505359807,35.147535740556975,25.960484670382016,5.405334018216782,-23.171584774269085,-37.38208607593549,2.2294976304453975,-5.3710094262813755,-5.371009426281795,40.433332639126455,39391.652559462535,25769.938048977125,65161.590608439656,69229.04749327352,123968.18604170017,79925.1563049105,50087.76137109951,33152.66103756777,28969.200499449526,18705.07534605003,1581.6527586374677,103299.22003445198,0.645688352580026,0.0957873850735653,3.35013,1.2807398875663054,3.350129999999846,1.281099598666858,1.2815345457339757,2.6150425802070525,20278.73033559113,2067.8550101809624,0.0003394930612406996,0.00010569919823793572,0.00023379386300276386,0.0007832398342614493,0.09578738507356531,0.09578738507356527,0.49449689464526586,3.979039320256561e-13,28969.200499449526,18705.07534605003,0.85,1.0489317125439173,0.6341029000875925,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298968793805662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15419.556142238434,1581.6527586374677,0.49449689464526586,5.782409407339208
380.0,-26.351664463777254,4.636699506339016,35.147355692519355,25.95975425736981,5.404939848444863,-23.175443864445146,-37.385911925788946,2.228719249112777,-5.3712225955923145,-5.371222595592706,40.433174759369,39389.27733601575,25770.399412474184,65159.67674848993,69227.89640187299,123967.37331357953,79925.29634482751,50086.67727897019,33154.021184285906,28969.077499232357,18704.995259055377,1581.6554584491657,103298.28653950439,0.6456883295490178,0.09578642974357729,3.35013,1.2807414272101596,3.3501300000002607,1.2811035193906632,1.2815382813508522,2.6150345770601247,20278.765866728572,2067.8586333486537,0.00033934753954948104,0.00010565445132979545,0.00023369308821968559,0.0007829022256374153,0.09578642974357743,0.09578642974357719,0.4944935613119325,3.979039320256561e-13,28969.077499232357,18704.995259055377,0.85,1.0488800161183411,0.6340520381425537,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299216039877303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15419.566960271914,1581.6554584491657,0.4944935613119325,5.78257115928246
380.20000000000005,-26.355905371849147,4.636664755782623,35.14717566252426,25.959028454404347,5.404549441184458,-23.17930042349642,-37.389729847758986,2.2279444928317296,-5.3714324612406585,-5.37143246124104,40.43301604410636,39386.88367799181,25770.85033383593,65157.73401182774,69226.74821531057,123966.54616668614,79925.43975460599,50085.57521728716,33155.40504146537,28968.947617539634,18704.91131727031,1581.6576889848868,103297.34621823757,0.6456883268325969,0.09578546803849085,3.35013,1.2807429080596195,3.350130000001066,1.2811074229853119,1.281542000010271,2.615026608926619,20278.80225287231,2067.862343702723,0.00033920215730099567,0.00010560981458855209,0.00023359234271244357,0.0007825647150912386,0.09578546803849092,0.09578546803849079,0.49449022797859915,3.979039320256561e-13,28968.947617539634,18704.91131727031,0.85,1.0488275728114658,0.6340007097407176,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299463155630165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15419.577579530887,1581.6576889848868,0.49449022797859915,5.782732872047827
380.40000000000003,-26.360132778441468,4.636629973520953,35.146997569807056,25.959079164918535,5.405117394846915,-23.182970658687417,-37.39333193572236,2.2279552749424836,-5.371474631140643,-5.371474631140986,40.433142574602094,39383.78933092894,25770.86935700449,65154.658687933435,69224.98753503313,123964.87099581494,79925.55274019552,50084.35453558484,33156.88689401186,28969.014103777336,18704.532335034906,1581.660052669634,103297.1078873208,0.6456737625943569,0.09578529837746008,3.35013,1.2807433992950243,3.3501300000019913,1.2811076710557556,1.2815420625709202,2.615026102559492,20278.830919745258,2067.8652669102353,0.0003390572949388775,0.00010556771721213319,0.0002334895777267443,0.0007822204390296978,0.09578529837799156,0.095785298377312,0.49448689464526585,3.410605131648481e-13,28969.014103777336,18704.532335034906,0.85,1.0487519318271459,0.6339351011155628,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299710139976989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.588230083464,1581.660052669634,0.49448689464526585,5.782894078885454
380.6,-26.364369062011452,4.63659260228228,35.146816908897165,25.957388150878273,5.403531128640011,-23.187020978874326,-37.397392897959776,2.2261830455028533,-5.372115259155578,-5.3721152591559544,40.432782358322875,39382.25917743561,25772.422743203457,65154.681920639065,69224.61613788016,123966.30330574636,79925.80478737663,50083.44782693207,33158.17440049396,28969.26442466275,18705.11985181458,1581.7007760336812,103296.06446948953,0.6456884640774698,0.09578411125030792,3.35013,1.2807463368168102,3.350129999997951,1.281116214579716,1.281550423080038,2.6150086634404563,20278.894869533462,2067.87178797382,0.0003389121854968081,0.00010552027558767374,0.00023339190990913437,0.0007818932391438884,0.09578411125030796,0.09578411125030774,0.4944835613119325,3.979039320256561e-13,28969.26442466275,18705.11985181458,0.85,1.0487263462445606,0.6338947801834848,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299956345970422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15419.603077246575,1581.7007760336812,0.4944835613119325,5.783197978896989
380.8,-26.368598480123254,4.636555972120155,35.146636675484,25.956958752963715,5.403564552785026,-23.190759290441143,-37.401080306712515,2.2257253629339044,-5.371979211287794,-5.371979211288133,40.43255516146333,39379.4550726511,25771.97809727634,65151.43316992744,69223.03889006675,123963.4627153002,79925.87870082066,50082.29488283573,33159.5375755388,28968.44572795711,18704.48876367119,1581.6552601022333,103294.46992175686,0.6456849269486248,0.0957825463066203,3.35013,1.2807472665375097,3.350130000000188,1.2811186419732004,1.2815526657584868,2.6150037086651663,20278.913622963155,2067.873700291451,0.00033876736823564105,0.00010547721500865223,0.0002332901532269888,0.000781552341030332,0.09578254630663313,0.09578254630665184,0.4944802279785992,3.410605131648481e-13,28968.44572795711,18704.48876367119,0.85,1.0486648641347642,0.6338440905168611,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300203076929057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.608611558797,1581.6552601022333,0.4944802279785992,5.783258305400892
