time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
381.0,-26.372818662926452,4.6365182968081395,35.146457515760716,25.95658708540725,5.403336899812408,-23.19478001029823,-37.40503111677242,2.2252982468309876,-5.3722604166677,-5.372260416668047,40.43250899793093,39377.60194485857,25772.605187201178,65150.207132059746,69222.53537591126,123963.76237445246,79926.04411034567,50081.11067810324,33161.037146936025,28968.621811340017,18704.694656179792,1581.6745332703802,103293.97955077133,0.6456881096379145,0.0957820442285904,3.35013,1.2807483775867148,3.3501300000004735,1.281120926403478,1.28155476590247,2.614999045722328,20278.95559091552,2067.877979831596,0.00033862292395462517,0.0001054310965103652,0.00023319182744425997,0.0007812229368758387,0.0957820442273775,0.09578204423546784,0.49447689464526584,3.410605131648481e-13,28968.621811340017,18704.694656179792,0.85,1.0486168478055253,0.6337971687773645,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430044941598325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.621494027087,1581.6745332703802,0.49447689464526584,5.7833850153941535
381.20000000000005,-26.377045981201583,4.636479433218303,35.14627729524429,25.955257331393682,5.402508658311907,-23.19846002226883,-37.40871758256105,2.223922699259226,-5.372576160526592,-5.372576160526938,40.43226147406249,39374.80301137458,25773.318153893997,65148.121165268574,69220.82773467885,123962.66584836859,79926.17690970398,50080.15218599585,33162.24969300903,28968.519959795743,18704.55527658831,1581.6833532359117,103292.88817999774,0.6456855684221223,0.09578089336339236,3.35013,1.2807505524298173,3.3501299999995267,1.281127623618348,1.2815612800839933,2.6149853755694323,20278.98928496756,2067.881415668711,0.000338478292268046,0.00010538808054714887,0.00023309021172089714,0.0007808825109925291,0.09578089336413667,0.09578089336422677,0.4944735613119325,3.410605131648481e-13,28968.519959795743,18704.55527658831,0.85,1.0485645281609286,0.6337407894897545,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300695225058178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.628976775566,1581.6833532359117,0.4944735613119325,5.783602216404584
381.40000000000003,-26.381272612320206,4.6364403361044895,35.14609719624387,25.95472508054229,5.402239151796397,-23.202366159421473,-37.41257640123365,2.223332698897627,-5.372669670997141,-5.372669670997566,40.43206043371728,39372.606724801735,25773.45826828779,65146.06499308953,69219.92431449733,123961.50884111936,79926.35003650581,50079.032446810204,33163.686210772896,28968.126258334225,18704.38751958809,1581.668112849594,103291.6660850078,0.6456885527487914,0.09577966308679485,3.35013,1.2807519200863315,3.350130000000406,1.2811306660908786,1.2815641383875898,2.614979165413526,20279.033210958958,2067.8858948732704,0.0003383337409257228,0.00010534307082927253,0.00023299067009645028,0.000780549033610221,0.09577966308679492,0.09577966308679499,0.49447022797859913,3.979039320256561e-13,28968.126258334225,18704.38751958809,0.85,1.048513835412111,0.6336948040004208,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430094145768218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15419.641623527277,1581.668112849594,0.49447022797859913,5.783718599733732
381.6,-26.385496867565994,4.6364003665591484,35.145917373099934,25.95397737985479,5.401819318772232,-23.206210670482164,-37.41638098200781,2.222533121688365,-5.372912925558808,-5.372912925559174,40.43191185687988,39370.230851986504,25773.98172720468,65144.21257919118,69218.8015488059,123960.85200890455,79926.50337259777,50077.932675778095,33165.07855202186,28968.068732893968,18704.3490113407,1581.675209884609,103290.8002232381,0.6456885056372931,0.09577877165457148,3.35013,1.28075339873787,3.350130000001728,1.2811346833205646,1.2815679719539583,2.6149709656730393,20279.072115621813,2067.889862044818,0.0003381893275999206,0.00010529871113186251,0.00023289061646805805,0.0007802138409481353,0.09577877165457141,0.09577877165457166,0.49446689464526583,3.410605131648481e-13,28968.068732893968,18704.3490113407,0.85,1.048461496412984,0.6336429518281377,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301187658221932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15419.65069459402,1581.675209884609,0.49446689464526583,5.783858113135415
381.8,-26.389718739975226,4.636359702651768,35.14573750922424,25.95325552336874,5.401435147682627,-23.210049469668334,-37.420180917810626,2.221765877375729,-5.37311538256273,-5.373115382563059,40.43174972654309,39367.84801673971,25774.39834442818,65142.24636116788,69217.64575385793,123959.9649471604,79926.63489354259,50076.83715642446,33166.44193013126,28967.9208488743,18704.24909997917,1581.6762752000325,103289.83967970929,0.6456883529045552,0.09577779043176113,3.35013,1.2807548466185108,3.35012999999965,1.2811385498638597,1.281571654958818,2.6149630735535996,20279.105485312866,2067.893264806317,0.000338045052412545,0.00010525442281514449,0.0002327906295974005,0.0007798788719331393,0.09577779043176113,0.0957777904317611,0.4944635613119325,3.410605131648481e-13,28967.9208488743,18704.24909997917,0.85,1.048409341427714,0.6335922065662773,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301433728301949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15419.660723599372,1581.6762752000325,0.4944635613119325,5.784023775748313
382.0,-26.3939382509497,4.636318306915589,35.145557685609255,25.952529545780294,5.401043367848079,-23.213886904068715,-37.4239843460731,2.2209920209670573,-5.373327301514053,-5.373327301514477,40.43159088345574,39365.48658126656,25774.83744170742,65140.324022973975,69216.50182001764,123959.13342161132,79926.77492095751,50075.75968220624,33167.79470972363,28967.794159886253,18704.16399355643,1581.6787499185675,103288.90155917536,0.6456882388185914,0.09577683052896858,3.35013,1.280756359337829,3.3501299999982366,1.2811424469084558,1.281575368650069,2.614955119225227,20279.141013278255,2067.896887650549,0.00033790091451649847,0.00010521011102326474,0.00023269080349323372,0.0007795444415067871,0.09577683052896846,0.09577683052896879,0.4944602279785991,3.979039320256561e-13,28967.794159886253,18704.16399355643,0.85,1.0483577158924084,0.6335416996509703,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301679667503764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15419.670718839625,1581.6787499185675,0.4944602279785991,5.784182571539109
382.20000000000005,-26.398144340892088,4.636276432000046,35.14537852160518,25.952027330081933,5.401004877231275,-23.217580153189132,-37.42763843676073,2.220440689589683,-5.373480829873472,-5.373480829873897,40.431526326141366,39362.6554477602,25775.124949325404,65137.780397085604,69214.92147691683,123957.77388467873,79926.91895653961,50074.65292758954,33169.18447661119,28967.727458436486,18703.912663274183,1581.6809028748678,103288.19174132348,0.6456810493716139,0.09577612924496902,3.35013,1.2807575473142787,3.35012999999874,1.2811453076294528,1.2815780463260555,2.6149492801865395,20279.17755820182,2067.900614195655,0.0003377572913688158,0.00010516755531667932,0.00023258973605213646,0.0007792058524403439,0.0957761292447184,0.09577612924741705,0.4944568946452658,3.979039320256561e-13,28967.727458436486,18703.912663274183,0.85,1.0482944576514321,0.6334826469797271,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301925477061328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.680517449742,1581.6809028748678,0.4944568946452658,5.784342922708466
382.40000000000003,-26.402359165696218,4.636233189424739,35.14519854155143,25.95101661225783,5.400178703546749,-23.221553584951753,-37.431582261901326,2.219373122802296,-5.373842750452297,-5.37384275045269,40.431302835789594,39360.800423408604,25775.94554518438,65136.74596859298,69214.28154032756,123957.96943607609,79927.08916963144,50073.608052712596,33170.534574354264,28967.742350564156,18704.126864936698,1581.6971856891837,103287.23538466582,0.6456881119205491,0.0957751096513215,3.35013,1.2807595018157731,3.350130000000595,1.2811505706306339,1.281583126782548,2.614938537904199,20279.220744922353,2067.9050180155664,0.00033761342630962883,0.0001051216431895696,0.00023249178312005923,0.000778877697384004,0.09577510965132126,0.09577510965132155,0.4944535613119325,3.979039320256561e-13,28967.742350564156,18704.126864936698,0.85,1.04825478259234,0.6334388781164337,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302170512648908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15419.693181008333,1581.6971856891837,0.4944535613119325,5.784550380899135
382.6,-26.406571542406525,4.63618974208159,35.145018607572034,25.95037833033132,5.399896313065472,-23.225373656169698,-37.435352930892236,2.218698426828617,-5.373933910690596,-5.373933910690961,40.43110549068907,39358.35231649061,25776.068405889317,65134.420722379924,69213.06456445619,123956.48386956574,79927.19061166815,50072.47836370248,33171.90249773963,28967.35089922024,18703.86727320951,1581.6819244619603,103286.02219571159,0.6456878759221643,0.09577388948961998,3.35013,1.280760710122995,3.3501299999994343,1.2811540055490374,1.2815863787170414,2.614931526959013,20279.2464829478,2067.9076425637504,0.0003374697011539507,0.00010507776417599216,0.00023239193697795858,0.0007785431998279683,0.09577388948961976,0.09577388948962023,0.49445022797859917,3.410605131648481e-13,28967.35089922024,18703.86727320951,0.85,1.048200890124737,0.6333895269880437,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302416064997225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15419.699918417027,1581.6819244619603,0.49445022797859917,5.784678248409799
382.8,-26.41077065030984,4.636145698836587,35.14483956454686,25.95006819991397,5.399821351225777,-23.22928910819207,-37.43920134203506,2.2183398097832407,-5.374116804853486,-5.374116804853868,40.431050456128574,39356.224204693746,25776.425947002925,65132.65015169667,69212.25422267697,123956.02901470191,79927.33276818162,50071.302752472475,33173.36668412127,28967.348845022017,18703.864984219625,1581.6884020121786,103285.37978662559,0.6456878426909906,0.09577325204883737,3.35013,1.2807616552291439,3.3501300000002243,1.2811559688725804,1.2815881592110994,2.614927519674377,20279.28255111126,2067.9113204928553,0.000337326484766659,0.00010503299792691013,0.00023229348683974886,0.0007782133790664479,0.09577325204832,0.09577325205224002,0.4944468946452658,3.979039320256561e-13,28967.348845022017,18703.864984219625,0.85,1.0481477336891976,0.6333403770710707,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302661482614396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.709993259748,1581.6884020121786,0.4944468946452658,5.784819078909919
383.0,-26.41497834970339,4.636100336785466,35.144659632291905,25.94884217195215,5.399010512645912,-23.23302975132507,-37.44293774999676,2.217061914267635,-5.374469461533522,-5.374469461533896,40.43082194704466,39353.675001074356,25777.21723067236,65130.892231746715,69210.83748334214,123955.39469779292,79927.48621007767,50070.323727809955,33174.624980297456,28967.33998377842,18703.850144778975,1581.7031733764234,103284.39572642335,0.6456875279281096,0.09577220547099353,3.35013,1.28076373281423,3.3501300000007816,1.2811622096745507,1.2815942183218416,2.6149147818300245,20279.321482618885,2067.9152904018074,0.0003371830314584322,0.00010498955139807947,0.0002321934800603527,0.0007778783433545894,0.09577220547099348,0.0957722054709933,0.4944435613119325,3.979039320256561e-13,28967.33998377842,18703.850144778975,0.85,1.048098370712911,0.6332866207855613,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302906135030438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15419.71838497906,1581.7031733764234,0.4944435613119325,5.785031034105298
383.20000000000005,-26.419172695180173,4.636054973370769,35.14448033690154,25.948424054682278,5.399032154719592,-23.236740537865185,-37.446601724345214,2.2165999979439577,-5.37451514267417,-5.374515142674587,40.43070915201362,39350.92357282711,25777.218048816798,65128.14162164391,69209.33810767096,123953.56991675262,79927.6126010471,50069.19806801979,33176.01614780813,28967.013760264857,18703.47875615992,1581.6884736337906,103283.39592509982,0.6456819785067449,0.09577122459202138,3.35013,1.280764821334742,3.3501299999999548,1.2811646530639258,1.2815964793931542,2.614909794762219,20279.35355072491,2067.918560438571,0.0003370400893000906,0.00010494696323950658,0.000232093126060584,0.0007775421444093443,0.09577122459246719,0.09577122459223822,0.49444022797859916,3.979039320256561e-13,28967.013760264857,18703.47875615992,0.85,1.048036146901539,0.6332314924302562,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430315129587822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.728892215062,1581.6884736337906,0.49444022797859916,5.785156125089478
383.40000000000003,-26.42337569064952,4.63600821990327,35.144300550027396,25.94740876173603,5.398238280922458,-23.240665965923387,-37.45050444323567,2.215528556196305,-5.3748857919407556,-5.374885791941154,40.43050260642636,39348.9710744128,25778.052080499394,65127.023154912196,69208.57406678623,123953.69751390141,79927.78055572607,50068.177563352634,33177.33665819271,28967.071366615783,18703.67074663769,1581.7070740791696,103282.50478554779,0.6456873223364049,0.09577027205754826,3.35013,1.2807667923206463,3.350129999999199,1.2811699328345578,1.2816015774946188,2.6148990185774323,20279.396164437545,2067.922905827938,0.0003368969082904518,0.00010490161758734128,0.0002319952907031105,0.0007772143832432116,0.09577027205754826,0.0957702720575482,0.49443689464526586,3.979039320256561e-13,28967.071366615783,18703.67074663769,0.85,1.047994907746374,0.6331860311341997,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303395686499771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15419.74072599085,1581.7070740791696,0.49443689464526586,5.785339010436187
383.6,-26.427576238413618,4.635961242438637,35.14412075877006,25.946771108452253,5.39795084802954,-23.244475892924317,-37.45426208535207,2.214850502540282,-5.374984962912322,-5.374984962912686,40.43030822131871,39346.52337011864,25778.18647877966,65124.709848898296,69207.37615971272,123952.260794183,79927.89540257781,50067.042612983816,33178.725321771104,28966.698155690618,18703.424157197787,1581.6930186064367,103281.31117222337,0.645687128600932,0.09576907058074906,3.35013,1.280767966560088,3.3501299999983787,1.2811733820640026,1.2816048446154018,2.6148919786351295,20279.425303552736,2067.925877190757,0.00033675386659230857,0.00010485797468202415,0.00023189589191028443,0.0007768813843654012,0.09576907058074893,0.0957690705807491,0.4944335613119325,3.410605131648481e-13,28966.698155690618,18703.424157197787,0.85,1.047940559492962,0.6331362981923913,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303640588977415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15419.74765478517,1581.6930186064367,0.4944335613119325,5.785474905757237
383.8,-26.431774625515384,4.63591357066951,35.14394152034763,25.946093955449783,5.397714129156368,-23.248188400832287,-37.45794523330403,2.214127904056211,-5.375194414369901,-5.37519441437027,40.43020436123729,39343.82474140162,25778.603061477435,65122.42780287906,69205.87452717553,123951.13650537994,79928.02735268167,50065.97756550312,33180.05531908728,28966.658916726974,18703.246593849824,1581.6992079950767,103280.54591876696,0.6456818733433396,0.0957682952984022,3.35013,1.2807694122428073,3.3501299999980287,1.2811770382962326,1.2816083189734913,2.614884516237627,20279.45878213067,2067.929291055628,0.00033661095431908414,0.00010481521326064348,0.00023179574105844066,0.0007765458659921139,0.09576829529851856,0.0957682952985352,0.49443022797859915,3.979039320256561e-13,28966.658916726974,18703.246593849824,0.85,1.0478820739544414,0.6330797247319045,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303885356682278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.757359860232,1581.6992079950767,0.49443022797859915,5.785616773326368
384.0,-26.435959215129877,4.635865178650359,35.1437625523592,25.94556928323584,5.397501882779389,-23.252012004384966,-37.461719709075965,2.213554671874503,-5.375410631639113,-5.375410631639476,40.430116667728974,39341.495316453096,25779.035211496324,65120.53052794942,69204.8040015618,123950.49705223269,79928.16978353163,50064.86109788401,33181.45409516402,28966.65783917457,18703.200153980648,1581.7074154236677,103279.8409088327,0.6456802941444767,0.09576758230061373,3.35013,1.2807706853887066,3.350130000001816,1.2811799985116819,1.2816110977524688,2.6148784744468156,20279.494919899193,2067.932976082474,0.00033646856724825,0.00010477140823292747,0.0002316971590153225,0.0007762156033320024,0.09576758230024451,0.09576758230403966,0.49442689464526585,3.410605131648481e-13,28966.65783917457,18703.200153980648,0.85,1.047827979018112,0.6330280050666479,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430413000632812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.768432046985,1581.7074154236677,0.49442689464526585,5.785803845708566
384.20000000000005,-26.44015275912892,4.635815619610899,35.143582677623954,25.944513093587034,5.3966749522647275,-23.25592442564594,-37.465605314914114,2.212446618781754,-5.375732117738835,-5.375732117739218,40.42986431584424,39339.51960639806,25779.735423676553,65119.255030074615,69204.01371003411,123950.30661315852,79928.32346783267,50063.82936419673,33182.77122626215,28966.55747944786,18703.312959983246,1581.7165923189345,103278.74137523763,0.6456864255703663,0.09576642123186241,3.35013,1.2807725750515235,3.3501300000008682,1.2811854476216331,1.281616365943094,2.6148673529028246,20279.533912910178,2067.9369522630236,0.00033632593109634597,0.00010472633113924978,0.00023159959995709619,0.0007758887678042666,0.09576642123186258,0.0957664212318623,0.4944235613119325,3.979039320256561e-13,28966.55747944786,18703.312959983246,0.85,1.0477869413268779,0.6329838217992485,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304373859766368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15419.77755186148,1581.7165923189345,0.4944235613119325,5.785998952658703
384.40000000000003,-26.444343873241206,4.635765890339269,35.14340298049224,25.943889270443492,5.396398703151911,-23.259724741803435,-37.46935761356724,2.2117795717141067,-5.375821512758478,-5.375821512758903,40.4296674222451,39337.089718593365,25779.837562977795,65116.92728157116,69202.82480539879,123948.826218145,79928.44792194238,50062.712835136655,33184.15009645081,28966.163849768396,18703.054687681954,1581.7011450962264,103277.5274654232,0.645686283647515,0.09576520078843515,3.35013,1.2807737948978324,3.350130000001305,1.2811888445979578,1.2816195814857363,2.6148604197777607,20279.565489593246,2067.940172188591,0.00033618343318975516,0.00010468281755125357,0.0002315006156385016,0.0007755571574690134,0.0957652007884351,0.09576520078843517,0.4944202279785992,3.979039320256561e-13,28966.163849768396,18703.054687681954,0.85,1.0477328777119141,0.6329346904447353,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304618242830227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15419.784319554456,1581.7011450962264,0.4944202279785992,5.78611159022514
384.6,-26.448532651267126,4.635715343979974,35.14322352641194,25.94313573734837,5.395978440937044,-23.263537358764477,-37.47313435943795,2.2109831484343934,-5.376062448476944,-5.376062448477272,40.42951552475369,39334.7536344894,25780.327815577406,65115.081450066806,69201.68416928091,123948.10891305737,79928.57135032117,50061.64081552967,33185.47837199056,28966.096928199047,18703.00008529995,1581.707712851854,103276.64809680279,0.6456858903586774,0.09576429562710849,3.35013,1.2807752680545677,3.3501300000007004,1.2811928432712387,1.2816233990994674,2.6148522586546723,20279.596806026333,2067.9433655760463,0.000336041070224754,0.00010463903732443334,0.00023140203290032067,0.0007752268924803513,0.09576429562710853,0.09576429562710843,0.49441689464526584,3.410605131648481e-13,28966.096928199047,18703.00008529995,0.85,1.0476819153104902,0.632884258275098,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430486249210845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15419.79362831451,1581.707712851854,0.49441689464526584,5.78625184754904
384.8,-26.452719059945593,4.6356641528775535,35.14304403969845,25.942413182370387,5.395594749479668,-23.267344185111085,-37.47689884677527,2.2102198746451323,-5.376263870986861,-5.37626387098728,40.42935136253361,39332.384247970236,25780.714661451944,65113.09890942218,69200.52467035515,123947.18326482923,79928.68744055755,50060.54701817265,33186.82269153878,28965.943933022132,18702.889888640424,1581.7085014050786,103275.67980055299,0.6456854964535961,0.09576330645268333,3.35013,1.2807766516460108,3.35012999999973,1.2811966874498157,1.2816270623396577,2.6148444128967703,20279.626260614936,2067.9463691082005,0.0003358988432185948,0.00010459541602940054,0.00023130342718919423,0.0007748965505293353,0.09576330645268333,0.09576330645268344,0.4944135613119325,3.979039320256561e-13,28965.943933022132,18702.889888640424,0.85,1.047629935811923,0.6328340053719709,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305106613054779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15419.802322238684,1581.7085014050786,0.4944135613119325,5.786414518539307
385.0,-26.456903107277743,4.635612281280662,35.14286460419422,25.941696459800028,5.395207159553054,-23.271149275660555,-37.48066305471582,2.2094533279358832,-5.376474304402393,-5.376474304402806,40.42919174616265,39330.02293971353,25781.12295813493,65111.14589784846,69199.39797724114,123946.33441344571,79928.8342318105,50059.45919428288,33188.1944861418,28965.813478069645,18702.800128595707,1581.7107357356495,103274.73738394916,0.6456853056364468,0.09576234239767585,3.35013,1.2807780462270602,3.3501299999979985,1.2812005465990468,1.2816307407281413,2.61483653663194,20279.663504711432,2067.950166949104,0.00033575675178590164,0.00010455181476700775,0.0002312049370188939,0.000774566595655107,0.09576234239767589,0.09576234239767584,0.4944102279785992,3.979039320256561e-13,28965.813478069645,18702.800128595707,0.85,1.0475775904160476,0.6327833751664083,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305350603718163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15419.811135850614,1581.7107357356495,0.4944102279785992,5.786570965964008
385.20000000000005,-26.46108480141652,4.635559732314729,35.14268518544314,25.94096475457775,5.39481443815599,-23.274952761073006,-37.48442701818419,2.208682397812479,-5.376684686931412,-5.376684686931809,40.429029847540136,39327.66974511545,25781.529379559837,65109.19912467529,69198.2380513859,123945.4465686286,79928.94527292468,50058.37696665422,33189.520340300514,28965.679137682855,18702.700028107352,1581.7127969012315,103273.78760388479,0.6456848444397806,0.09576137052236897,3.35013,1.280779464985244,3.350129999999306,1.2812044258869668,1.2816344394341828,2.614828619313217,20279.691678229196,2067.9530398483885,0.0003356147955366822,0.00010450823312330463,0.00023110656241337755,0.0007742370279379285,0.0957613705223691,0.09576137052236897,0.4944068946452658,3.979039320256561e-13,28965.679137682855,18702.700028107352,0.85,1.0475261872136423,0.632733384743558,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305594464552271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15419.819829576882,1581.7127969012315,0.4944068946452658,5.786729597637509
385.40000000000003,-26.465263587174192,4.635507309861579,35.142506096051804,25.94086277475583,5.3949809331682035,-23.278533604057507,-37.487947347667046,2.2085449119125165,-5.376715016235551,-5.376715016235925,40.428901535063815,39324.4802943923,25781.472489701075,65105.95278409337,69197.31575817414,123944.43646334879,79929.04395417818,50057.19853657051,33190.93935289741,28965.64821547357,18702.419813473443,1581.7146353537116,103273.84516253238,0.6456758597062064,0.09576084264003595,3.35013,1.2807800650177525,3.3501299999989747,1.2812053575444196,1.2816351897169505,2.6148267178814466,20279.716715784594,2067.9555929685057,0.0003354729931941126,0.00010446748762056864,0.00023100550557354394,0.0007738984743870967,0.09576032045484902,0.09576136479213077,0.4944035613119325,3.979039320256561e-13,28965.64821547357,18702.419813473443,0.85,1.0474505652756139,0.6326679412883819,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305838196019685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15419.828402727144,1581.7146353537116,0.4944035613119325,5.786886998241551
385.6,-26.46944067183136,4.635452780683617,35.142326924230645,25.939420982636534,5.3939045743056,-23.282565408471516,-37.49197446797041,2.2070293109457504,-5.37725304719055,-5.377253047190964,40.42875655137483,39323.06026412816,25782.717506777044,65105.7777709052,69196.06686180476,123944.5241361853,79929.27158555835,50056.26498788164,33192.229552974124,28965.73976760348,18702.727330725407,1581.7388498623409,103272.23522077891,0.6456844355013965,0.09575975656257972,3.35013,1.280782711314969,3.350129999999904,1.2812127011900538,1.2816423542824515,2.6148117302366995,20279.77447075922,2067.961482336906,0.0003353313036797285,0.00010442089434082813,0.0002309104093389004,0.0007735798896385304,0.09575975656257973,0.09575975656257979,0.49440022797859917,3.979039320256561e-13,28965.73976760348,18702.727330725407,0.85,1.0474244651578686,0.6326310317719811,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430608176574697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15419.8417312128,1581.7388498623409,0.49440022797859917,5.7870611206339815
385.8,-26.47360759794434,4.6353989351390235,35.142148754359326,25.939451122563355,5.394408828025092,-23.28623600794822,-37.49556045569477,2.2070372376868446,-5.377147599522573,-5.377147599522895,40.42875083484049,39320.143766642665,25782.307326754442,65102.4510933971,69194.45204290953,123942.10011775666,79929.3255599526,50055.01728253343,33193.67586379908,28965.340748092698,18702.16641101612,1581.7133023778058,103271.38806648838,0.6456739650904197,0.09575897870782282,3.35013,1.2807828893465922,3.3501299999991088,1.2812129552097025,1.2816424273552085,2.614811211811129,20279.788165223352,2067.9628787836164,0.0003351900136218207,0.00010437942106676968,0.00023081059255505103,0.0007732454904364532,0.09575897870766406,0.09575897870862343,0.4943968946452658,3.410605131648481e-13,28965.340748092698,18702.16641101612,0.85,1.047353298715833,0.6325734528934012,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430632524409083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.844789644703,1581.7133023778058,0.4943968946452658,5.787226826873587
386.0,-26.477779277966025,4.63534336341499,35.14197039904243,25.93843516604977,5.393766008687121,-23.289983056184134,-37.49929340612141,2.205969786903726,-5.377605387815436,-5.377605387815822,40.42865822707629,39317.721227136135,25783.34303441934,65101.064261555475,69193.17712283751,123942.25298977764,79929.47796405511,50054.022068348655,33194.950995229396,28965.732832520778,18702.342822408344,1581.751001807831,103270.97107121321,0.6456713155004526,0.09575850732250057,3.35013,1.280784796043299,3.3501299999994694,1.2812182131092205,1.2816475058481758,2.6148004810749677,20279.826833420448,2067.966821842367,0.0003350486172502109,0.00010433626427800964,0.00023071235297220127,0.0007729163750627607,0.09575850732250361,0.09575850732250756,0.49439356131193246,3.979039320256561e-13,28965.732832520778,18702.342822408344,0.85,1.0473028971488347,0.632517514383966,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306568138042326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.856551195262,1581.751001807831,0.49439356131193246,5.787462163514662
386.20000000000005,-26.481937851111685,4.635287288621518,35.14179124213937,25.937682366371178,5.393299740925089,-23.293807339609955,-37.50307511128483,2.205169230009708,-5.377778682667326,-5.377778682667663,40.42841850119844,39315.51701697022,25783.644876069637,65099.161893039854,69192.19407976625,123941.24623340555,79929.61798706821,50052.94092624693,33196.30784535698,28965.407277569648,18702.2254090421,1581.7427897458094,103269.72565333272,0.6456745189122477,0.09575723082827456,3.35013,1.2807862444734202,3.350129999999217,1.2812222281692187,1.2816513417230906,2.614792286883059,20279.862360269,2067.9704445727134,0.00033490771976057347,0.00010429256064024783,0.00023061515912032563,0.0007725907630237765,0.09575723082982328,0.09575723083130187,0.49439022797859916,3.410605131648481e-13,28965.407277569648,18702.2254090421,0.85,1.0472549183095148,0.6324715613013994,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430681131684753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.865249060094,1581.7427897458094,0.49439022797859916,5.787654003092047
386.40000000000003,-26.486105514407495,4.635230272911116,35.14161139782913,25.936558946874015,5.392382087335334,-23.297718756712072,-37.50696008848024,2.2039953296399286,-5.378054941162702,-5.378054941163089,40.42810105804868,39313.63890328005,25784.20942624108,65097.84832952113,69191.48297777618,123940.81578845682,79929.76710385754,50051.923029361584,33197.60452721772,28965.12338443957,18702.284679635894,1581.7416190238137,103268.36103685078,0.6456828935754853,0.09575579985676418,3.35013,1.2807881676545367,3.3501300000020726,1.2812279809469322,1.2816569155718252,2.614780546334915,20279.90019440407,2067.974302580807,0.00033476656899232896,0.00010424768113780457,0.0002305188878545244,0.0007722682417680778,0.09575579985676409,0.09575579985676422,0.4943868946452658,3.979039320256561e-13,28965.12338443957,18702.284679635894,0.85,1.0472167248199773,0.6324310438748879,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307053739329063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15419.872845773352,1581.7416190238137,0.4943868946452658,5.787772150431568
386.6,-26.490270754403905,4.6351732259936425,35.14143194973918,25.935947137791686,5.392126473425795,-23.301493716859888,-37.510685704741604,2.2033494358817687,-5.378119259630807,-5.378119259631193,40.427894318672436,39311.215603889395,25784.22815048395,65095.443754373344,69190.2653376806,123939.16518972002,79929.86109955423,50050.811365763,33198.94414865691,28964.671701555475,18701.981012054675,1581.722352084105,103267.08416300904,0.6456824784604872,0.09575451916269644,3.35013,1.2807893144199625,3.350129999998851,1.2812312766494673,1.2816600316967601,2.614773820352626,20279.924043132978,2067.9767344743595,0.000334625554995946,0.00010420465933961445,0.00023042089565633158,0.0007719399551651461,0.09575451916269642,0.09575451916269623,0.4943835613119325,3.979039320256561e-13,28964.671701555475,18701.981012054675,0.85,1.0471630850950724,0.6323830276960166,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307296699443717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15419.87824754673,1581.722352084105,0.4943835613119325,5.787851262777825
386.8,-26.49443361680129,4.635115482571155,35.14125308783245,25.93537102164703,5.391858196013283,-23.30531533614989,-37.51445197323335,2.2027399153204614,-5.378339295484238,-5.378339295484603,40.427786438415374,39308.9429578706,25784.64605349358,65093.58901136418,69189.21044929851,123938.49984127382,79929.95269655852,50049.685204991234,33200.29721285254,28964.643338481736,18701.931576805448,1581.7295553709869,103266.31937796218,0.6456814039880997,0.09575374155382221,3.35013,1.2807905001984907,3.350129999999362,1.2812344028425116,1.2816629784276912,2.614767440343073,20279.947283262067,2067.979104308002,0.0003344846761104223,0.00010416118477649359,0.00023032349133392867,0.0007716136380225344,0.09575374155389539,0.0957537415538946,0.49438022797859915,3.410605131648481e-13,28964.643338481736,18701.931576805448,0.85,1.0471109347818244,0.6323329936334491,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307539526016981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.886712351581,1581.7295553709869,0.49438022797859915,5.787985612155631
387.0,-26.49859419502287,4.635056839037229,35.14107378946728,25.934429838694655,5.391278197380659,-23.3090710107401,-37.51818219954146,2.2017550130979022,-5.378607673722058,-5.378607673722469,40.42758975934194,39306.5538287379,25785.18612035622,65091.73994909412,69187.97609408892,123937.7096495492,79930.0792329118,50048.656967560884,33201.58029483435,28964.54743510406,18701.866226591796,1581.7362401943092,103265.33126264453,0.6456812856646177,0.0957527133257795,3.35013,1.2807921480899678,3.350129999999336,1.2812392754641397,1.2816676723391884,2.6147574962423685,20279.97938825509,2067.9823781061923,0.00033434392906319337,0.00010411814276755626,0.0002302257862956371,0.0007712863134426028,0.09575271332577945,0.0957527133257796,0.4943768946452658,3.979039320256561e-13,28964.54743510406,18701.866226591796,0.85,1.0470611943511285,0.6322824866862082,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430778222170031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15419.89423856954,1581.7362401943092,0.4943768946452658,5.788169331159554
387.20000000000005,-26.502752403825877,4.634997778924663,35.14089456447517,25.933752196747832,5.390939707077437,-23.3128479303718,-37.52191549921406,2.201035233623409,-5.378763800701904,-5.378763800702254,40.4274119103404,39304.184409042,25785.436067539307,65089.6204765813,69186.81585151095,123936.54830873263,79930.20035208268,50047.56890961392,33202.92382496529,28964.29638968237,18701.693090258697,1581.73043039111,103264.26226938923,0.6456809044710851,0.09575162918193611,3.35013,1.2807934591500088,3.350130000000972,1.2812429141929997,1.2816711321166323,2.614750070333153,20280.01011879249,2067.985511748914,0.0003342033166272423,0.00010407508174533184,0.0002301282348819105,0.0007709595035249348,0.09575162918193614,0.095751629181936,0.4943735613119325,3.410605131648481e-13,28964.29638968237,18701.693090258697,0.85,1.0470087009173537,0.632233261730774,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308024791927878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15419.902361290297,1581.73043039111,0.4943735613119325,5.788308541489138
387.40000000000003,-26.506908280344295,4.6349380212400355,35.140715467762824,25.93302122494208,5.390539460488478,-23.316628927121204,-37.525656866468466,2.200260107265375,-5.378986099449435,-5.378986099449775,40.42725414261927,39301.85212716365,25785.854610776263,65087.70673793991,69185.6839595901,123935.72728841184,79930.32823745983,50046.49640503338,33204.25759158495,28964.188718045487,18701.610774867142,1581.7342658770735,103263.34072317333,0.6456804627576371,0.09575068416454295,3.35013,1.2807949004368857,3.350129999998434,1.2812468102041203,1.2816748494319936,2.6147421194096694,20280.04256606187,2067.98882044958,0.00033406283743536784,0.0001040319441729177,0.00023003089326245014,0.0007706333964453321,0.0957506841645431,0.09575068416454302,0.49437022797859914,3.410605131648481e-13,28964.188718045487,18701.610774867142,0.85,1.0469572685437571,0.6321832772114082,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308267231717489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15419.91029810044,1581.7342658770735,0.49437022797859914,5.788457068049669
387.6,-26.511060361527665,4.634877523487795,35.140536064088096,25.932124780397885,5.3899860403836115,-23.320394226228853,-37.529388384986646,2.199319905053021,-5.379219040140924,-5.379219040141314,40.42704435847982,39299.499847849445,25786.298651344958,65085.7984991944,69184.5107095576,123934.82147746618,79930.45485395602,50045.443992140754,33205.567624239186,28964.012116563616,18701.515745422403,1581.7356133228702,103262.2661382753,0.6456811186985931,0.09574957344672418,3.35013,1.2807964988751337,3.35013000000015,1.2812514739895402,1.2816793350108668,2.6147326016870203,20280.074691388872,2067.992096321259,0.0003339225408030748,0.00010398893660605477,0.00022993360419702003,0.0007703074654285628,0.09574957344797198,0.09574957344769283,0.4943668946452658,3.979039320256561e-13,28964.012116563616,18701.515745422403,0.85,1.046907487078888,0.6321339151993111,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430850954322169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.917948846705,1581.7356133228702,0.4943668946452658,5.788615547601668
387.8,-26.51521137334321,4.634816770970039,35.14035729455363,25.931705440767132,5.389904514480177,-23.324171716062374,-37.53310652738435,2.198864857033668,-5.379339155497576,-5.379339155497905,40.426941133116934,39297.10548948565,25786.45151065495,65083.5570001406,69183.35508031434,123933.63208402181,79930.55443363317,50044.304842246405,33206.94399042973,28963.825493052518,18701.31915812107,1581.7308092315814,103261.39063416066,0.645678491696717,0.095748704862626,3.35013,1.280797432991676,3.350130000001537,1.2812538800965168,1.2816815622721254,2.614727691398394,20280.099956893668,2067.9946726857456,0.0003337823345069382,0.0001039460995405293,0.00022983623496640888,0.0007699812658480154,0.0957487048626865,0.09574870486266256,0.4943635613119325,3.410605131648481e-13,28963.825493052518,18701.31915812107,0.85,1.0468513988303174,0.6320833056429557,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308751641119757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.925672183745,1581.7308092315814,0.4943635613119325,5.788747902397765
388.0,-26.519360239173896,4.634754961812448,35.140178300198286,25.93083243062722,5.389343985580866,-23.327957283915204,-37.53685980392618,2.19794103032223,-5.379647171994634,-5.379647171994951,40.42677844105492,39294.841438029034,25787.085494554052,65081.92693258308,69182.28463217738,123933.22215616953,79930.70476154756,50043.26156739939,33208.270215720186,28963.85202943811,18701.352605793243,1581.7448772849766,103260.56110564558,0.6456790549401258,0.09574783474587013,3.35013,1.2807990363752468,3.3501299999990777,1.2812584672842193,1.281685971503413,2.6147183300969723,20280.138098317206,2067.9985620285424,0.0003336422548292277,0.00010390287422303059,0.0002297393806061971,0.0007696567911502391,0.09574783474587024,0.09574783474586986,0.49436022797859913,3.410605131648481e-13,28963.85202943811,18701.352605793243,0.85,1.0468024024650597,0.6320331367020233,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430899368434336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15419.933539105114,1581.7448772849766,0.49436022797859913,5.788933479234721
388.20000000000005,-26.523506735529924,4.634692728197853,35.139999242056376,25.930150073859863,5.389000617104895,-23.331724147782076,-37.540580111648865,2.1972180293570585,-5.379808308212375,-5.379808308212704,40.426601605193575,39292.47196218335,25787.340168757186,65079.81213094054,69181.12510916687,123932.07627016754,79930.82103064694,50042.167883663446,33209.61460775944,28963.610992243477,18701.18358983901,1581.739760306141,103259.50167400806,0.6456785928676928,0.0957467594377387,3.35013,1.2808003534795716,3.3501300000002825,1.2812621197317737,1.281689445853284,2.6147108764140583,20280.167598287204,2068.0015701883117,0.0003335023092083538,0.00010386004498275306,0.00022964226422560074,0.0007693314386501118,0.09574675943773867,0.09574675943773858,0.4943568946452658,3.410605131648481e-13,28963.610992243477,18701.18358983901,0.85,1.0467498107567623,0.6319838094773308,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309235610107183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15419.940578234382,1581.739760306141,0.4943568946452658,5.789089232337634
388.40000000000003,-26.527650912522372,4.634629814509996,35.1398202945058,25.929408834222727,5.388597457625409,-23.335494903830124,-37.54431225880978,2.1964414489331925,-5.380029685573049,-5.380029685573457,40.4264415482765,39290.15259695706,25787.748212714894,65077.90080967195,69179.96855454736,123931.21474192094,79930.91935007165,50041.10339248143,33210.90661954469,28963.497974658683,18701.090505995053,1581.743314483418,103258.57166057323,0.6456778985175541,0.0957458056649334,3.35013,1.28080172882881,3.350129999998296,1.281266021246878,1.281693169522179,2.614702914496854,20280.19254403886,2068.0041139470522,0.00033336249584241457,0.00010381709582903579,0.00022954540001337878,0.0007690069309468206,0.09574580566493343,0.09574580566493351,0.4943535613119324,3.979039320256561e-13,28963.497974658683,18701.090505995053,0.85,1.0466992202726983,0.6319345211810866,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430947740536728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15419.948152729776,1581.743314483418,0.4943535613119324,5.789237815298735
388.6,-26.53179275054047,4.634566299872448,35.13964136689973,25.928700703103118,5.388217389909017,-23.33926124474824,-37.548036163765914,2.195685884116766,-5.380233227322719,-5.38023322732312,40.426278681211585,39287.81362472498,25788.108782528587,65075.922407253565,69178.84574472244,123930.30517335831,79931.05840862276,50040.02628862521,33212.25791110839,28963.3506461073,18700.984519787893,1581.7444591023552,103257.61023778333,0.6456775235810406,0.09574482326091782,3.35013,1.2808031234098598,3.350130000001064,1.2812698247184513,1.28169679528395,2.6146951527061555,20280.227826182665,2068.007711724459,0.00033322281528312236,0.00010377425787728121,0.00022944855740584115,0.0007686824956220306,0.09574482326091778,0.09574482326091792,0.4943502279785991,3.979039320256561e-13,28963.3506461073,18700.984519787893,0.85,1.0466471324903708,0.6318846656494124,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309719073033331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15419.9553660315,1581.7444591023552,0.4943502279785991,5.789394698811463
388.8,-26.53593225793486,4.634502155950151,35.139462472937694,25.927973258681618,5.3878259622466,-23.343026623797922,-37.55175996394826,2.1949203281096845,-5.380444000701232,-5.380444000701647,40.426115993785224,39285.482995373975,25788.486353378383,65073.96934875236,69177.69629920198,123929.39828294303,79931.16622359239,50038.95291976437,33213.57033758668,28963.215630362676,18700.87930417752,1581.7465104999178,103256.65848424897,0.6456769007572848,0.09574384920524083,3.35013,1.280804455350153,3.3501300000004326,1.2812736744307949,1.2817004674705004,2.61468729659828,20280.2551811582,2068.010501155665,0.00033308326713884384,0.0001037314374578773,0.00022935182968096654,0.0007683584451690965,0.0957438492052408,0.09574384920524098,0.4943468946452658,3.979039320256561e-13,28963.215630362676,18700.87930417752,0.85,1.0465959012789183,0.631835216050323,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309960611949384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15419.962620047154,1581.7465104999178,0.4943468946452658,5.789550086768567
389.0,-26.540069416095292,4.634437399678281,35.13928360676367,25.92725045923146,5.387438304748624,-23.34678951096445,-37.55547573147339,2.1941583996177725,-5.380651440368808,-5.38065144036916,40.42595248851323,39283.13376728119,25788.85376312216,65071.98753040335,69176.54973037596,123928.47720734635,79931.27739768288,50037.8614345881,33214.906625660864,28963.073713848244,18700.770293616268,1581.7480901028541,103255.69992672047,0.6456763007399586,0.0957428688061642,3.35013,1.280805774652399,3.3501300000005174,1.2812775070108045,1.2817041226882697,2.6146794754992526,20280.283388414908,2068.013377495364,0.00033294385192686834,0.0001036887256753522,0.00022925512625151614,0.0007680344761089918,0.09574286880616417,0.09574286880616434,0.4943435613119325,3.410605131648481e-13,28963.073713848244,18700.770293616268,0.85,1.0465439239919365,0.6317852968652943,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310202022590044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15419.969752031611,1581.7480901028541,0.4943435613119325,5.789705474163045
389.20000000000005,-26.544204245935465,4.634372029829417,35.13910477438243,25.926527729630493,5.387050073024237,-23.350550359585007,-37.559194991458185,2.1933961866737826,-5.380859779614184,-5.38085977961456,40.42578929005783,39280.805446204984,25789.22190931824,65070.02735552323,69175.40528205375,123927.56099346979,79931.38971831805,50036.789882469406,33216.22203983183,28962.933802097803,18700.662575884297,1581.749803283146,103254.74348501943,0.6456757006615744,0.09574189041828464,3.35013,1.2808071412099529,3.3501299999993277,1.2812813406637888,1.281707779147591,2.614671652257427,20280.31188657465,2068.016283498917,0.00033280456883251713,0.00010364599001600105,0.00022915857881651607,0.000767711029650575,0.09574189041828476,0.0957418904182845,0.49434022797859917,3.979039320256561e-13,28962.933802097803,18700.662575884297,0.85,1.0464926143568545,0.631735907545347,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310443303857578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15419.976920810295,1581.749803283146,0.49434022797859917,5.789860361798445
389.40000000000003,-26.54833675408254,4.634306051407137,35.138925977521914,25.925809854548447,5.386663902307457,-23.35430891205102,-37.562913867272414,2.1926360602759205,-5.381067561550992,-5.381067561551416,40.42562648374948,39278.48475906707,25789.587053368272,65068.071812435344,69174.27038244123,123926.65105260808,79931.51150362515,50035.725880250815,33217.53958152704,28962.793616798575,18700.556511696504,1581.7514762396386,103253.78760065412,0.6456751637676996,0.09574091277443374,3.35013,1.2808085204055533,3.350129999998687,1.2812851643572007,1.2817114258118216,2.61466384938649,20280.34278612513,2068.0194343761764,0.0003326654175232846,0.00010360327503846068,0.00022906214248482394,0.0007673879554026832,0.09574091277442143,0.09574091277443335,0.4943368946452658,3.979039320256561e-13,28962.793616798575,18700.556511696504,0.85,1.0464413499506222,0.6316866240292961,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310684456959297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15419.983895764453,1581.7514762396386,0.4943368946452658,5.790015312176331
