time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
389.6,-26.552466553184917,4.6342396754900665,35.138747774432964,25.925322516728215,5.386556416697633,-23.358029535091685,-37.56657815594224,2.192119398640765,-5.381226557613218,-5.381226557613618,40.42554702841331,39275.98458801497,25789.825550241985,65065.81013825696,69172.97327131194,123925.50998022356,79931.58969903838,50034.601015863926,33218.87631463828,28962.711158669626,18700.36877142953,1581.7532144732922,103253.03703995982,0.6456705198964706,0.09574016670599864,3.35013,1.280809508371167,3.3501300000025744,1.281287854824376,1.281713939057331,2.6146583590766936,20280.36262598246,2068.0214574785946,0.00033252641092567834,0.00010356120295321877,0.00022896520797245957,0.0007670632121847759,0.0957401667059999,0.09574016670600696,0.4943335613119325,3.979039320256561e-13,28962.711158669626,18700.36877142953,0.85,1.0463838699227024,0.6316336745965934,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310925482269397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.990754439496,1581.7532144732922,0.4943335613119325,5.790170368179797
389.8,-26.556594436170382,4.634172152048596,35.138568831367884,25.924296990875177,5.385813624506461,-23.361827209615278,-37.57034788196904,2.1910463979513746,-5.381561465381026,-5.3815614653813855,40.42532264290217,39273.85859296661,25790.5140648822,65064.37265784881,69172.00325778987,123925.19696398136,79931.7290372515,50033.58437242823,33220.16073869252,28962.679641309296,18700.44203237195,1581.7660953340858,103252.04396823933,0.6456737520135954,0.09573911536424991,3.35013,1.2808113238541408,3.3501299999991994,1.2812931339645632,1.2817190419866815,2.6146475862506686,20280.397979082532,2068.025062491527,0.000332387522241674,0.000103517936742409,0.00022886958549926502,0.0007667428644686527,0.09573911536424998,0.09573911536425,0.49433022797859916,3.410605131648481e-13,28962.679641309296,18700.44203237195,0.85,1.0463396695975584,0.6315867585488616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311166357182552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15419.99858271447,1581.7660953340858,0.49433022797859916,5.790367055527497
390.0,-26.560720105371512,4.634104570618213,35.138390317350826,25.923779408354335,5.385700364491199,-23.36551238408998,-37.573980528954394,2.1904926430209075,-5.381642558791214,-5.381642558791622,40.425179244956446,39271.26440996199,25790.548858230326,65061.813268192316,69170.62368430285,123923.53384103006,79931.8302533917,50032.470978415055,33221.510305529606,28962.361298496886,18700.121994320067,1581.753530918639,103250.99092849778,0.645669798867214,0.09573806835896824,3.35013,1.2808123272052034,3.3501300000009415,1.2812959965699786,1.2817217277406583,2.6146417447399175,20280.42365979318,2068.027681195228,0.00033224876138792135,0.00010347625962402064,0.0002287725017639007,0.0007664176213342967,0.09573806835899201,0.0957380683590337,0.4943268946452658,3.979039320256561e-13,28962.361298496886,18700.121994320067,0.85,1.046281159244827,0.6315345667126188,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311407127934874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.00417658477,1581.753530918639,0.4943268946452658,5.790491153129092
390.20000000000005,-26.56484332766002,4.6340359427163085,35.13821157039295,25.922873813565843,5.385060029530125,-23.369327923883937,-37.57776412004603,2.1895446257540767,-5.381955024717342,-5.381955024717741,40.424989111174085,39269.20443426266,25791.176741142677,65060.38117540534,69169.71259760176,123923.23886270488,79931.95265601929,50031.4444926804,33222.78684815432,28962.349523960453,18700.193010081508,1581.7661427564503,103250.07922615348,0.6456725133646668,0.09573710962742935,3.35013,1.2808139635575935,3.3501300000007683,1.2813006936166926,1.281726248718112,2.614632159874728,20280.45471597114,2068.030848044046,0.0003321101360963564,0.00010343286721290977,0.00022867726888344664,0.0007660985788045011,0.09573710962742926,0.0957371096274293,0.4943235613119325,3.979039320256561e-13,28962.349523960453,18700.193010081508,0.85,1.0462368496884071,0.6314885955910176,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311647777153198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15420.012390947668,1581.7661427564503,0.4943235613119325,5.790655664847874
390.40000000000003,-26.568963647437347,4.6339670139221,35.13803282214376,25.922235252242558,5.384732341943471,-23.37310289880033,-37.58148142425341,2.1888715933900476,-5.382094064340492,-5.3820940643408255,40.42480336744896,39266.92499636168,25791.357276527033,65058.28227288871,69168.64788577869,123922.06210666365,79932.0482801524,50030.32539101702,33224.136543483764,28962.05694435793,18700.017067159846,1581.7576431370978,103248.96357225424,0.6456729611120656,0.0957359804420667,3.35013,1.2808150993334126,3.3501299999995546,1.2813041107272838,1.2817294895263927,2.6146251869108776,20280.478977869378,2068.033322069145,0.0003319716615622708,0.00010339025138756858,0.00022858141017470223,0.0007657774396685751,0.09573598044243496,0.09573598044274592,0.49432022797859915,3.410605131648481e-13,28962.05694435793,18700.017067159846,0.85,1.0461853125904637,0.6314412057402893,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311888291226884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.017460308736,1581.7576431370978,0.49432022797859915,5.790796703018457
390.6,-26.573082175551512,4.6338974207662895,35.137854233351526,25.921462440770142,5.384330275192505,-23.376817212387234,-37.58515591090543,2.1880653120282485,-5.382318460198917,-5.382318460199329,40.42464419527246,39264.50372036305,25791.755893486465,65056.259613849514,69167.38150691074,123921.08780704619,79932.14050768618,50029.2627211386,33225.41976283065,28961.950406648983,18699.892555914532,1581.761634848829,103248.04021712145,0.6456710371143194,0.09573503295953145,3.35013,1.2808164625940845,3.350129999999607,1.2813081477061654,1.2817333505529198,2.6146169490902706,20280.502377977347,2068.035708216093,0.00033183330034321803,0.00010334814237013757,0.00022848515797308048,0.0007654549822803561,0.09573503295953135,0.09573503295953147,0.4943168946452658,3.979039320256561e-13,28961.950406648983,18699.892555914532,0.85,1.0461329919009483,0.631390322719151,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312128643565944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,53.0,15420.02373149735,1581.761634848829,0.4943168946452658,5.790939833026699
390.8,-26.577198397664652,4.633827255891536,35.137675653749476,25.920748861413472,5.383948477328112,-23.380560666652073,-37.58886099150402,2.187310746315507,-5.382521841138157,-5.382521841138568,40.42447960799485,39262.19771583386,25792.09892485252,65054.296640686385,69166.24640947617,123920.14527503567,79932.25810845837,50028.20941481615,33226.720770713575,28961.799940706995,18699.777780645367,1581.7626335243544,103247.07312733553,0.6456704285966034,0.09573404458361734,3.35013,1.2808178406907245,3.350130000001385,1.2813119437757061,1.2817369707562913,2.6146092029143224,20280.532215821357,2068.0387508294225,0.00033169506962053375,0.00010330569879162678,0.00022838937082890698,0.0007651340828950462,0.09573404458361735,0.09573404458361737,0.4943135613119325,3.979039320256561e-13,28961.799940706995,18699.777780645367,0.85,1.0460820726475253,0.631341560575561,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312368898957541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15420.030736554181,1581.7626335243544,0.4943135613119325,5.791096160380266
391.0,-26.581312395570315,4.633756667435974,35.13749756674039,25.92008344307544,5.383681788671217,-23.3842416412635,-37.592496642004676,2.1866110342508804,-5.382691128034367,-5.382691128034755,40.42438350360187,39259.65871548378,25792.353073337126,65052.011788820906,69164.8858883766,123918.94581491727,79932.35322315889,50027.12604988375,33228.030192527935,28961.706853203556,18699.577358058574,1581.764425986549,103246.2822553135,0.6456655836218489,0.09573325286604366,3.35013,1.2808190500969063,3.350130000001243,1.281315484334565,1.2817403355267714,2.6146019781692154,20280.556348465598,2068.0412116742823,0.00033155696654144876,0.00010326406622187682,0.00022829290031957194,0.0007648108941476075,0.09573325286605304,0.09573325286607721,0.4943102279785992,3.979039320256561e-13,28961.706853203556,18699.577358058574,0.85,1.0460248728979933,0.631288385841124,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312609027386887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.037006229395,1581.764425986549,0.4943102279785992,5.791249688745903
391.20000000000005,-26.585423991277242,4.633685182647833,35.137318837638674,25.919280910771363,5.38314275698171,-23.38804562133627,-37.59625948788596,2.185764387040701,-5.38297146701575,-5.382971467016173,40.424162507587056,39257.57131622307,25792.890872884815,65050.462189107886,69163.98085027166,123918.4620416139,79932.48145958499,50026.07192553629,33229.34392672077,28961.590318457413,18699.602093676498,1581.7708109642142,103245.23145967163,0.6456690357144896,0.09573215476566446,3.35013,1.2808205281989649,3.350130000000019,1.2813197084228398,1.2817443842233145,2.6145933586892474,20280.588884803645,2068.044529457424,0.0003314189969732218,0.00010322099343323806,0.00022819800353998372,0.0007644929775994057,0.09573215476566445,0.09573215476566457,0.49430689464526584,3.979039320256561e-13,28961.590318457413,18699.602093676498,0.85,1.0459798197058183,0.6312426689307502,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312849033613653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15420.044543318218,1581.7708109642142,0.49430689464526584,5.791437405162524
391.40000000000003,-26.58953323717749,4.633613291613808,35.13714029413757,25.91858353642749,5.382790695583023,-23.391779821414946,-37.59994424236936,2.1850372798204964,-5.38313801728475,-5.383138017285113,40.42398452309662,39255.221457014064,25793.134620414723,65048.35607742879,69162.80018590743,123917.29116630294,79932.56117135254,50024.98244245918,33230.64303210374,28961.35635998078,18699.426427507427,1581.7662782636107,103244.17523083035,0.6456681860849088,0.09573108143320137,3.35013,1.280821730461903,3.350130000000018,1.2813233759640885,1.2817478763559687,2.6145858749195985,20280.609109392666,2068.0465917915567,0.00033128115904774085,0.00010317883062924051,0.00022810232841850034,0.0007641724535046706,0.09573108143320155,0.09573108143320141,0.4943035613119325,3.410605131648481e-13,28961.35635998078,18699.426427507427,0.85,1.0459280407972833,0.6311940738475481,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313088907241818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15420.049411071232,1581.7662782636107,0.4943035613119325,5.7915625529926675
391.6,-26.593639508384936,4.633540833876019,35.13696200696647,25.917803740035765,5.382478720353406,-23.395371593126196,-37.60350641151888,2.1842108051906717,-5.383342522501891,-5.383342522502264,40.423844457232406,39252.45667294993,25793.47464267408,65045.93131562401,69161.20705242449,123915.9302804431,79932.69808404472,50023.94770489361,33231.94486572345,28961.248585344547,18699.190600105998,1581.769208727467,103243.28800749937,0.6456624459750839,0.09573017774224458,3.35013,1.2808231519674877,3.350129999998234,1.2813275056384965,1.2817518309692013,2.614577448199398,20280.643847085936,2068.0501340504593,0.0003311434736048514,0.00010313808563172057,0.00022800538797313082,0.0007638476904104248,0.09573017774243565,0.09573017774235304,0.4943002279785991,3.979039320256561e-13,28961.248585344547,18699.190600105998,0.85,1.0458689722501622,0.631137500662878,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431332865131543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.055717827054,1581.769208727467,0.4943002279785991,5.791709107704726
391.8,-26.597744136771666,4.633467662921775,35.13678356325015,25.91713472446429,5.381995352473379,-23.39925051054346,-37.60732908323405,2.1835017262451575,-5.383581879814415,-5.383581879814797,40.42366722361666,39250.60400161156,25793.902572546674,65044.50657415824,69160.56421242286,123915.60361263876,79932.81267747773,50022.85246666632,33233.28912312379,28961.136827669223,18699.249531363595,1581.7737287725201,103242.32570100683,0.645666972350978,0.09572918480499973,3.35013,1.2808244674233715,3.3501299999999494,1.2813310887865588,1.2817552390120668,2.614570136726041,20280.672921903348,2068.05309885673,0.0003310058958789824,0.00010309437747247362,0.00022791151840650877,0.0007635332151591973,0.09572918480499988,0.09572918480499955,0.4942968946452658,3.979039320256561e-13,28961.136827669223,18699.249531363595,0.85,1.045825338521818,0.6310952051019146,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431356822936292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15420.064357550582,1581.7737287725201,0.4942968946452658,5.791874543915525
392.0,-26.601845642732467,4.633394054854499,35.136605217101156,25.916414823755645,5.38166948662999,-23.402929456134192,-37.610964209865756,2.1827532999513855,-5.383757339461795,-5.383757339462182,40.423503936130025,39248.11113166257,25794.164840365454,65042.27597202802,69159.21948642672,123914.32646497994,79932.88835910862,50021.78000407385,33234.56483892752,28960.942138187755,18699.041445387837,1581.7713716285402,103241.32769579125,0.6456641277816502,0.09572817103702483,3.35013,1.280825656498782,3.3501300000001812,1.2813348547429273,1.2817588301241776,2.614562452273362,20280.692123960063,2068.055056921585,0.0003308684753531908,0.00010305282956217339,0.0002278156457910174,0.0007632120294338611,0.0957281710372384,0.09572817103724673,0.49429356131193253,3.979039320256561e-13,28960.942138187755,18699.041445387837,0.85,1.045771296565847,0.631044154782818,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313807719079437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.067659800407,1581.7713716285402,0.49429356131193253,5.79202129778744
392.20000000000005,-26.605945631123028,4.6333197782470394,35.1364268666122,25.91569198938089,5.381227243171621,-23.40671000916468,-37.61469702059401,2.181991621213284,-5.383987392422739,-5.383987392423113,40.42333433857456,39245.96399820144,25794.56596447564,65040.52996267709,69158.25688760685,123913.65048763185,79932.99885281912,50020.7059634138,33235.88098822813,28960.827635549365,18699.00185679032,1581.7753000830992,103240.37812748898,0.6456653135781703,0.09572719415452173,3.35013,1.2808269719546663,3.3501299999993788,1.2813386821813004,1.2817624828699905,2.61455464241263,20280.720158589742,2068.057915658226,0.00033073115814956486,0.0001030101812614734,0.00022772097688809146,0.0007628948763021019,0.09572719415452183,0.09572719415452169,0.4942902279785992,3.979039320256561e-13,28960.827635549365,18699.00185679032,0.85,1.0457230197839185,0.6309974412890058,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314047034122999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15420.074591781013,1581.7753000830992,0.4942902279785992,5.792174934008639
392.40000000000003,-26.61003267976146,4.633245221913597,35.13624913504543,25.91534232432025,5.381173109630971,-23.410478167109318,-37.61839392883701,2.1816185971635815,-5.384127127626414,-5.384127127626764,40.4232534644817,39243.740006170476,25794.73380006643,65038.47380623691,69157.24410070304,123912.68870804366,79933.05733284126,50019.55323893088,33237.226771011534,28960.710807274176,18698.863938450242,1581.7745537777944,103239.5988462976,0.6456631559524283,0.09572642270812182,3.35013,1.2808277450734749,3.3501300000023355,1.2813406999139578,1.281764325932953,2.614550525262299,20280.734996228526,2068.0594286763094,0.0003305943265255259,0.00010296795922517031,0.00022762636730035558,0.0007625779218839402,0.09572642270802528,0.0957264227099506,0.4942868946452658,3.410605131648481e-13,28960.710807274176,18698.863938450242,0.85,1.0456692993135976,0.6309492168735686,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314286268121668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.079445652664,1581.7745537777944,0.4942868946452658,5.79232532097456
392.6,-26.614127012454727,4.633169539872157,35.13607081431556,25.91429427210244,5.38045907831951,-23.414192188346856,-37.622083083819575,2.180524254018796,-5.384465110561109,-5.384465110561519,40.423049790595044,39241.46246786289,25795.409224866715,65036.871692729605,69156.10159070134,123912.22968188897,79933.19294687128,50018.553823383365,33238.48791498657,28960.718866320916,18698.892489913258,1581.7893294632631,103238.67593301908,0.6456639621490414,0.09572544521938932,3.35013,1.2808295017620548,3.3501300000015863,1.2813460749465453,1.2817695271592435,2.614539557659908,20280.769404423285,2068.0629373357147,0.0003304573032752024,0.00010292584167414047,0.00022753146160106195,0.0007622599754535657,0.09572544521988025,0.09572544521986956,0.49428356131193246,3.979039320256561e-13,28960.718866320916,18698.892489913258,0.85,1.0456222041769658,0.6308997252301937,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431452475455292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.084894343745,1581.7893294632631,0.49428356131193246,5.7925200247417274
392.8,-26.61822005332529,4.633093621206791,35.13589235522946,25.91352491816508,5.380073784505825,-23.41787434386568,-37.62572229662908,2.179728075046245,-5.384596164897744,-5.384596164898073,40.42283444276171,39239.01647733828,25795.551199220023,65034.567676558305,69154.79062057503,123910.70555407144,79933.26307020313,50017.48892696635,33239.74904804087,28960.363734276376,18698.626235769367,1581.7776775031746,103237.45561048633,0.6456626859847893,0.09572420682308075,3.35013,1.2808307897439226,3.350129999997751,1.2813500622051806,1.2817733402740192,2.61453142183057,20280.787196220044,2068.064751594076,0.0003303203755003318,0.00010288430988429532,0.00022743606561603644,0.0007619403865022522,0.09572420682308075,0.0957242068230808,0.49428022797859916,3.410605131648481e-13,28960.363734276376,18698.626235769367,0.85,1.0455699317485299,0.6308512110687597,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431476367349627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15420.090375128202,1581.7776775031746,0.49428022797859916,5.792653215459843
393.0,-26.62231079434498,4.633017144327221,35.13571415929232,25.912816228251927,5.379691612761087,-23.42159489720116,-37.62940100915728,2.1789757156172853,-5.384802711106204,-5.384802711106583,40.422671097999,39236.716626031935,25795.886127742044,65032.60275377398,69153.67337319937,123909.78009015667,79933.38985281128,50016.433105644035,33241.06305240805,28960.22058921524,18698.515963579794,1581.7791579188274,103236.4965121946,0.6456620696647284,0.09572322611573811,3.35013,1.2808320898143575,3.350130000001612,1.2813538452892839,1.2817769493111977,2.614523702657372,20280.819363693223,2068.068031763469,0.0003301835768364294,0.0001028423430452923,0.00022734123379113708,0.000761622687560702,0.0957232261157381,0.09572322611573808,0.4942768946452658,3.979039320256561e-13,28960.22058921524,18698.515963579794,0.85,1.0455186604904092,0.6308023617663071,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315002524535565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,53.0,15420.096733449027,1581.7791579188274,0.4942768946452658,5.7927804495669335
393.20000000000005,-26.626399230479056,4.63294010270874,35.13553598978521,25.91208773609253,5.379301278537067,-23.42531419203641,-37.63307574028147,2.178216240094452,-5.385011342373957,-5.385011342374359,40.42250570497609,39234.41174260577,25796.22497108898,65030.63671369475,69152.51701229643,123908.81948064598,79933.47399970914,50015.36873001857,33242.33918854508,28960.077497260572,18698.39638442092,1581.7807462318272,103235.5334863419,0.6456611307821832,0.09572224067101158,3.35013,1.280833411864005,3.3501299999999743,1.281357661245986,1.2817805913963156,2.614515916455636,20280.84071357015,2068.070208845034,0.00033004690734571827,0.00010280043741357413,0.00022724646993214415,0.0007613052163137741,0.09572224067101158,0.09572224067101145,0.4942735613119325,3.979039320256561e-13,28960.077497260572,18698.39638442092,0.85,1.0454680087780976,0.6307538168618924,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315241248837591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15420.102179151727,1581.7807462318272,0.4942735613119325,5.792933594462244
393.40000000000003,-26.630485343065313,4.632862509512581,35.13535785285843,25.91136392382907,5.378914215218408,-23.42903106804992,-37.63674250859765,2.1774599402030166,-5.385217458524153,-5.385217458524524,40.42233986093282,39232.088193324365,25796.555917695547,65028.64411101991,69151.36547767151,123907.85087111886,79933.5632957172,50014.28601137005,33243.64142705239,28959.9294757518,18698.274656970098,1581.7819906974678,103234.56586043398,0.6456602276129918,0.09572125100816065,3.35013,1.2808346399525181,3.3501299999992264,1.2813614621775669,1.281784218616501,2.614508160957747,20280.863369887025,2068.0725191463985,0.00032991036754557003,0.00010275863830967457,0.00022715172923589545,0.0007609878226650504,0.09572125100816074,0.09572125100816058,0.49427022797859915,3.979039320256561e-13,28959.9294757518,18698.274656970098,0.85,1.0454165760456102,0.6307047589699669,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315479846096466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15420.10758199147,1581.7819906974678,0.49427022797859915,5.793085623342442
393.6,-26.634558501935828,4.632784665202117,35.13518055278614,25.910791998636,5.3787486576132215,-23.432666399830932,-37.64032936943693,2.176856555494403,-5.385353814902942,-5.385353814903315,40.42229348142624,39229.53486765794,25796.706586271484,65026.241453929426,69149.9793407101,123906.55038502414,79933.64900484653,50013.20453174739,33244.938303443494,28959.864458042564,18698.03566469552,1581.783348796509,103233.89267657489,0.6456534246486367,0.09572059336579794,3.35013,1.2808357268245891,3.3501299999996945,1.2813645504683253,1.281787133580778,2.614501859580525,20280.885116135658,2068.0747366466285,0.0003297743123398406,0.00010271776529647726,0.00022705654704336333,0.0007606689499463828,0.0957205933656102,0.09572059336726826,0.49426689464526585,3.979039320256561e-13,28959.864458042564,18698.03566469552,0.85,1.0453572484308278,0.6306512218691063,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315718315210935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15420.113021861762,1581.783348796509,0.49426689464526585,5.793237334576882
393.8,-26.63864005295641,4.632705714848777,35.13500211254596,25.909887172188633,5.378090166606083,-23.436454046157145,-37.64408180778844,2.1759041598068194,-5.385690483987503,-5.385690483987846,40.42202959890361,39227.526626938154,25797.370212004305,65024.896838942455,69149.13231297205,123906.27261562011,79933.78910091498,50012.18341488115,33246.228540037584,28959.77009064375,18698.1268772892,1581.7935597659732,103232.77555189753,0.6456586781857825,0.09571940959307919,3.35013,1.2808372999867426,3.350129999999763,1.2813692635415244,1.281791673569435,2.61449224304063,20280.92066151992,2068.078361267091,0.0003296380286104472,0.00010267502156727528,0.00022696300704317193,0.0007603555787855416,0.09571940959307929,0.09571940959307926,0.4942635613119325,3.410605131648481e-13,28959.77009064375,18698.1268772892,0.85,1.0453155366092102,0.6306068143015117,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431595603575383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15420.119940319564,1581.7935597659732,0.4942635613119325,5.793448752313271
394.0,-26.64271924754523,4.632626535840771,35.13482397420859,25.909220810886495,5.377771187224153,-23.44015788504211,-37.64773146305231,2.1752098247210907,-5.385822941752451,-5.385822941752856,40.42184082767459,39225.1701947865,25797.50740480359,65022.67759959009,69147.94496513523,123904.91390746163,79933.86319819132,50011.08842784287,33247.52752260939,28959.461537522795,18697.901033636004,1581.7840241330925,103231.6420348457,0.6456577588436553,0.09571826319185339,3.35013,1.2808384220255538,3.3501300000008083,1.281372775354955,1.2817950120683912,2.6144850775934234,20280.939461591825,2068.080278340904,0.0003295018753514871,0.00010263346439382028,0.00022686841095766682,0.0007600386696016083,0.09571826319185353,0.09571826319185334,0.49426022797859914,3.979039320256561e-13,28959.461537522795,18697.901033636004,0.85,1.0452632185225381,0.6305588935813887,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316194253515542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15420.123422145844,1581.7840241330925,0.49426022797859914,5.793551271940238
394.20000000000005,-26.646796150282977,4.632546729961263,35.13464600211184,25.90847387854012,5.377363213655416,-23.44386856162511,-37.65139718363059,2.174435624997564,-5.386048814778235,-5.386048814778624,40.42167969515614,39222.87834403742,25797.88352770521,65020.76187174262,69146.78599791198,123904.02370295156,79933.93493056923,50010.027276694665,33248.78628208285,28959.35417733436,18697.80025289997,1581.7880547883585,103230.7143218581,0.6456566723968655,0.09571731070010457,3.35013,1.280839712754823,3.3501300000001804,1.281376658616988,1.281798722301634,2.6144771542942364,20280.95766163816,2068.0821342291365,0.00032936585030103117,0.00010259173993123203,0.00022677411036979914,0.0007597227503731752,0.09571731070010471,0.09571731070010461,0.49425689464526584,3.979039320256561e-13,28959.35417733436,18697.80025289997,0.85,1.0452130764808873,0.6305103810268253,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316432341177265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15420.1288379787,1581.7880547883585,0.49425689464526584,5.7936912423411036
394.40000000000003,-26.650870889790813,4.632466560826747,35.13446844216295,25.90792461941021,5.377113701136567,-23.447609934112513,-37.655082427058346,2.173852745371912,-5.386213625856328,-5.386213625856704,40.421572841217184,39220.662656966335,25798.101480709887,65018.76413767622,69145.7590110948,123903.09623717499,79934.02797915033,50008.93162473098,33250.10706046594,28959.235745370323,18697.677417428193,1581.7885075439938,103229.88347883688,0.6456550712122079,0.09571647767139978,3.35013,1.280840783691965,3.350129999998296,1.2813796512260767,1.281801541746293,2.6144710482911586,20280.981270063483,2068.084541618543,0.0003292299490650564,0.00010254980904759506,0.00022668014001746138,0.0007594079374766979,0.0957164776714321,0.09571647767143185,0.4942535613119325,3.979039320256561e-13,28959.235745370323,18697.677417428193,0.85,1.0451607621158856,0.6304625782557984,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316670302496168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.133810314583,1581.7885075439938,0.4942535613119325,5.793844942579187
394.6,-26.654943191255867,4.632385539389012,35.13429033779762,25.9070091060363,5.376562076337872,-23.451282344097518,-37.658716121781595,2.172901229179505,-5.386493242218762,-5.386493242219099,40.4213584706827,39218.27707128926,25798.612862640886,65016.88993393014,69144.51618847264,123902.25808053558,79934.12924123662,50007.89012405335,33251.376796870296,28959.129029422056,18697.602513082173,1581.7952876521792,103228.85303492934,0.6456548639320498,0.09571540144896384,3.35013,1.2808422068459913,3.3501299999997056,1.281384359248908,1.2818060773387157,2.614461442282393,20281.006962431646,2068.0871615109795,0.0003290941807038934,0.0001025084801881711,0.00022658570051572232,0.0007590915528687368,0.09571540144896394,0.09571540144896377,0.4942502279785992,3.410605131648481e-13,28959.129029422056,18697.602513082173,0.85,1.0451110961141181,0.6304124448175477,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316908144967992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15420.138269352028,1581.7952876521792,0.4942502279785992,5.794025722743718
394.8,-26.659013181170373,4.632304177573122,35.134112390650024,25.906330451276176,5.376220351545009,-23.454980171761417,-37.66236853608859,2.172187342136071,-5.386653915449358,-5.386653915449745,40.42117954259038,39215.96552181919,25798.817089533884,65014.782611353075,69143.36399561776,123901.06481917496,79934.22774599063,50006.82927219217,33252.664970887185,28958.883734023322,18697.42077324165,1581.789958752513,103227.78647914469,0.6456540571442798,0.0957143187285713,3.35013,1.2808434651559217,3.3501300000007443,1.2813879610794487,1.2818095065383894,2.614454093339406,20281.031955205333,2068.089710064633,0.00032895854089239654,0.00010246695392137955,0.00022649158697101698,0.0007587762602592131,0.09571431872857131,0.09571431872857122,0.49424689464526583,3.979039320256561e-13,28958.883734023322,18697.42077324165,0.85,1.0450597029779667,0.6303647206700029,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317145852539874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15420.143638240406,1581.789958752513,0.49424689464526583,5.794152625515743
395.0,-26.66308088333933,4.6322222259982535,35.133934552829295,25.90558767495679,5.375818100088613,-23.45868199360594,-37.66602528104556,2.1714192103552152,-5.38687328659222,-5.386873286592598,40.42101601564063,39213.67775460978,25799.170944921443,65012.84869953123,69142.19993096769,123900.13246011811,79934.29322397364,50005.77104761565,33253.913529286656,28958.76158422898,18697.30873582216,1581.7930106653118,103226.84294989142,0.6456529116909738,0.09571335115857556,3.35013,1.280844703684561,3.3501299999992002,1.2813918151299368,1.2818131882035533,2.6144462298288422,20281.048568377224,2068.091404136706,0.0003288230287322162,0.00010242539398440571,0.0002263976347478105,0.0007584615080976824,0.09571335115857574,0.09571335115857543,0.4942435613119325,3.979039320256561e-13,28958.76158422898,18697.30873582216,0.85,1.0450096958683466,0.6303165340995062,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317383432582953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15420.148510989966,1581.7930106653118,0.4942435613119325,5.794297150104356
395.20000000000005,-26.667146277990618,4.632139764242279,35.13375673919668,25.90487804207953,5.375439053926777,-23.462379417304998,-37.669673818722345,2.170672193241085,-5.38707462549894,-5.3870746254994195,40.420849613450194,39211.37025898374,25799.477053584873,65010.847312568614,69141.06916898076,123899.15091559784,79934.39904758452,50004.70013758741,33255.2210111079,28958.604693032208,18697.183490842745,1581.7936236337264,103225.86756777816,0.6456520847270488,0.09571235453747896,3.35013,1.2808459169371051,3.3501300000005623,1.2813955706663056,1.2818167714854614,2.614438567364475,20281.075418102235,2068.0941420466966,0.00032868764477724844,0.00010238394284430865,0.0002263037019329398,0.0007581468209565996,0.09571235453747877,0.09571235453747928,0.4942402279785992,4.547473508864641e-13,28958.604693032208,18697.183490842745,0.85,1.044958199833745,0.6302677871869623,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317620886474796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15420.153175235027,1581.7936236337264,0.4942402279785992,5.794449284415949
395.40000000000003,-26.67120941619193,4.632056881771345,35.13357927788089,25.90432312516498,5.375217613125122,-23.466083112470617,-37.673319422733016,2.1700913090422183,-5.387255538639977,-5.387255538640393,40.42073020001644,39209.0613529035,25799.729482560226,65008.79083546373,69139.92882600102,123898.15040530248,79934.46657217272,50003.59909785744,33256.51941590587,28958.492096741233,18697.043122089883,1581.7951479674275,103225.01680322466,0.6456497479091429,0.09571149599566929,3.35013,1.280846954905428,3.3501299999981526,1.2813985527443252,1.2818195812158466,2.614432483028131,20281.092550541864,2068.0958890693423,0.0003285523872227591,0.00010234254051108094,0.00022620984671167815,0.0007578323937641944,0.09571149599573475,0.09571149599565032,0.4942368946452658,3.979039320256561e-13,28958.492096741233,18697.043122089883,0.85,1.0449052287364555,0.6302186626604267,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431785821304919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.15788200777,1581.7951479674275,0.4942368946452658,5.794599888661535
395.6,-26.67527015679302,4.631973317474153,35.133401845593006,25.903581885527842,5.374758021892913,-23.46982695373251,-37.67701234957201,2.169314818581383,-5.3874979750752345,-5.387497975075599,40.42059287658397,39206.92602672907,25800.138578315615,65007.06460504468,69138.96289469594,123897.55335493851,79934.56522607109,50002.5283572589,33257.818743124655,28958.45188192695,18697.01888653311,1581.8029666737225,103224.18607170272,0.6456498076197911,0.09571064225833169,3.35013,1.2808481945330277,3.3501300000002585,1.2814024449633425,1.2818233015532083,2.614424541772931,20281.11758115668,2068.098441481717,0.00032841726066180313,0.00010230061651108183,0.00022611664415072132,0.000757520153068656,0.0957106422584101,0.09571064225846385,0.4942335613119325,3.410605131648481e-13,28958.45188192695,18697.01888653311,0.85,1.0448563366456323,0.6301715874776694,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318095415275411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.162525933702,1581.8029666737225,0.4942335613119325,5.794773920944669
395.8,-26.679328677327803,4.631889158728264,35.13322386639158,25.902683205809467,5.374251712140072,-23.473464300495483,-37.68061806969342,2.1683873353077012,-5.387720646138746,-5.387720646139163,40.42035840801583,39204.49614221398,25800.495247533625,65004.99138974761,69137.62412392716,123896.33648158428,79934.6422274498,50001.51424573662,33259.03109079243,28958.2171101235,18696.842584155507,1581.8012389365183,103223.01981533207,0.6456489539067404,0.09570943682199051,3.35013,1.2808496753824876,3.350129999998079,1.2814070397085136,1.2818277248064702,2.614415167222795,20281.137118061786,2068.1004336916058,0.00032828225908182137,0.00010225969783352682,0.00022602256124829457,0.0007572049631147491,0.09570943682199043,0.09570943682199076,0.49423022797859917,3.979039320256561e-13,28958.2171101235,18696.842584155507,0.85,1.0448065973575256,0.6301226311972575,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318332484901093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15420.166100305505,1581.8012389365183,0.49423022797859917,5.794938921937645
396.0,-26.683384893421195,4.631804620812959,35.13304615135199,25.901990511361532,5.373897188040773,-23.477151008984094,-37.68425735235212,2.1676633036037,-5.38789353420907,-5.387893534209453,40.42018222214712,39202.19169801428,25800.722749182707,65002.914447196985,69136.46803085663,123895.18744941938,79934.72790297575,50000.4515701336,33260.30703649128,28957.99666938003,18696.672650437133,1581.7976199558332,103221.97740682296,0.6456480005817133,0.09570837652459391,3.35013,1.2808508743485438,3.3501299999993095,1.2814106872967201,1.281831200754329,2.61440772518253,20281.158855784517,2068.102650322436,0.0003281473851864325,0.00010221841361004964,0.00022592897157638285,0.0007568914255471874,0.09570837652459384,0.0957083765245939,0.4942268946452658,3.979039320256561e-13,28957.99666938003,18696.672650437133,0.85,1.0447554911572252,0.6300749034132687,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318569432278767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15420.17129862099,1581.7976199558332,0.4942268946452658,5.795055220102474
396.20000000000005,-26.687438845510027,4.631719656410167,35.13286887705192,25.901339027937524,5.373693987865516,-23.480719124786596,-37.68778127906842,2.1669742669639476,-5.388077874337341,-5.388077874337687,40.42006949485794,39199.49495638978,25800.978641675723,65000.47359806551,69134.94092562025,123893.82046096993,79934.83435155389,49999.38838172353,33261.60663314484,28957.900893673956,18696.429281507655,1581.800056644663,103221.15234244365,0.6456417317731761,0.09570754441304988,3.35013,1.2808520463900646,3.350130000000235,1.2814141717659209,1.2818345136904596,2.61440061598755,20281.185864077157,2068.105404401825,0.0003280126375273385,0.00010217845266302037,0.00022583418486431814,0.0007565738777394981,0.09570754441309284,0.09570754441310453,0.4942235613119325,3.410605131648481e-13,28957.900893673956,18696.429281507655,0.85,1.0446960476189564,0.6300193703637629,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318806252470597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.175704376306,1581.800056644663,0.4942235613119325,5.795200561735978
396.40000000000003,-26.691490507229215,4.631633836938024,35.13269118156954,25.90051753157752,5.373076896774745,-23.484529414056745,-37.69154405510051,2.1661158036023043,-5.388362933269548,-5.3883629332699154,40.41986918034459,39197.63733044688,25801.491683285443,64999.12901373232,69134.23539757189,123893.55369270661,79934.93904965618,49998.34098253118,33262.88674125,28957.82661184929,18696.51001162295,1581.8085372593355,103220.17372539066,0.6456461758070097,0.09570652188994601,3.35013,1.2808534464659167,3.3501299999980825,1.2814184445624588,1.2818386153742372,2.61439189845898,20281.212428236442,2068.108113192216,0.00032787801687752903,0.00010213579912203761,0.00022574221775549142,0.0007562657759692045,0.0957065218899459,0.09570652188994629,0.49422022797859916,3.410605131648481e-13,28957.82661184929,18696.51001162295,0.85,1.0446541916815655,0.629977305274569,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319042947825562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15420.182299786247,1581.8085372593355,0.49422022797859916,5.795377570032977
396.6,-26.695539833663556,4.631547774056284,35.13251353440214,25.899841740634315,5.372747925505157,-23.488207364734045,-37.69516685334963,2.165415456575633,-5.388505712950575,-5.388505712950926,40.41968257386842,39195.30204176476,25801.637729043567,64996.93977080833,69133.050069338,123892.22660824751,79935.00178753029,49997.25375995704,33264.16447508138,28957.538809865946,18696.292575280644,1581.800434811117,103219.06017125923,0.645645083929258,0.09570539397667556,3.35013,1.2808545311400668,3.3501300000015206,1.281421981187764,1.2818419808088835,2.614384682940063,20281.2283461838,2068.109736371116,0.0003277435246247817,0.00010209474786285602,0.00022564877676192567,0.0007559527364934301,0.09570539397667574,0.09570539397667546,0.4942168946452658,3.410605131648481e-13,28957.538809865946,18696.292575280644,0.85,1.04460238693807,0.6299297507538159,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319279516792436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,45.0,15420.183992784005,1581.800434811117,0.4942168946452658,5.795510673432049
396.8,-26.699576328233274,4.6314613659389225,35.13233666131756,25.899389117863052,5.372684335569877,-23.491832351561204,-37.69873649636281,2.1649403583973044,-5.388672564319847,-5.388672564320197,40.41961268691729,39192.82965647856,25801.844870417237,64994.674526895804,69131.72278046906,123891.05295056407,79935.05773555023,49996.16460987397,33265.436806306956,28957.48529967777,18696.093842096892,1581.8038425348002,103218.35014772406,0.6456394140794034,0.09570468896373205,3.35013,1.280855427891947,3.3501300000009966,1.2814244684515224,1.2818442971481487,2.6143796083809048,20281.242541399202,2068.111183880245,0.000327609509094656,0.00010205431383319018,0.0002255551952614658,0.0007556392263012944,0.09570468896338342,0.09570468896662179,0.49421356131193245,3.410605131648481e-13,28957.48529967777,18696.093842096892,0.85,1.0445455199964722,0.6298776773890681,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319515956736666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15420.18836457748,1581.8038425348002,0.49421356131193245,5.795650527179446
397.0,-26.703621155831627,4.631373837144017,35.13215896962333,25.89831305611881,5.371878253054952,-23.495568841651266,-37.70244314856825,2.163825938874596,-5.3890212218628335,-5.389021221863178,40.41938062926399,39190.80320742723,25802.51727694353,64993.32048437076,69130.79631418263,123890.77740481438,79935.16703146469,49995.17392470928,33266.659007506016,28957.463813688213,18696.17923889505,1581.8178626856366,103217.34993393891,0.6456428421765774,0.09570362640209411,3.35013,1.2808571510622278,3.3501300000012084,1.281429931861391,1.2818495903178102,2.614368461905395,20281.270272122274,2068.1140116270362,0.00032747526749033536,0.00010201234352951118,0.0002254629239608242,0.000755330105448876,0.09570362640209404,0.09570362640209408,0.4942102279785991,3.410605131648481e-13,28957.463813688213,18696.17923889505,0.85,1.044503603066194,0.6298329559429064,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319751654722905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15420.193680487573,1581.8178626856366,0.4942102279785991,5.795848701863279
397.20000000000005,-26.707663515872433,4.6312863862238,35.13198159788288,25.89777137562635,5.37173066845748,-23.499192457201573,-37.70600510817019,2.1632596097991548,-5.389090527224539,-5.3890905272249325,40.41921410732273,39188.28319681012,25802.470552130486,64990.75374894061,69129.45187051626,123889.00982251104,79935.23019237175,49994.06151870782,33267.96519295991,28957.087399864293,18695.834835320577,1581.8021473073975,103216.20830421368,0.6456393413174626,0.09570248833738038,3.35013,1.2808579994598404,3.350130000000793,1.2814328439760723,1.2818523315253947,2.614362520633626,20281.286297402185,2068.1156457508105,0.00032734115835936754,0.00010197202659876699,0.00022536913176060053,0.0007550158893851407,0.0957024883374404,0.09570248833743636,0.49420689464526574,3.979039320256561e-13,28957.087399864293,18695.834835320577,0.85,1.044446746782426,0.629783046600901,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319987846594657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.196132658748,1581.8021473073975,0.49420689464526574,5.795965662275109
397.40000000000003,-26.71170372954892,4.63119806424776,35.13180416396689,25.896918691601627,5.371156417022483,-23.502916658779093,-37.70968731315804,2.162369346252651,-5.389381813663931,-5.389381813664355,40.41903249600266,39186.18928393885,25802.993185623698,64989.182469562555,69128.49705873689,123888.54483796013,79935.33699565215,49993.029220854216,33269.23086088659,28957.054593599543,18695.856787763103,1581.8127652865412,103215.29734207952,0.645640830883936,0.09570153613699194,3.35013,1.280859463824891,3.350130000000051,1.281437263598537,1.2818565808892508,2.614353503808803,20281.313395690413,2068.1184090071956,0.00032720717094195844,0.0001019303641134136,0.00022527680682854484,0.0007547065888605129,0.09570153613699198,0.09570153613699191,0.49420356131193244,3.979039320256561e-13,28957.054593599543,18695.856787763103,0.85,1.0444008025691534,0.6297369190163313,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320223901683669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,70.0,15420.201359950006,1581.8127652865412,0.49420356131193244,5.796115298030769
397.6,-26.715741633221217,4.6311094626894,35.13162672504207,25.89623877955603,5.370818857583648,-23.506585185548523,-37.7133047330193,2.161662409910956,-5.389535560617446,-5.389535560617831,40.418849622607645,39183.879277316,25803.160935016123,64987.040212332126,69127.32694190978,123887.27910065115,79935.40822256794,49991.96055797426,33270.4974051041,28956.79122372524,18695.655690575728,1581.8062910698982,103214.20953218303,0.6456397584293722,0.09570043267942893,3.35013,1.2808606094913557,3.3501300000014376,1.2814408296892534,1.2818599766037946,2.6143462283876184,20281.33146749014,2068.1202518179134,0.0003270733105641414,0.00010188944995430659,0.0002251838606098348,0.0007543952069448259,0.09570043267942896,0.09570043267942882,0.49420022797859914,3.979039320256561e-13,28956.79122372524,18695.655690575728,0.85,1.0443495393148823,0.6296896448604458,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320459838734143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15420.20405959338,1581.8062910698982,0.49420022797859914,5.796257288201845
397.8,-26.719777263751233,4.631020305377388,35.131449418748815,25.895505432877712,5.370420325137576,-23.510257764268736,-37.71693032523615,2.160900825655086,-5.389754213926096,-5.389754213926426,40.41868630851255,39181.606130095635,25803.49438720732,64985.100517302955,69126.18212095079,123886.34473524544,79935.48344504657,49990.90745419141,33271.75110095018,28956.66822708733,18695.543040788292,1581.8092695304595,103213.26582865919,0.6456386105670702,0.0956994651361302,3.35013,1.2808617881266402,3.350129999999494,1.2814446499001815,1.281863626681786,2.614338434563646,20281.350553050055,2068.1221980034015,0.00032693957590080767,0.0001018484585854738,0.00022509111731533387,0.0007540845048516195,0.0956994651361301,0.09569946513613013,0.49419689464526584,3.410605131648481e-13,28956.66822708733,18695.543040788292,0.85,1.0442993927699429,0.6296416742252369,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320695648178408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15420.207934358623,1581.8092695304595,0.49419689464526584,5.796398545739121
398.0,-26.72381060331919,4.630930663540313,35.1312721186709,25.894775404036068,5.37003352628432,-23.51392710709167,-37.7205478149466,2.160150030056793,-5.389956754806917,-5.389956754807247,40.41851663403446,39179.313775038994,25803.785102244965,64983.09887728396,69125.0090997251,123885.30208028844,79935.53365161255,49989.83832692644,33272.99480520679,28956.50787831838,18695.401524060882,1581.8097913581782,103212.28154434734,0.6456372986211968,0.09569845873965079,3.35013,1.280862969509326,3.3501300000013536,1.281448419655986,1.2818672264488726,2.6143307437215197,20281.363291535155,2068.12349696738,0.0003268059674398517,0.00010180757400769407,0.00022499839343215764,0.0007537738677888743,0.09569845873963184,0.09569845873965037,0.4941935613119325,3.410605131648481e-13,28956.50787831838,18695.401524060882,0.85,1.0442490470759906,0.6295938756619928,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432093133215726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15420.21152482368,1581.8097913581782,0.4941935613119325,5.796549492196302
