time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
398.20000000000005,-26.727841656431185,4.630840532485935,35.131094876069895,25.894065421912842,5.369652596388308,-23.517593804667438,-37.72416488556189,2.1594047446245956,-5.3901608782425114,-5.390160878242826,40.41835046832424,39177.02871823091,25804.07863262656,64981.10735085747,69123.88390432195,123884.3185356658,79935.63289428226,49988.777708191396,33274.28354010096,28956.355998717314,18695.27569379892,1581.8107653385496,103211.31047273884,0.6456363395527762,0.09569746597829804,3.35013,1.280864154738374,3.35013000000012,1.2814521635255391,1.281870800481651,2.6143231057358407,20281.388471533915,2068.126064612678,0.00032667248492923405,0.00010176670932489963,0.0002249057756043344,0.0007534635860253488,0.09569746597829809,0.0956974659782979,0.49419022797859913,3.410605131648481e-13,28956.355998717314,18695.27569379892,0.85,1.0441979679531255,0.6295456548183638,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432116688961816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15420.215156755876,1581.8107653385496,0.49419022797859913,5.796697164198389
398.40000000000003,-26.731870432291558,4.630749905307563,35.13091767228993,25.89334569582718,5.369266905310585,-23.52125892842251,-37.7277817466296,2.158655401441516,-5.390367107128384,-5.390367107128757,40.418183723044784,39174.7514666405,25804.376307023525,64979.12777366402,69122.74174730087,123883.3247053807,79935.71280816525,49987.722527504666,33275.544756289535,28956.206651056305,18695.147147622152,1581.8119571469929,103210.34019678045,0.6456352302258543,0.09569647349991743,3.35013,1.2808653591992334,3.350130000001288,1.2814559260442167,1.281874393329531,2.6143154297484625,20281.408747403966,2068.1281321760202,0.0003265391279617712,0.00010172586216059058,0.00022481326580118063,0.0007531536661585093,0.09569647349991739,0.09569647349991722,0.4941868946452658,3.979039320256561e-13,28956.206651056305,18695.147147622152,0.85,1.0441475019453474,0.6294978139088064,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321402320812406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15420.218676500954,1581.8119571469929,0.4941868946452658,5.796846498270126
398.6,-26.735896938599016,4.630658786806826,35.13074049818795,25.892615841608517,5.368878174990577,-23.524922313078893,-37.73139825845135,2.1579035494704386,-5.390572708509978,-5.390572708510368,40.418015199996624,39172.48190795645,25804.671100441778,64977.15300839822,69121.57590873599,123882.30031039161,79935.767255896,49986.67325511646,33276.77111197727,28956.05330121385,18695.010483572332,1581.8129413663423,103209.36345117341,0.6456339297727646,0.09569547430756833,3.35013,1.2808665576158091,3.350129999999102,1.2814597000032037,1.2818779977808807,2.6143077304667672,20281.422561963744,2068.129540869078,0.00032640589618065317,0.00010168503408381264,0.00022472086209684053,0.0007528441017364884,0.09569547430756824,0.09569547430756838,0.4941835613119325,3.979039320256561e-13,28956.05330121385,18695.010483572332,0.85,1.0440977670720244,0.6294504913978047,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432163762626573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15420.222079874948,1581.8129413663423,0.4941835613119325,5.796995449920978
398.8,-26.7399211695676,4.630567185677145,35.13056336652046,25.891895801201485,5.368493816314957,-23.528583212224962,-37.73501061424611,2.1571558589723168,-5.390776766869635,-5.3907767668700215,40.417847386749855,39170.206573627824,25804.960677808955,64975.16725143678,69120.42831524218,123881.28756251947,79935.8406584349,49985.618916820444,33278.02415734939,28955.898569468336,18694.876890209318,1581.8137867390972,103208.38704048377,0.645632766165356,0.09569447588700442,3.35013,1.2808677351521327,3.3501300000019527,1.2814634543546606,1.2818815827778418,2.6143000712315367,20281.441185765823,2068.131439968371,0.00032627278967551135,0.00010164426803724971,0.00022462852163826166,0.0007525347491959896,0.09569447588700428,0.09569447588700447,0.4941802279785992,3.979039320256561e-13,28955.898569468336,18694.876890209318,0.85,1.0440474327265539,0.6294028217628113,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321872806416007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15420.225369683467,1581.8137867390972,0.4941802279785992,5.797143419063563
399.0,-26.743943119600264,4.630475100972839,35.13038628107694,25.89118075501176,5.368110730225745,-23.53224193077666,-37.73861884893847,2.156409541402131,-5.390981529156363,-5.3909815291567735,40.41768054177003,39167.92563761435,25805.250822583752,64973.176460198105,69119.29334892098,123880.29078979575,79935.92635211376,49984.55864080711,33279.29745700739,28955.746618291007,18694.747534277347,1581.8147898950197,103207.41461420068,0.6456316868882978,0.09569348151835279,3.35013,1.280868890709244,3.350130000000429,1.28146720207791,1.2818851613040863,2.6142924255632414,20281.46292809434,2068.1336570688604,0.0003261398085295444,0.00010160356356976189,0.0002245362449597825,0.0007522256103271161,0.09569348151835284,0.09569348151835297,0.4941768946452658,3.979039320256561e-13,28955.746618291007,18694.747534277347,0.85,1.0439966328550652,0.6293548308606473,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322107860913516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15420.228622200666,1581.8147898950197,0.4941768946452658,5.797291649877262
399.20000000000005,-26.747952301706576,4.630382763018082,35.130209847139355,25.89071475612002,5.368060468934013,-23.535812934430464,-37.74212737390769,2.1559211016600783,-5.391132876926633,-5.391132876927007,40.41760444562682,39165.34558610176,25805.402772858608,64970.748358960365,69117.87616250479,123878.93594435466,79935.98224708167,49983.451670685914,33280.58952932862,28955.657008991264,18694.499669427812,1581.81582692835,103206.66527397887,0.6456251247769245,0.09569273884424294,3.35013,1.2808696913020685,3.3501299999990835,1.28146974850187,1.2818875387430246,2.6142872306712994,20281.477109849297,2068.1351032054063,0.00032600729918625564,0.00010156399836654847,0.00022444330081970718,0.0007519142353751257,0.09569273884400932,0.09569273884675061,0.4941735613119325,3.979039320256561e-13,28955.657008991264,18694.499669427812,0.85,1.0439374475926468,0.6293012153614856,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322342789419527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15420.231836865423,1581.81582692835,0.4941735613119325,5.797440272132778
399.40000000000003,-26.751969750136283,4.630289323933969,35.130032640163535,25.889674701634817,5.367258181735007,-23.539552461162277,-37.745834061037726,2.1548408927610145,-5.391482889839324,-5.391482889839729,40.41737457332654,39163.42403783744,25806.06345046727,64969.48748830471,69117.05848038201,123878.76333099564,79936.09791546651,49982.463472921925,33281.816047271765,28955.641400146375,18694.61318952487,1581.8301747197447,103205.6737932596,0.6456293932908826,0.09569168523317038,3.35013,1.2808714001858608,3.350129999998972,1.2814750499264906,1.2818926717933423,2.6142764154418563,20281.506457405096,2068.138095823252,0.0003258745663322905,0.00010152221397412514,0.00022435235235816536,0.0007516095462056605,0.09569168523317033,0.09569168523317037,0.49417022797859916,3.979039320256561e-13,28955.641400146375,18694.61318952487,0.85,1.0438968774261825,0.629258097037865,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322576979332162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15420.236928773811,1581.8301747197447,0.49417022797859916,5.797634226530965
399.6,-26.75598486961326,4.630195895912107,35.12985549834563,25.889038061164342,5.3669767970634465,-23.54319485908873,-37.749420921877004,2.154186786538905,-5.3915737402494415,-5.391573740249841,40.41717091708105,39161.095085553854,25806.05681311702,64967.15189867087,69115.84506574027,123877.14084213407,79936.13712795323,49981.38714776683,33283.05553354045,28955.238963276788,18694.316866178186,1581.8144058176392,103204.44055769425,0.6456281327841129,0.09569044393265765,3.35013,1.2808723639743405,3.3501300000004344,1.281478367717923,1.2818958207251745,2.614269646990581,20281.516406455943,2068.1391103440974,0.00032574196011923097,0.00010148179546673941,0.00022426016465249156,0.0007513007054072516,0.0956904439326578,0.0956904439326575,0.49416689464526586,3.979039320256561e-13,28955.238963276788,18694.316866178186,0.85,1.0438453113780806,0.6292122141546871,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43228116593216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15420.237933882745,1581.8144058176392,0.49416689464526586,5.797751165143784
399.8,-26.759997726835323,4.630101868685339,35.12967860219448,25.888285820279293,5.366561978067414,-23.546848566000975,-37.75302451159803,2.153412817233065,-5.391807388036909,-5.3918073880373685,40.41701065336285,39158.83283264235,25806.416336060975,64965.249168703325,69114.69177266766,123876.25405253982,79936.19075757996,49980.33181755464,33284.287711139244,28955.145943811185,18694.216909487583,1581.8194605106462,103203.52547999023,0.6456267547663059,0.09568950283782804,3.35013,1.2808735623909158,3.350130000000161,1.2814822432075874,1.2818995276953027,2.6142617408529416,20281.530013445135,2068.1404978708465,0.000325609478242141,0.00010144120341936892,0.00022416827482277208,0.0007509928625320135,0.09568950283782805,0.09568950283782815,0.4941635613119325,4.547473508864641e-13,28955.145943811185,18694.216909487583,0.85,1.0437956349163549,0.629164350204972,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432304621047932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15420.241215955466,1581.8194605106462,0.4941635613119325,5.79788109864164
400.0,-26.764008314278517,4.63000740497056,35.129501699252124,25.887574755493574,5.366185893528404,-23.550496355600256,-37.756623421423114,2.1526739348501627,-5.39200355769583,-5.392003557696211,40.41684049865194,39156.563046818716,25806.678228866935,64963.24127568565,69113.54660199276,123875.19903946093,79936.26479595607,49979.281240782206,33285.537283526515,28954.974208601245,18694.072003485046,1581.8191593942747,103202.53169424985,0.6456255795224249,0.09568848805520527,3.35013,1.280874732234515,3.350130000000301,1.2814859551392705,1.2819030712127175,2.614254168424274,20281.54879857279,2068.1424134207696,0.00032547712084849084,0.00010140067905774565,0.00022407644179074518,0.0007506852099364292,0.09568848805520522,0.0956884880552053,0.49416022797859915,3.979039320256561e-13,28954.974208601245,18694.072003485046,0.85,1.043745298974644,0.6291169868000085,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432328063668974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15420.244043330895,1581.8191593942747,0.49416022797859915,5.798032639367741
400.20000000000005,-26.768006272131935,4.629912685998043,35.129325449232475,25.887292494904273,5.366115950160081,-23.55425634460709,-37.76029881611464,2.1523660231331716,-5.392157754199104,-5.3921577541994825,40.41676224987892,39154.60596468322,25806.83138350863,64961.43734819185,69112.81470173421,123874.53182884151,79936.3317029996,49978.122967625735,33286.89859485984,28954.88574359867,18694.015357817618,1581.8203909413155,103201.77905841407,0.6456255957407976,0.09568774111554712,3.35013,1.2808753064414482,3.350129999998305,1.2814876600297747,1.2819046076322702,2.614250690421913,20281.565774328057,2068.1441444660572,0.00032534522954016877,0.00010135930889812084,0.00022398592064204793,0.000750381952320544,0.09568774111538648,0.09568774111753485,0.49415689464526585,3.979039320256561e-13,28954.88574359867,18694.015357817618,0.85,1.0436949717724093,0.6290726781187412,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323514937501607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.246844340581,1581.8203909413155,0.49415689464526585,5.798179140067094
400.40000000000003,-26.772012354481515,4.629816901399077,35.12914842425179,25.88605302097278,5.365330015359729,-23.557786883002194,-37.76381268454713,2.1511045438804515,-5.392501840107286,-5.3925018401077045,40.41653044654575,39152.057956664445,25807.47075937996,64959.528716044406,69111.2704153857,123873.59824560581,79936.38634627007,49977.17388754898,33288.01384302343,28954.857070840157,18693.91812617811,1581.8338650265896,103200.77397514488,0.6456228770337937,0.09568667463054255,3.35013,1.2808770719217133,3.3501299999997904,1.281493804102327,1.2819105843969192,2.6142381564979407,20281.57963850046,2068.145558218195,0.00032521311954664003,0.00010131977145377499,0.00022389334809286504,0.0007500718222463499,0.09568667463054241,0.09568667463054267,0.4941535613119325,3.979039320256561e-13,28954.857070840157,18693.91812617811,0.85,1.0436460876931646,0.6290207598368339,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432374850764927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15420.247993139783,1581.8338650265896,0.4941535613119325,5.798371550263849
400.6,-26.77601611917984,4.629721126023685,35.12897149516975,25.88543143300342,5.365051996466293,-23.56141872265419,-37.76739032529292,2.150454599940637,-5.392595466300463,-5.392595466300865,40.41632987702858,39149.74030615744,25807.465225235715,64957.20553139315,69110.09641118054,123872.02602192003,79936.46229609456,49976.10619107137,33289.284561136876,28954.464385503772,18693.635130586725,1581.8186645241472,103199.55412908352,0.6456218592648464,0.09568544683814895,3.35013,1.2808781500020996,3.350130000001568,1.2814971013280063,1.2819137135487368,2.6142314301985423,20281.598908603657,2068.1475232218604,0.0003250811353128154,0.00010127953109149946,0.00022380160422131592,0.0007497644683499571,0.09568544683814897,0.09568544683814889,0.4941502279785992,3.979039320256561e-13,28954.464385503772,18693.635130586725,0.85,1.0435940416615754,0.6289746515705396,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432398255962387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15420.252255335217,1581.8186645241472,0.4941502279785992,5.7984870544008995
400.8,-26.78001763268548,4.6296247653609415,35.12879481496731,25.884698889590823,5.3646445443807735,-23.565061481061843,-37.77098459014667,2.1496883927571244,-5.392828204598231,-5.392828204598644,40.416171822895635,39147.48911173627,25807.816397645933,64955.305509382204,69108.98462596776,123871.17455337665,79936.55611202883,49975.06059779733,33290.55057136833,28954.37352976296,18693.54450655185,1581.823768301586,103198.64498951053,0.6456207552664286,0.09568451231250108,3.35013,1.2808793583093214,3.3501300000013163,1.281500939512201,1.2819173839922249,2.614223600394094,20281.62271172298,2068.14995046453,0.00032494927454672503,0.00010123911861258188,0.00022371015593414316,0.000749458104699651,0.09568451231250107,0.09568451231250119,0.49414689464526584,3.979039320256561e-13,28954.37352976296,18693.54450655185,0.85,1.0435438141726587,0.6289266101141373,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324216483367869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15420.255122829694,1581.823768301586,0.49414689464526584,5.798618064018442
401.0,-26.784017097378495,4.6295280893172235,35.128618434349086,25.884054181538545,5.364441059145398,-23.56859640628197,-37.77447257945312,2.1490203680804565,-5.3929983674707955,-5.392998367471186,40.41604849408761,39144.87655273234,25808.00562623015,64952.88217896249,69107.48181732888,123869.72398505724,79936.61517467813,49974.00991018793,33291.78362721133,28954.236541498205,18693.27997847614,1581.82367664236,103197.76827590217,0.6456146737519496,0.0956836290775714,3.35013,1.2808803704520684,3.350130000001054,1.2815043204423056,1.2819205971816414,2.6142167034159645,20281.637697186798,2068.151478556571,0.00032481753048329903,0.00010119991529575773,0.0002236176151875413,0.0007491480811682378,0.09568362907765002,0.09568362907774676,0.4941435613119325,3.979039320256561e-13,28954.236541498205,18693.27997847614,0.85,1.043486507296633,0.6288735640710101,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324450282752388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.257538033184,1581.82367664236,0.4941435613119325,5.798770243520244
401.20000000000005,-26.788014116677864,4.629430625900528,35.12844169435664,25.883232231158786,5.363838572206657,-23.572340214453714,-37.77816823041064,2.148164669982511,-5.393279296435878,-5.393279296436269,40.41584938064865,39142.994908151144,25808.478050017253,64951.47295816839,69106.72585605065,123869.36128610965,79936.70935956432,49972.97841166492,33293.03438655489,28954.157380041757,18693.33383308821,1581.8317346133515,103196.78839500752,0.6456182988759195,0.09568260635765724,3.35013,1.2808817683300004,3.3501299999985896,1.2815085747380897,1.2819246841856085,2.6142080248543698,20281.661593917153,2068.1539153449094,0.0003246859160865174,0.00010115839326324632,0.00022352752282327112,0.0007488462600359253,0.09568260635765714,0.09568260635765727,0.4941402279785992,3.979039320256561e-13,28954.157380041757,18693.33383308821,0.85,1.0434442280016707,0.6288314990164139,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324683969590972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15420.261962481309,1581.8317346133515,0.4941402279785992,5.798939717168504
401.40000000000003,-26.7920088249049,4.629332959722735,35.128264997229024,25.882550712581747,5.363506311689103,-23.575969326400017,-37.78173776865003,2.147466813184232,-5.393424207918031,-5.393424207918405,40.41566156444102,39140.68383359278,25808.599706675934,64949.28354026872,69105.53281074089,123868.00362445334,79936.74496131236,49971.89598416437,33294.27664127555,28953.871107036528,18693.10816677946,1581.8238057390108,103195.67377599422,0.6456168882452668,0.09568147677150773,3.35013,1.280882723876275,3.3501300000009917,1.2815120940496822,1.2819280361260854,2.6142008456692105,20281.670626845975,2068.1548364473065,0.00032455442682913276,0.00010111830309637087,0.0002234361237327619,0.0007485400612008376,0.09568147677150758,0.09568147677150768,0.49413689464526583,3.979039320256561e-13,28953.871107036528,18693.10816677946,0.85,1.0433930307915047,0.6287847148777872,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324917520700011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15420.262110508047,1581.8238057390108,0.49413689464526583,5.799071187882718
401.6,-26.79600128521467,4.629234778888057,35.12808845596045,25.881821556855016,5.363109640567385,-23.579602856793237,-37.78532298803327,2.1467112121459277,-5.393642308803578,-5.393642308803996,40.41549764407685,39138.43591476925,25808.908500807032,64947.344415576285,69104.39619087773,123867.05086377486,79936.81453891072,49970.85426280225,33295.511417898306,28953.746172090105,18692.990525129495,1581.8266711543838,103194.72750501044,0.6456156109826147,0.09568050667113705,3.35013,1.2808838948188348,3.3501299999999015,1.2815158819274184,1.2819316568764971,2.6141931186692404,20281.688280178416,2068.156636586237,0.00032442306053180847,0.00010107805158576157,0.0002233450089460469,0.0007482348148204201,0.095680506671137,0.09568050667113714,0.4941335613119325,3.979039320256561e-13,28953.746172090105,18692.990525129495,0.85,1.0433432771738278,0.6287373927020764,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325150943915803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15420.26466180454,1581.8266711543838,0.4941335613119325,5.799208202870256
401.8,-26.799991478282223,4.629136158243995,35.127911923012235,25.881095649115764,5.362725255440617,-23.583233117413208,-37.78890013983471,2.1459668945715897,-5.393843409303997,-5.393843409304355,40.415326987299444,39136.168676284906,25809.172386437003,64945.34106272191,69103.22921601658,123865.98338974599,79936.85713979442,49969.79660006257,33296.733933035386,28953.581787292405,18692.842302995534,1581.8269425157625,103193.7383436563,0.6456141571817459,0.09567949549832855,3.35013,1.2808850174071265,3.350129999999984,1.281519617046511,1.2819352250084315,2.6141854993378626,20281.69908893841,2068.1577387730176,0.0003242918177307687,0.00010103790540214735,0.00022325391232862137,0.0007479296293094843,0.09567949549832856,0.09567949549832865,0.4941302279785992,3.410605131648481e-13,28953.581787292405,18692.842302995534,0.85,1.0432933602216905,0.6286902841121659,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432538424291695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15420.266779970843,1581.8269425157625,0.4941302279785992,5.799357074712661
402.0,-26.803979411512177,4.629037089420483,35.12773544396926,25.880379904434108,5.362342798663519,-23.586861150847337,-37.79247697731478,2.14522453799864,-5.3940469082906475,-5.394046908291038,40.41515876338559,39133.90883743411,25809.441294107164,64943.35013154127,69102.09002237866,123864.95675181321,79936.92741381448,49968.74622886976,33297.97909438303,28953.425435327386,18692.704927907158,1581.8276882331559,103192.75997770698,0.6456128988834372,0.09567849516958864,3.35013,1.2808861086750403,3.350129999999425,1.281523342803656,1.2819387839322343,2.614177899148325,20281.716918968013,2068.159556930044,0.00032416069808272833,0.00010099777747432728,0.00022316292060840104,0.0007476247952178226,0.0956784951695887,0.09567849516958866,0.4941268946452658,3.979039320256561e-13,28953.425435327386,18692.704927907158,0.85,1.043243130370594,0.628642986179643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325617416562593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15420.26894025039,1581.8276882331559,0.4941268946452658,5.799502483539124
402.20000000000005,-26.80796507941838,4.628937571130788,35.12755900570216,25.879659235384338,5.361958144626657,-23.590487364780657,-37.79604969369245,2.144480429988886,-5.394251156564849,-5.394251156565251,40.41499009568942,39131.64351365555,25809.7109738173,64941.354487472854,69100.94157364426,123863.92213617137,79936.98693314698,49967.68887315818,33299.22006665423,28953.2695887098,18692.565436960045,1581.8284940864569,103191.7811378903,0.6456115562246941,0.09567749413703003,3.35013,1.28088722796645,3.3501300000020824,1.2815270764803528,1.2819423509351138,2.6141702828479887,20281.732020302177,2068.161096837572,0.0003240297016684814,0.00010095771047761381,0.0002230719911908676,0.0007473201698482612,0.09567749413702986,0.09567749413703022,0.4941235613119325,3.979039320256561e-13,28953.2695887098,18692.565436960045,0.85,1.0431928883004462,0.6285956389903796,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325850465273786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15420.270987588447,1581.8284940864569,0.4941235613119325,5.799649015339633
402.40000000000003,-26.811948489567882,4.6288376066276085,35.12738260430805,25.87893350226807,5.3615719600493605,-23.594111699342765,-37.799622130673356,2.1437351698242115,-5.394455093141914,-5.394455093142292,40.41482051964544,39129.38575631913,25809.978701907494,64939.36445822662,69099.78126818093,123862.87168206768,79937.03332327503,49966.637811413224,33300.43945762423,28953.11171197925,18692.421736092758,1581.8291949536326,103190.79900617884,0.6456101134151613,0.09567648968696447,3.35013,1.280888365940191,3.3501300000007728,1.281530815287713,1.2819459232268302,2.6141626561261204,20281.743790474928,2068.1622970611706,0.0003238988281398658,0.00010091766129630325,0.00022298116684356254,0.0007470158964776242,0.09567648968696452,0.09567648968696449,0.49412022797859917,3.979039320256561e-13,28953.11171197925,18692.421736092758,0.85,1.0431431338158672,0.6285486533887052,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326083388718296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15420.272998258006,1581.8291949536326,0.49412022797859917,5.799795231544707
402.6,-26.815929649312338,4.628737201317627,35.12720624610275,25.87821262367072,5.361187993950664,-23.597733786193075,-37.8031941834837,2.1429921308314177,-5.394658210716557,-5.3946582107169565,40.41465125652191,39127.13535183137,25810.243185989053,64937.37853782042,69098.62989969045,123861.82608107192,79937.08864317703,49965.594095318156,33301.66060873208,28952.95299539243,18692.279309502865,1581.8298174354318,103189.81685007052,0.6456087333294657,0.09567548543204586,3.35013,1.2808894681977105,3.3501300000009233,1.2815345435231296,1.2819494850992552,2.61415505101407,20281.7578263233,2068.1637283193854,0.0003237680771562896,0.00010087763109596371,0.00022289044606032589,0.0007467119700600795,0.09567548543204579,0.09567548543204582,0.4941168946452658,3.979039320256561e-13,28952.95299539243,18692.279309502865,0.85,1.0430934316090297,0.6285017782077938,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326316187326724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15420.274895434268,1581.8298174354318,0.4941168946452658,5.799940899366965
402.8,-26.819898210684496,4.628636583799503,35.12703053855311,25.877814168948703,5.361132301576873,-23.60133359794858,-37.806725095119305,2.1425676882093847,-5.394808274791899,-5.394808274792272,40.41457265069176,39124.78871382939,25810.37051087382,64935.15922470321,69097.45895005985,123860.68652333022,79937.15698266492,49964.48674430754,33302.9669315082,28952.857062396542,18692.091651993484,1581.830511591215,103189.05790669334,0.6456043910177846,0.09567473290233021,3.35013,1.2808902193373068,3.3501300000031886,1.2815367877015342,1.2819515630256133,2.614150473205327,20281.7751655205,2068.165496425436,0.0003236377882822216,0.00010083807636014972,0.0002227997119220719,0.0007464079989014907,0.09567473290219712,0.09567473290426388,0.4941135613119325,3.979039320256561e-13,28952.857062396542,18692.091651993484,0.85,1.0430375033034787,0.628451865285085,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326548861517137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.276681225514,1581.830511591215,0.4941135613119325,5.800086629614379
403.0,-26.82387491581951,4.628534914996608,35.1268540648068,25.87670471929016,5.360337976427681,-23.604970818919845,-37.81033322503788,2.14143387952802,-5.395154903153127,-5.395154903153525,40.41434131244673,39122.680744154284,25811.001281736593,64933.68202589088,69096.38091571984,123860.21557128706,79937.21966606514,49963.5194944996,33304.11130173949,28952.83337383063,18692.12268829623,1581.844334220778,103188.0575506693,0.6456059911977848,0.09567367078943091,3.35013,1.280891851843334,3.3501300000000183,1.28154233458484,1.2819569444441747,2.6141391584112483,20281.791069646657,2068.1671181949655,0.0003235072804503506,0.00010079767139431249,0.0002227096090560381,0.0007461061425869049,0.09567367078943087,0.09567367078943098,0.49411022797859916,3.979039320256561e-13,28952.83337383063,18692.12268829623,0.85,1.042995000224788,0.6284066933902425,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326780806475594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15420.2791721432,1581.844334220778,0.49411022797859916,5.8002776448385776
403.20000000000005,-26.827849296014023,4.628433291605737,35.12667766696001,25.876072409469657,5.360057996883714,-23.608576402559258,-37.813876395206876,2.140785103428973,-5.395245945101692,-5.395245945102081,40.414137503005584,39120.3558014553,25810.97403452263,64931.32983597793,69095.17760777811,123858.58265303241,79937.25580013182,49962.43399380913,33305.35756258077,28952.431010731678,18691.823491255036,1581.8285762359849,103186.82418334151,0.6456046293427524,0.09567242932086113,3.35013,1.2808927755197508,3.3501299999981393,1.2815456233084137,1.2819600671310922,2.614132449964105,20281.80023763617,2068.16805306972,0.00032337689731335454,0.00010075800842285374,0.0002226188888905008,0.0007458022182387335,0.09567242932086117,0.09567242932086101,0.49410689464526586,3.979039320256561e-13,28952.431010731678,18691.823491255036,0.85,1.0429430810816098,0.6283608315992244,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432701323447725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15420.27999842423,1581.8285762359849,0.49410689464526586,5.800392165334089
403.40000000000003,-26.831821443723463,4.6283311148260795,35.12650152653059,25.875339202489727,5.35965141762658,-23.612192638369272,-37.81744366334749,2.140022612272393,-5.395477066841238,-5.395477066841655,40.413978076731794,39118.123315547935,25811.30606779442,64929.42938334236,69094.06088593129,123857.70213033629,79937.33512835618,49961.397557972836,33306.597300425936,28952.335176610577,18691.725069679684,1581.8333796318652,103185.90866666203,0.645603366901471,0.09567148846198613,3.35013,1.2808939233841374,3.3501299999988348,1.2815494411713477,1.2819637192833602,2.6141246622041763,20281.820364912033,2068.170105480672,0.0003232466357386083,0.00010071809025896453,0.00022252854547964376,0.0007454995560677189,0.09567148846198603,0.09567148846198639,0.4941035613119325,3.979039320256561e-13,28952.335176610577,18691.725069679684,0.85,1.0428933937678875,0.6283134284381796,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327245533669828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15420.28200579458,1581.8333796318652,0.4941035613119325,5.800520337004075
403.6,-26.835791338683034,4.628228533866402,35.126325376634696,25.874627474136673,5.359274787029709,-23.61580385092458,-37.821002619434125,2.1392872992712557,-5.39567382566986,-5.39567382567023,40.413807241581445,39115.87056751293,25811.548575806824,64927.419143319756,69092.91572636254,123856.62758242566,79937.39535141438,49960.35019256468,33307.82795427745,28952.163280256304,18691.574879533622,1581.8331009690303,103184.91351722415,0.6456020124852014,0.09567047209517174,3.35013,1.280895035532303,3.350129999997438,1.2815531322816485,1.2819672447975645,2.6141171330411432,20281.835644796534,2068.171663595268,0.0003231164962925625,0.00010067827966662573,0.0002224382166259368,0.0007451969426650496,0.09567047209517164,0.09567047209517157,0.49410022797859915,3.979039320256561e-13,28952.163280256304,18691.574879533622,0.85,1.042843371094252,0.6282665607864161,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327477709445586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15420.283412296558,1581.8331009690303,0.49410022797859915,5.800670611687586
403.8,-26.839758264911943,4.6281255630878135,35.12614940847201,25.8741557476111,5.358948924151998,-23.619610580794546,-37.82472582589833,2.1388012401011145,-5.395867628038218,-5.395867628038602,40.413657556367035,39114.19960079379,25811.78246715052,64925.98206794431,69092.40793689094,123856.2120806519,79937.42447285709,49959.21613698381,33309.12037319254,28952.021676610435,18691.60315198946,1581.8340035134677,103183.98227546341,0.6456061466370726,0.09566952451839685,3.35013,1.2808957509556786,3.3501300000020136,1.2815556627563818,1.2819696094868127,2.6141119713789953,20281.843033532587,2068.172417036663,0.0003229865023347877,0.00010063664732306562,0.00022234985501172206,0.0007449009197704205,0.09566952451864724,0.0956695245188201,0.49409689464526585,3.979039320256561e-13,28952.021676610435,18691.60315198946,0.85,1.042801014090132,0.6282281100707431,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327709760608538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.284866407746,1581.8340035134677,0.49409689464526585,5.800815087024401
404.0,-26.84372364182032,4.628022040922735,35.12597328262396,25.873147264961176,5.358480816976781,-23.62302360791179,-37.828108796942956,2.137780783068281,-5.396099628609761,-5.3960996286100755,40.41347087440098,39111.35252417922,25812.11329904699,64923.465823226215,69090.57134261253,123854.56657554192,79937.44551041856,49958.22669198538,33310.243131592426,28951.88193388239,18691.29811656918,1581.8369222838771,103182.98073489798,0.645598726854946,0.0956684919013609,3.35013,1.280897076302208,3.3501300000012715,1.2815606808402251,1.2819744627144185,2.6141017355522846,20281.848371214182,2068.172961328709,0.00032285660725352215,0.00010059883323214715,0.000222257774021375,0.000744592436482229,0.09566849190136084,0.09566849190136062,0.4940935613119325,3.410605131648481e-13,28951.88193388239,18691.29811656918,0.85,1.0427441362618564,0.6281724641272644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327941645294209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15420.282911404502,1581.8369222838771,0.4940935613119325,5.800970054170733
404.20000000000005,-26.84768677411378,4.627918199252505,35.12579724383931,25.872468505427264,5.358127648377163,-23.62662638612299,-37.831662654038496,2.1370672603863805,-5.396277918082262,-5.396277918082613,40.41329689480289,39109.107899532435,25812.30500213793,64921.41290167037,69089.45825068513,123853.43738093373,79937.54343670227,49957.19308554974,33311.50039016947,28951.674128110673,18691.13325551733,1581.8341304776231,103181.95234758726,0.6455976664012374,0.09566744512880726,3.35013,1.2808982406510037,3.3501300000012315,1.281564269815209,1.2819778865264297,2.6140944148537018,20281.87321721752,2068.1754949159517,0.00032272683373952654,0.00010055912315250679,0.00022216771058701976,0.0007442907122688925,0.09566744512880719,0.09566744512880727,0.49409022797859914,3.410605131648481e-13,28951.674128110673,18691.13325551733,0.85,1.0426935890107847,0.6281258256122196,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328173446461938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15420.287648343947,1581.8341304776231,0.49409022797859914,5.801106419229039
404.40000000000003,-26.851646719611285,4.62781390216936,35.12562129421129,25.871773959975712,5.357739898475186,-23.630260763529602,-37.83524368247015,2.136353942307167,-5.396488330795478,-5.396488330795901,40.41313126968584,39106.96977463056,25812.578249885548,64919.54802451611,69088.40838506422,123852.52021375048,79937.58743768581,49956.148826961355,33312.70956747162,28951.533578800707,18691.02576880186,1581.8359205180104,103180.99101955816,0.6455970879030761,0.09566646108960061,3.35013,1.280899354997091,3.350130000000968,1.2815678575427287,1.2819813092848413,2.614087096740645,20281.88438121295,2068.176633326666,0.00032259721252982966,0.00010051912411304359,0.00022207808841678606,0.0007439904663477275,0.09566646108984145,0.09566646108997613,0.4940868946452658,3.979039320256561e-13,28951.533578800707,18691.02576880186,0.85,1.0426457424690105,0.6280807056910614,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328405123457786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.28884910047,1581.8359205180104,0.4940868946452658,5.801249038815997
404.6,-26.85560536517067,4.627709184985043,35.12544535811999,25.871021719090663,5.3573535730511175,-23.633831809648026,-37.838762684818334,2.1355800175284396,-5.39669093563225,-5.396690935632654,40.41295969251277,39104.621165392884,25812.830310590565,64917.45147598345,69087.15949363727,123851.3599588419,79937.64132646538,49955.102998220806,33313.9314758273,28951.370154614066,18690.851998550428,1581.8363100729748,103180.0008603025,0.6455947300156228,0.09566544847139098,3.35013,1.280900417692028,3.350130000000568,1.281571727252642,1.2819850142315679,2.6140792034963285,20281.898053954796,2068.1780275583196,0.0003224676817641659,0.00010047983220518198,0.0002219878495589839,0.0007436881544430388,0.09566544847139115,0.09566544847139105,0.4940835613119325,3.979039320256561e-13,28951.370154614066,18690.851998550428,0.85,1.0425943467082708,0.6280323091902396,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328636621189683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15420.289387062658,1581.8363100729748,0.4940835613119325,5.80139574362952
404.8,-26.85955144344552,4.627604687745876,35.12527115960532,25.87104117209094,5.3578167267653605,-23.637323539294968,-37.842168112378545,2.1355888222943085,-5.396744183515864,-5.3967441835162395,40.41304112348253,39101.924551714495,25812.69834349995,64914.622895214445,69085.64877501648,123849.72690770784,79937.65819986176,49953.93397548043,33315.24913820148,28951.379789191422,18690.49356026318,1581.8367394370366,103179.63195744218,0.6455821344736393,0.09566513691319087,3.35013,1.280900535830297,3.3501299999999072,1.2815719520888145,1.2819850737166947,2.614078744888006,20281.90233509819,2068.1784641134527,0.00032233860985377396,0.00010044182194147888,0.00022189678791229508,0.0007433830860886172,0.0956651369134191,0.09566513691330109,0.4940802279785992,3.979039320256561e-13,28951.379789191422,18690.49356026318,0.85,1.042526695493814,0.6279756143103553,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328868049951557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15420.291048246436,1581.8367394370366,0.4940802279785992,5.801539377094381
405.0,-26.863505724191374,4.627498146896031,35.12509471870198,25.86940712006765,5.356375546579137,-23.641041219130916,-37.84587815226985,2.133911041518634,-5.397326905494879,-5.397326905495227,40.412692472760874,39100.25635205332,25813.924509907487,64914.180861960805,69084.98265767179,123850.46010851265,79937.78632376708,49953.06001814833,33316.36256179861,28951.55294093337,18690.884901681547,1581.8711685512403,103178.55311986007,0.6455917905272467,0.0956639279875875,3.35013,1.280902934311889,3.3501299999990812,1.281580029204441,1.2819929877287028,2.61406226974342,20281.934842887298,2068.181778985413,0.00032220931734755574,0.00010040042681354015,0.0002218088905340156,0.0007430886184447217,0.09566392798758745,0.09566392798758747,0.49407689464526583,3.410605131648481e-13,28951.55294093337,18690.884901681547,0.85,1.042498055986999,0.6279358484440967,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432909875099989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15420.294867411721,1581.8711685512403,0.49407689464526583,5.801809559870083
405.20000000000005,-26.867457615212743,4.627392432261939,35.12491848444522,25.86891147019344,5.356259263696348,-23.644610185808904,-37.84937787624074,2.1334118342925246,-5.39724010383668,-5.397240103837054,40.4124330832057,39097.8666073608,25813.428780454902,64911.2953878157,69083.68839361554,123847.8798853385,79937.77910064976,49951.95731439501,33317.57976250527,28950.76271126805,18690.332831900872,1581.8293602569727,103176.91878204152,0.6455903431043746,0.09566230761530534,3.35013,1.2809035925893109,3.350129999998796,1.2815826192838637,1.2819954130963245,2.614056986721637,20281.933010227152,2068.1815921060866,0.0003220801506660592,0.00010036139275145993,0.00022171875791459928,0.0007427866624524365,0.0956623076153054,0.09566230761530527,0.4940735613119325,3.979039320256561e-13,28950.76271126805,18690.332831900872,0.85,1.0424445682837238,0.6278931645535345,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329329938593531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15420.292470662389,1581.8293602569727,0.4940735613119325,5.8018645081052345
405.40000000000003,-26.871407298125053,4.627285989500867,35.12474282415349,25.86812744792553,5.355805737038816,-23.64821089409262,-37.8529274725355,2.1326093330064073,-5.397516207253375,-5.3975162072537115,40.41228485228988,39095.65851903541,25813.86565664304,64909.52417567845,69082.55888785084,123847.18475311076,79937.82229984127,49950.92193102612,33318.77818757239,28950.760208616877,18690.28391132625,1581.8405426867143,103176.09557921425,0.6455887091269987,0.09566145292404059,3.35013,1.280904713529162,3.350130000000232,1.2815866211193114,1.2819992508273708,2.614048824163025,20281.943970790708,2068.1827097725227,0.00032195110377403164,0.00010032181676064981,0.00022162928701338183,0.0007424869233021409,0.09566145292404056,0.09566145292404063,0.4940702279785992,3.410605131648481e-13,28950.760208616877,18690.28391132625,0.85,1.0423961032550508,0.6278456453344764,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329560993474162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15420.294163573999,1581.8405426867143,0.4940702279785992,5.8019639428183165
405.6,-26.875354736408806,4.627179220509395,35.12456707985201,25.867428921069973,5.355442839163832,-23.651800517532276,-37.85646407688034,2.131888620287284,-5.397698991095467,-5.3976989910958455,40.412109628964565,39093.41396479643,25814.061394883494,64907.47535967993,69081.41209865535,123846.03128895581,79937.87799004094,49949.87985618184,33319.997926510114,28950.557795416975,18690.11260714698,1581.8382152087258,103175.06889124052,0.6455873057515225,0.09566040676356984,3.35013,1.2809058130392805,3.350130000000059,1.2815902419578655,1.2820027075928053,2.6140414387691173,20281.95810059156,2068.184150611224,0.000321822177768204,0.00010028239996089432,0.0002215397778073097,0.0007421870558256024,0.09566040676356896,0.09566040676356971,0.4940668946452658,3.979039320256561e-13,28950.557795416975,18690.11260714698,0.85,1.042346171592368,0.627799342908877,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432979192624854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15420.294740719255,1581.8382152087258,0.4940668946452658,5.802118874500568
405.8,-26.879300023013155,4.627072150700934,35.12439176265485,25.86677890447902,5.355248694830144,-23.655272357841344,-37.859889201913006,2.131221029952568,-5.397876154183393,-5.397876154183795,40.411993256717516,39090.790339298845,25814.241885078172,64905.03222437702,69079.86025119104,123844.54613438318,79937.91805273601,49948.84814183463,33321.18878989043,28950.443998113966,18689.83707340384,1581.839496753245,103174.22327974702,0.6455803259743245,0.0956595547703638,3.35013,1.280906771882437,3.35012999999935,1.281593615257433,1.282005916889606,2.6140345583159457,20281.968265358544,2068.1851871289937,0.00032169336951744937,0.00010024423927825008,0.00022144913023919928,0.0007418833746882487,0.09565955477040233,0.09565955477039614,0.4940635613119325,3.979039320256561e-13,28950.443998113966,18689.83707340384,0.85,1.0422889093873238,0.6277463523781095,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433002273477006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.295459816698,1581.839496753245,0.4940635613119325,5.80226021263178
406.0,-26.883243024702818,4.6269643263827,35.12421602946945,25.865961389523022,5.354630331887637,-23.658982506031283,-37.86354510867966,2.13036981321608,-5.398159786603458,-5.3981597866038795,40.411789097255564,39088.977296774996,25814.69459094044,64903.671887715434,69079.17319206717,123844.22869253453,79938.01262598009,49947.81673068782,33322.43988365808,28950.3609095269,18689.904556253303,1581.8475198107787,103173.23074991375,0.6455845097980414,0.09565851790673568,3.35013,1.280908054918982,3.350130000000907,1.2815978432143955,1.2820099812741492,2.614025934685944,20281.99226062364,2068.187633965079,0.00032156468327575134,0.00010020352216560194,0.00022136116111014942,0.0007415886666699449,0.09565851790673556,0.09565851790673599,0.49406022797859916,3.979039320256561e-13,28950.3609095269,18689.904556253303,0.85,1.042247515143375,0.6277054636837985,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433025342446231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15420.29829432955,1581.8475198107787,0.49406022797859916,5.802430911650876
406.20000000000005,-26.887184018166632,4.626856568107711,35.124040868039714,25.865519837848865,5.354564459637493,-23.662541225596364,-37.86703184070063,2.1299216670802545,-5.3982521561611065,-5.398252156161453,40.41167583505253,39086.58416026959,25814.654964993097,64901.239125262684,69077.89143205046,123842.6578622036,79938.01572519475,49946.7084534578,33323.67474637439,28950.11146516005,18689.603889478432,1581.8385466411623,103172.28859814019,0.6455796866955209,0.09565758594316076,3.35013,1.2809086494566868,3.3501300000026015,1.2816001944166457,1.2820121684442856,2.6140211390377486,20281.993046961023,2068.187714149177,0.0003214361099196446,0.00010016470344571762,0.000221271406473927,0.000741287976970497,0.09565758594316262,0.09565758594315624,0.49405689464526586,3.410605131648481e-13,28950.11146516005,18689.603889478432,0.85,1.0421919570588367,0.6276571016173401,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330483987523428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.296391344164,1581.8385466411623,0.49405689464526586,5.802557603640598
406.40000000000003,-26.891122545777858,4.626747835902027,35.12386515476962,25.864485545922093,5.353836434318264,-23.666154740971532,-37.87060574451459,2.1288686295119295,-5.398587823674575,-5.398587823674921,40.41145346096526,39084.5032179923,25815.239323410642,64899.74254140294,69076.8434872381,123842.16728743163,79938.05979281446,49945.71952356855,33324.82252138434,28950.084476782875,18689.627535631083,1581.8516701715848,103171.3031964669,0.6455811053200767,0.0956565427107839,3.35013,1.2809100984362884,3.3501299999986767,1.2816053615274687,1.2820171725909038,2.614010599961271,20282.004227863483,2068.1888542839283,0.00032130766428258944,0.00010012492863692274,0.00022118273564566672,0.0007409909181686175,0.09565654271078385,0.09565654271078387,0.4940535613119325,3.410605131648481e-13,28950.084476782875,18689.627535631083,0.85,1.0421491684172723,0.6276123899975086,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43307144401216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15420.29775562929,1581.8516701715848,0.4940535613119325,5.802729681336331
406.6,-26.895058783947064,4.626639109850703,35.12368951656656,25.863844190631085,5.353542748476028,-23.66972735978969,-37.874117063451536,2.1282113243186616,-5.39869511570015,-5.398695115700526,40.41125451418519,39082.213623992975,25815.235630794414,64897.44925478739,69075.65625718099,123840.60909298704,79938.0946001171,49944.651966929174,33326.0473702088,28949.71720501164,18689.3481924687,1581.8382752225632,103170.1058920183,0.6455796462575907,0.09565533527557384,3.35013,1.280911025409587,3.3501299999999055,1.2816086860189444,1.2820203336811962,2.614003819220744,20282.01305922443,2068.189754832122,0.0003211793405099859,0.00010008586455993174,0.00022109347595005417,0.0007406918865845549,0.09565533527557621,0.09565533527557396,0.49405022797859915,3.979039320256561e-13,28949.71720501164,18689.3481924687,0.85,1.042097992653311,0.627566981964342,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330944755485364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15420.29725734843,1581.8382752225632,0.49405022797859915,5.80284707954879
