time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
406.8,-26.898992797867898,4.626529880795601,35.123514096008215,25.863104871846758,5.353137197327082,-23.67330916449019,-37.87764479694886,2.1274535639493797,-5.398921549519116,-5.398921549519517,40.41109156028055,39079.98947873606,25815.53743306143,64895.52691179749,69074.51582092814,123839.66095624444,79938.13777542724,49943.61143323508,33327.25149132463,28949.607702254867,18689.2316897623,1581.8422407999171,103169.17326635469,0.6455780638542679,0.09565437749465883,3.35013,1.2809120963467282,3.35012999999783,1.2816124779701652,1.2820239625338092,2.613996085077121,20282.024013728766,2068.19087188069,0.0003210511363795441,0.00010004663204670455,0.00022100450433283956,0.0007403938201005758,0.0956543774946589,0.09565437749465884,0.49404689464526585,3.979039320256561e-13,28949.607702254867,18689.2316897623,0.85,1.042048808371633,0.6275202376096233,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331174943918652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15420.297893721145,1581.8422407999171,0.49404689464526585,5.802976080888856
407.0,-26.90292458029024,4.626420284432234,35.12333868114325,25.86239733444529,5.352763083633221,-23.676885816179794,-37.88116795532403,2.1267243195227965,-5.399116732274194,-5.399116732274595,40.41092000080017,39077.75802847449,25815.757818020084,64893.51584649457,69073.37656226785,123838.56635688766,79938.19196939102,49942.57343559756,33328.46503754829,28949.431976599735,18689.076061969194,1581.8417137405072,103168.17389124061,0.6455766067215363,0.09565335707813201,3.35013,1.280913110137917,3.3501300000002,1.2816161369329133,1.2820274585078197,2.6139886222229767,20282.037763902405,2068.192274008189,0.00032092305203175036,0.0001000074645937211,0.00022091558743802926,0.0007400959369437649,0.095653357078132,0.09565335707813213,0.4940435613119325,3.979039320256561e-13,28949.431976599735,18689.076061969194,0.85,1.0419991515087985,0.6274739498605255,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331405009222453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15420.298084211536,1581.8417137405072,0.4940435613119325,5.803122988136694
407.20000000000005,-26.90685412620261,4.62631028235187,35.12316331688038,25.861670763138704,5.3523762763269565,-23.680461724096684,-37.88468720214439,2.1259838742210153,-5.39932127035388,-5.399321270354219,40.41074959530002,39075.52151846002,25816.001248218177,64891.522766678194,69072.21587738309,123837.49083342764,79938.21971165872,49941.52535273555,33329.66039880352,28949.27370782637,18688.92556682875,1581.8424275520254,103167.1899571004,0.6455749375769743,0.0956523505824518,3.35013,1.280914170085453,3.350130000001925,1.2816198478169354,1.2820310065724336,2.613981053513247,20282.044802712106,2068.1929917670263,0.0003207950875339537,9.996835476812887e-05,0.00022082673276582483,0.0007397982622407728,0.09565235058245179,0.09565235058245172,0.49404022797859914,3.410605131648481e-13,28949.27370782637,18688.92556682875,0.85,1.0419497972713405,0.6274275897457956,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331634950961463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15420.298248765757,1581.8424275520254,0.49404022797859914,5.803265497285835
407.40000000000003,-26.910781442589496,4.626199894977675,35.12298799997859,25.86095865061509,5.351997329137139,-23.684034838855982,-37.888205994945,2.125250725403633,-5.3995214349315575,-5.399521434931935,40.410579405206946,39073.291994217325,25816.232424517246,64889.52441873457,69071.0775370462,123836.41849555528,79938.27169854108,49940.48615571229,33330.87282536532,28949.108533991825,18688.775873734055,1581.8426164276116,103166.20122343363,0.6455734501043386,0.0956513401546214,3.35013,1.2809152009105307,3.350129999999406,1.2816235245039573,1.2820345205813277,2.6139735545948586,20282.057992901744,2068.194336792049,0.00032066724256294083,9.992926411493565e-05,0.00022073797844800516,0.0007395009237380156,0.09565134015462132,0.09565134015462118,0.4940368946452658,3.979039320256561e-13,28949.108533991825,18688.775873734055,0.85,1.0419001901159908,0.6273812409924048,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331864768831226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15420.298374242848,1581.8426164276116,0.4940368946452658,5.803408488755371
407.6,-26.914706537167906,4.626089111355165,35.12281272361674,25.860231869760923,5.3516113838999555,-23.687606653436806,-37.89172457819802,2.1245115001688712,-5.399724548258348,-5.399724548258701,40.410408299896325,39071.07018116959,25816.470173505706,64887.54035467529,69069.91325530956,123835.33016238236,79938.29464194659,49939.4515678066,33332.04786015554,28948.946733567107,18688.621955489274,1581.8431028657583,103165.21327116444,0.6455717414346995,0.09565032976874019,3.35013,1.280916241076775,3.3501299999978165,1.2816272292558817,1.2820380628159327,2.6139659984792147,20282.06381413694,2068.19493039284,0.00032053951677210645,9.989018990961246e-05,0.000220649326862494,0.0007392039294018471,0.09565032976874017,0.09565032976874026,0.4940335613119325,3.410605131648481e-13,28948.946733567107,18688.621955489274,0.85,1.041851383041583,0.6273353602658683,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332094463228906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15420.29839150724,1581.8431028657583,0.4940335613119325,5.803551493378395
407.8,-26.918629605688544,4.625978072586316,35.122637834844454,25.85973370531576,5.3514126671592726,-23.691213545501533,-37.895255734305806,2.1239966069499645,-5.399895038601812,-5.399895038602223,40.4102882775041,39068.89995722973,25816.623261310488,64885.52321854022,69068.88843221401,123834.32746701347,79938.33208671924,49938.343611659926,33333.32052784368,28948.815773488976,18688.480974454116,1581.8432922288887,103164.34764079537,0.6455697918934851,0.09564945827728395,3.35013,1.2809169306745751,3.350129999999955,1.2816298893422933,1.2820405601938092,2.613960573063117,20282.07331468073,2068.1958991786933,0.000320411903699903,9.98509902721693e-05,0.0002205609134277337,0.0007389077329016534,0.0956494582773134,0.09564945827738028,0.49403022797859913,3.979039320256561e-13,28948.815773488976,18688.480974454116,0.85,1.041799897559902,0.6272890153961173,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332324034594535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.298295676475,1581.8432922288887,0.49403022797859913,5.803693945334137
408.0,-26.922550253922125,4.625866301480746,35.12246252994719,25.858747853804402,5.350798432069957,-23.694748562825076,-37.89875378189606,2.1229967409729102,-5.400177451273009,-5.400177451273414,40.410081348669756,39066.62387345514,25817.062663341963,64883.686536797104,69067.62061982413,123833.40932594103,79938.36045599102,49937.363709621924,33334.44082929899,28948.72604277495,18688.38234336545,1581.850961900024,103163.34476502922,0.6455683858333281,0.09564841075004227,3.35013,1.2809182812971995,3.350130000001005,1.2816348071456805,1.2820453161719174,2.613950542948385,20282.08051257484,2068.1966331596254,0.0003202844160750635,9.981217218695592e-05,0.00022047224388810758,0.0007386106784168659,0.09564841075004232,0.09564841075004221,0.49402689464526583,3.979039320256561e-13,28948.72604277495,18688.38234336545,0.85,1.0417531701633682,0.6272420918110305,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332553494366451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15420.297830683412,1581.850961900024,0.49402689464526583,5.803861872069972
408.20000000000005,-26.926468646764285,4.625754421675809,35.12228730229429,25.858089210838102,5.350479191295689,-23.698307673055897,-37.90225532194597,2.122318217587276,-5.400314659086064,-5.4003146590864395,40.40989223168263,39064.368449571346,25817.127882962788,64881.49633253414,69066.4613427619,123832.01404144955,79938.40862546816,49936.31573227758,33335.658770211754,28948.424815724862,18688.146419005145,1581.8419835378766,103162.21649531959,0.6455669535723303,0.09564726875213667,3.35013,1.2809192829998213,3.3501299999987073,1.2816382285995738,1.282048575473973,2.6139435647613563,20282.09273420671,2068.1978794192423,0.00032015704843658396,9.97733293079723e-05,0.00022038371912861166,0.0007383141089643358,0.09564726875213665,0.09564726875213655,0.4940235613119325,3.979039320256561e-13,28948.424815724862,18688.146419005145,0.85,1.0417026726099892,0.6271966480115612,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332782819474954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15420.297911259113,1581.8419835378766,0.4940235613119325,5.803986230624283
408.40000000000003,-26.93038484141406,4.625642394103498,35.122113053199634,25.85771953398364,5.350490321356955,-23.70183396424084,-37.90571055198086,2.1219394442118107,-5.400461117890643,-5.400461117891061,40.409848628326586,39061.96055999592,25817.216543385992,64879.17710338191,69065.16259284811,123830.76026468203,79938.42045008166,49935.218417323944,33336.89114750857,28948.381128447938,18687.91978287447,1581.8447907598525,103161.5649599108,0.645560098851594,0.09564663149427076,3.35013,1.2809198330296203,3.350130000001769,1.28164025421797,1.2820504386442106,2.613939433452158,20282.095734365354,2068.198185350283,0.00032002979883017545,9.973501383877615e-05,0.0002202947849913993,0.0007380161680432365,0.09564663149430902,0.09564663149426958,0.4940202279785992,3.979039320256561e-13,28948.381128447938,18687.91978287447,0.85,1.0416455565279226,0.62714601915732,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333012019553195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.297805267619,1581.8447907598525,0.4940202279785992,5.804119390037212
408.6,-26.9342981489184,4.6255304443248075,35.12193814421205,25.857547006476693,5.350456379372871,-23.705153486942077,-37.90896210176868,2.121754852341526,-5.400566486906598,-5.400566486907012,40.409636519911885,39058.85612815803,25817.199597921935,64876.05572607997,69064.67959026342,123830.4098964824,79938.44225562383,49934.11120282927,33338.14561421618,28948.530708297032,18687.762733827385,1581.860813309919,103162.08319128875,0.6455513380674351,0.09564619323205019,3.35013,1.2809201627178117,3.350130000001149,1.2816413754601994,1.2820513973282777,2.613937146650769,20282.101266900165,2068.198749511828,0.00031990268953593215,9.969896941986877e-05,0.00022020372011606338,0.0007377110888724275,0.09564537732428943,0.09564700907441237,0.4940168946452658,3.979039320256561e-13,28948.530708297032,18687.762733827385,0.85,1.0415719630015134,0.6270820412043788,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333241097935647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15420.298510302091,1581.860813309919,0.4940168946452658,5.804325282041592
408.8,-26.93820999798885,4.625416482646782,35.121763225955185,25.85577475782486,5.349135105662192,-23.709011198260768,-37.91280876668168,2.1199363059341154,-5.401137694756869,-5.401137694757244,40.40944961833514,39057.824676623946,25818.377006815368,64876.201683439314,69063.14452567518,123829.93348773425,79938.57937204688,49933.25952299564,33339.2442767236,28948.411955243704,18688.000500409198,1581.8750314696388,103159.74700858779,0.6455621997262637,0.09564470629217708,3.35013,1.2809227727493275,3.3501299999997807,1.2816501041181014,1.2820599659807663,2.6139193444728908,20282.136056284337,2068.2022970417356,0.00031977567405455724,9.965634350811416e-05,0.0002201193305464431,0.0007374283728435554,0.09564470629217713,0.0956447062921768,0.4940135613119325,3.979039320256561e-13,28948.411955243704,18688.000500409198,0.85,1.0415579202696588,0.6270556164638391,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433347001430897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15420.303180556512,1581.8750314696388,0.4940135613119325,5.804446803678637
409.0,-26.942119481324116,4.625303245585855,35.12158788368125,25.855251517519378,5.348988934831695,-23.712544978629392,-37.9162687464617,2.119414432136967,-5.401082088998464,-5.401082088998878,40.409198718462875,39055.45893851921,25817.942236555693,64873.401175074905,69061.85841873252,123827.48836140799,79938.5560201289,49932.1565399156,33340.44386690367,28947.687706119774,18687.48440958056,1581.837697637019,103158.17918290978,0.6455605228057603,0.09564314834221224,3.35013,1.2809232584899295,3.350130000001228,1.281652795309129,1.282062495392088,2.6139138558130037,20282.130131400743,2068.20169287175,0.00031964878176209154,9.961801693963682e-05,0.00022003076482245474,0.0007371316661546503,0.09564314834221226,0.09564314834221246,0.49401022797859917,3.979039320256561e-13,28947.687706119774,18687.48440958056,0.85,1.0415050112559665,0.6270128506380477,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433369885223737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15420.295820286265,1581.837697637019,0.49401022797859917,5.80458082490045
409.20000000000005,-26.94601663324255,4.625189596019033,35.12141369699756,25.85487220147627,5.348886520418683,-23.716160794160245,-37.91980081060899,2.119030681473385,-5.401291856446733,-5.4012918564471315,40.40914185342002,39053.38942344507,25818.189740100373,64871.579163545444,69060.90970717742,123826.82652673374,79938.55225984512,49931.03197657414,33341.68920363443,28947.72707945596,18687.42528826039,1581.847361423125,103157.56476213386,0.6455576023971413,0.09564253359326809,3.35013,1.2809238002775238,3.3501300000011094,1.281654842488333,1.2820643811572439,2.613909680624873,20282.129177335908,2068.2015955842116,0.0003195223358437187,9.957890593056064e-05,0.00021994342991315806,0.0007368390828549682,0.09564253359250563,0.09564253359786631,0.4940068946452658,3.979039320256561e-13,28947.72707945596,18687.42528826039,0.85,1.0414542796278543,0.6269666944053036,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333927558635333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.296078386018,1581.847361423125,0.4940068946452658,5.804682707585687
409.40000000000003,-26.949922364032137,4.625075077024613,35.12123877350879,25.85382432388144,5.348192552621265,-23.719694804968203,-37.92329850895328,2.1179649936303355,-5.40160896050952,-5.40160896050985,40.40892742050106,39051.16907275919,25818.71139665124,64869.88046941043,69059.70167712981,123826.09553710166,79938.59357417776,49930.060970053055,33342.81400458301,28947.682463320612,18687.380424717678,1581.8587709141784,103156.58148037306,0.6455570475597249,0.09564149762704914,3.35013,1.2809252272779124,3.35012999999731,1.281660065273928,1.2820694432450392,2.613899028900444,20282.13965967025,2068.2026644848397,0.00031939565776801805,9.954018943800348e-05,0.00021985546833001455,0.0007365444001164316,0.09564149762706312,0.09564149762709825,0.4940035613119325,3.410605131648481e-13,28947.682463320612,18687.380424717678,0.85,1.0414089491618659,0.6269201770270214,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433415555046815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15420.294777062954,1581.8587709141784,0.4940035613119325,5.804881576093935
409.6,-26.953824318483537,4.62496050470644,35.12106377225137,25.85305318878966,5.347821281278503,-23.723182177066462,-37.92673648623747,2.1171791400222295,-5.401735957780943,-5.401735957781349,40.408710377421045,39048.75569512792,25818.743390906053,64867.499086033975,69058.33872666674,123824.39992291309,79938.62432399801,49929.04129300067,33343.9811455526,28947.3178053403,18687.066842293814,1581.8464874268427,103155.3511711228,0.6455543469677305,0.09564024981239556,3.35013,1.280926259751432,3.350129999998472,1.2816639848228712,1.282073201894906,2.613891035147559,20282.14746156069,2068.203460056257,0.00031926914833247386,9.950214755831928e-05,0.00021976700077415458,0.0007362480223035185,0.09564024981264595,0.0956402498125991,0.49400022797859916,3.979039320256561e-13,28947.3178053403,18687.066842293814,0.85,1.0413573031631915,0.6268733571587879,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334384051023583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.294046466006,1581.8464874268427,0.49400022797859916,5.805001541534734
409.8,-26.95772495383343,4.62484553410383,35.12088897300364,25.85233758380639,5.3474107018627635,-23.72675024840452,-37.93025038959456,2.1164359964338995,-5.401943732523421,-5.4019437325237645,40.40853305783272,39046.61095833503,25818.982361566057,64865.59331990109,69057.2953348657,123823.43109576414,79938.69840987277,49928.01403334219,33345.204862811755,28947.153399332386,18686.947400508565,1581.8470952967448,103154.34925380736,0.6455538872067312,0.09563922333417849,3.35013,1.2809273642068728,3.3501299999987264,1.281667705349165,1.2820767615715136,2.6138834473381096,20282.166258739766,2068.205376835083,0.00031914272776269035,9.94632794216049e-05,0.00021967944834108544,0.0007359547102709206,0.09563922333417836,0.09563922333417862,0.49399689464526586,3.410605131648481e-13,28947.153399332386,18686.947400508565,0.85,1.0413090004865129,0.6268282667035284,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433461233748654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15420.294395691017,1581.8470952967448,0.49399689464526586,5.805120081315517
410.0,-26.961618734060504,4.624730565908904,35.12071511947476,25.85201159762221,5.34748229229083,-23.730244246465976,-37.933670345786936,2.1161078046894475,-5.402058139704479,-5.40205813970489,40.408491816816536,39044.16567848387,25818.980916955516,64863.146595439386,69055.94016950793,123821.98149662334,79938.68710642385,49926.91261537662,33346.41610116359,28947.060410159906,18686.665662528274,1581.8461125957535,103153.66503472309,0.645546228105759,0.09563855990371076,3.35013,1.2809278153302146,3.3501299999984235,1.2816694932787212,1.2820783883775526,2.6138798009694506,20282.16339081178,2068.2050843878164,0.0003190165753224646,9.942546392634118e-05,0.00021959111139612344,0.0007356587700214951,0.09563855990377802,0.09563855990381653,0.4939935613119325,3.979039320256561e-13,28947.060410159906,18686.665662528274,0.85,1.041251030252723,0.6267777601300926,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334840553606376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.293109264458,1581.8461125957535,0.4939935613119325,5.805258384331262
410.20000000000005,-26.965514998454115,4.62461436216519,35.120540108082075,25.850794335734122,5.34653438721399,-23.73385017924648,-37.93724246844647,2.1148695680063443,-5.402462238311671,-5.402462238312022,40.40822464284021,39042.23999430524,25819.722246228823,64861.96224053406,69055.01690868416,123821.81163897557,79938.73909445596,49925.96218007703,33347.52990486547,28947.07248406259,18686.788121165868,1581.8644198703112,103152.62243270525,0.6455501892792186,0.09563743749957217,3.35013,1.2809294747607782,3.350130000001234,1.2816755185788167,1.2820842538607335,2.613867512827884,20282.176581293133,2068.206429442586,0.0003188903883406965,9.938598006203386e-05,0.00021950440827866265,0.0007353683033065961,0.095637437499572,0.09563743749957226,0.49399022797859915,3.410605131648481e-13,28947.07248406259,18686.788121165868,0.85,1.0412131991079585,0.6267355195647643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433506837546374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15420.293587782653,1581.8644198703112,0.49399022797859915,5.805464703721401
410.40000000000003,-26.969408221373477,4.624498468614201,35.12036525349625,25.850209802761697,5.346307906433906,-23.737378099186795,-37.940705102495826,2.1142777842016636,-5.4025058539453426,-5.4025058539456685,40.40800865761903,39039.94550476396,25819.53613059166,64859.481635355616,69053.79496291834,123819.90221804455,79938.7448914976,49924.89543318977,33348.72162034203,28946.57112453455,18686.414292677397,1581.8419051955582,103151.2908431626,0.6455484558873765,0.09563610429285867,3.35013,1.2809301956789572,3.3501299999997376,1.2816785336312937,1.282087108320238,2.613861363900901,20282.17805212722,2068.2065794259224,0.00031876434574937377,9.93477202384258e-05,0.00021941662551094797,0.0007350742196229922,0.09563610429302578,0.09563610429303061,0.4939868946452658,3.410605131648481e-13,28946.57112453455,18686.414292677397,0.85,1.041161840285114,0.6266917416159788,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335296349481712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.29090390075,1581.8419051955582,0.4939868946452658,5.805557908201482
410.6,-26.973300185401065,4.624382131383507,35.120190987847614,25.84962163763123,5.346028155126389,-23.740948898490345,-37.94420789983121,2.113676868194634,-5.402725572856184,-5.402725572856516,40.407889420098584,39037.79548194692,25819.80233841806,64857.59782036499,69052.74015042915,123819.06570073534,79938.7691723459,49923.82450379303,33349.9385206143,28946.52321188814,18686.319663155162,1581.848237426863,103150.48957084384,0.6455462552919246,0.09563528809012731,3.35013,1.2809310188004743,3.3501300000016334,1.2816815910398138,1.282090005259507,2.6138551286221388,20282.184212700406,2068.207207629558,0.0003186383897464206,9.930903048149406e-05,0.00021932935926492655,0.0007347818663542084,0.09563528809024029,0.09563528809043982,0.49398356131193244,3.410605131648481e-13,28946.52321188814,18686.319663155162,0.85,1.0411120634565079,0.626645469040811,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433552415234895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.290294369916,1581.848237426863,0.49398356131193244,5.805676587067347
410.8,-26.977189761616764,4.624265209657705,35.120016319697164,25.848707765713357,5.345469907771604,-23.74446579691061,-37.94768020799381,2.112745943065463,-5.402978687616269,-5.402978687616632,40.40768442559897,39035.54856177463,25820.153035481417,64855.70159725605,69051.52642234885,123818.06749632617,79938.80802712525,49922.83016655113,33351.086511749025,28946.388038495912,18686.198162063956,1581.8524264036791,103149.45614844313,0.645545072401196,0.09563421594282479,3.35013,1.2809322859020904,3.350129999999667,1.2816861848043206,1.2820944392010785,2.6138457601549914,20282.194070993202,2068.208212895658,0.0003185125567876355,9.927069122789293e-05,0.00021924186555974254,0.0007344887510676603,0.09563421594282469,0.09563421594282492,0.4939802279785991,3.410605131648481e-13,28946.388038495912,18686.198162063956,0.85,1.0410646990986419,0.6265992135891671,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335751888358292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15420.28876481345,1581.8524264036791,0.4939802279785991,5.805843573540513
411.0,-26.981077103870767,4.624148142270839,35.11984175150126,25.84803997250276,5.345138510204731,-23.747998171113878,-37.951154716405995,2.1120595774478623,-5.403129695445273,-5.403129695445614,40.40749937584873,39033.31786136779,25820.240432119866,64853.55829348766,69050.37754234805,123816.7344739447,79938.85208835932,49921.792407379144,33352.28853442241,28946.116499476782,18685.978780332254,1581.8454507276108,103148.35828061383,0.645543549189751,0.09563310260907669,3.35013,1.2809331908961759,3.3501300000012892,1.2816896396251816,1.2820977339864137,2.613838714479829,20282.205250275485,2068.209352865197,0.00031838684179908843,9.923234136743446e-05,0.00021915450043165396,0.0007341960665310969,0.09563310260907655,0.09563310260907679,0.49397689464526573,3.410605131648481e-13,28946.116499476782,18685.978780332254,0.85,1.041014746014735,0.6265540480551326,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335979491442528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15420.287729296833,1581.8454507276108,0.49397689464526573,5.8059675676382625
411.20000000000005,-26.984962431949366,4.624030799714668,35.119667684502275,25.8474294905551,5.344947494336527,-23.751451241288063,-37.95455350829286,2.1114363037958315,-5.403311155120491,-5.403311155120908,40.407386719722815,39030.83192609858,25820.405533701607,64851.23745980019,69048.94865667474,123815.37019463192,79938.87644456016,49920.759714390144,33353.46303352223,28946.016004255573,18685.736022166646,1581.8475343142784,103147.53001515244,0.6455374038147258,0.09563226794952835,3.35013,1.2809340601740407,3.3501299999987912,1.2816928004616384,1.2821007348348912,2.6138322683823727,20282.211429967232,2068.209983018384,0.00031826123758300337,9.919484047035636e-05,0.000219066397112647,0.0007339009089589922,0.0956322679495491,0.09563226794959569,0.4939735613119324,3.979039320256561e-13,28946.016004255573,18685.736022166646,0.85,1.0409595467158725,0.626503343670509,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336206970592724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.286533958279,1581.8475343142784,0.4939735613119324,5.806101431305279
411.40000000000003,-26.9888453945955,4.623912740666387,35.119493146598536,25.846546072885417,5.344313334368257,-23.755073404162985,-37.95812021763993,2.110541343935731,-5.403596163787142,-5.4035961637875465,40.407175687478464,39028.9382577941,25820.83542896888,64849.77368676298,69048.09324663955,123814.85241922026,79938.89683665807,49919.74184781244,33354.61665427292,28945.923743611835,18685.74934589804,1581.8552246792985,103146.51735076954,0.6455399216624363,0.09563120934042033,3.35013,1.2809352415567266,3.3501300000010086,1.2816972261139423,1.2821050010572463,2.613823242917883,20282.21660388085,2068.2105106107438,0.00031813575540255435,9.915550091871529e-05,0.00021898025448383908,0.0007336123199539438,0.09563120934042035,0.09563120934042038,0.4939702279785991,3.979039320256561e-13,28945.923743611835,18685.74934589804,0.85,1.0409183174431145,0.6264622747817966,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336434338659643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15420.286739657167,1581.8552246792985,0.4939702279785991,5.806271429197723
411.6,-26.992726108064623,4.623794628391541,35.1193186841103,25.84588617263364,5.34399807436757,-23.75859819712198,-37.96158218812195,2.1098701634249126,-5.4037266783684,-5.403726678368721,40.406983060551966,39026.68934992386,25820.867364907674,64847.55671483153,69046.91646400944,123813.38939376047,79938.91620840493,49918.689094319234,33355.807904539666,28945.605564843372,18685.495282195552,1581.8451610954285,103145.36955467699,0.6455382403500481,0.09563004838529793,3.35013,1.2809360773162917,3.3501299999989262,1.2817006095605066,1.2821082248927844,2.613816342920173,20282.22151890947,2068.211011804181,0.00031801039140458347,9.911733038486971e-05,0.00021889306101971376,0.0007333202105139736,0.09563004838529757,0.09563004838529789,0.4939668946452658,3.410605131648481e-13,28945.605564843372,18685.495282195552,0.85,1.0408681457395785,0.6264173985250407,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336661575076826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15420.28346811654,1581.8451610954285,0.4939668946452658,5.806392121790814
411.8,-26.996604623616104,4.623676089666599,35.11914439712012,25.845155026204907,5.343601006438673,-23.76212919345133,-37.96505634728817,2.109125576273866,-5.403944584105886,-5.403944584106208,40.40681693061532,39024.491156702374,25821.12323496498,64845.61439166735,69045.77544398872,123812.3752785057,79938.94305043115,49917.6587631446,33356.98254142949,28945.476599552,18685.361039784926,1581.8478394987062,103144.41615845403,0.6455364787489499,0.09562907082779282,3.35013,1.2809370696777478,3.350130000000843,1.281704334591171,1.282111790569405,2.613808746358497,20282.228329308557,2068.2117062716175,0.0003178851438400067,9.90790391094365e-05,0.00021880610473057018,0.0007330288956410251,0.09562907082779275,0.09562907082779286,0.4939635613119324,3.410605131648481e-13,28945.476599552,18685.361039784926,0.85,1.0408195003174927,0.6263716022572331,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433688868663609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15420.282175954198,1581.8478394987062,0.4939635613119324,5.806521910027871
412.0,-27.00048083638391,4.623557323987103,35.11897039512303,25.84454856058585,5.343372247555788,-23.765617612207986,-37.968482764530904,2.1085090234395008,-5.404116232399929,-5.404116232400304,40.40668401057854,39022.135958726525,25821.25940769757,64843.3953664241,69044.48745148431,123811.07294635959,79938.95856030732,49916.60706775035,33358.1683250633,28945.32608717772,18685.13957201939,1581.847227937392,103143.51082630888,0.6455321842201178,0.09562815681023804,3.35013,1.280937876314856,3.3501299999985323,1.2817074632191279,1.2821147598063238,2.6138023660920533,20282.23226449756,2068.2121075492205,0.0003177600160011936,9.90412874189394e-05,0.00021871872858225417,0.0007327361741852671,0.09562815681030451,0.09562815681027072,0.49396022797859906,3.979039320256561e-13,28945.32608717772,18685.13957201939,0.85,1.0407665890676598,0.6263233920802311,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337115676326109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.280524212867,1581.847227937392,0.49396022797859906,5.806664854465446
412.20000000000005,-27.00435495151992,4.623437933041921,35.118796091593374,25.843692768272035,5.3428062585896825,-23.76918521306943,-37.971996144019045,2.1076365201391805,-5.404381316320382,-5.404381316320744,40.406485060100835,39020.09074343017,25821.63456710886,64841.72531053903,69043.49544138997,123810.35085231559,79938.99631835446,49915.59162039466,33359.33855328867,28945.220843816758,18685.093535818844,1581.853338570857,103142.51177597625,0.6455329408830657,0.09562711803421138,3.35013,1.280939052752219,3.350130000001495,1.2817117834370462,1.2821189211557864,2.613793555846285,20282.241844525823,2068.2130844402345,0.0003176350011734831,9.900259139217099e-05,0.00021863240978131212,0.0007324469949806672,0.09562711803421148,0.09562711803421134,0.49395689464526576,3.410605131648481e-13,28945.220843816758,18685.093535818844,0.85,1.0407219943128507,0.6262798601099325,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337342537998299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15420.279713096097,1581.853338570857,0.49395689464526576,5.806824330008487
412.40000000000003,-27.00822683496341,4.623318412514117,35.11862183909026,25.843004683870845,5.342468723790785,-23.772704284997626,-37.975453364755936,2.1069461738249995,-5.404531030857186,-5.4045310308575285,40.40629634907837,39017.859050249375,25821.71231668199,64839.57136693137,69042.29885566178,123808.95223752627,79938.9854236414,49914.54561822907,33360.48867268036,28944.94106518251,18684.85669349269,1581.845934845928,103141.40062059386,0.6455309980219119,0.09562599091976973,3.35013,1.2809398863138628,3.3501300000015584,1.281715255238773,1.282122233968867,2.6137864758236793,20282.23908030291,2068.212802567942,0.00031751010359209846,9.896452752696247e-05,0.00021854557606513597,0.000732156090743094,0.09562599091976978,0.09562599091976984,0.4939535613119324,3.410605131648481e-13,28944.94106518251,18684.85669349269,0.85,1.0406728858099588,0.6262352930460299,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433756928364846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15420.27704562177,1581.845934845928,0.4939535613119324,5.806950679803024
412.6,-27.012086400021488,4.623199176723379,35.11844953032172,25.84301879340785,5.342979081790528,-23.776063022986662,-37.97872862834481,2.1069557048108374,-5.404583920147331,-5.404583920147712,40.40639605243037,39015.041023118094,25821.541474443056,64836.58249756115,69040.61163132108,123807.13356903846,79938.9823894552,49913.4117814379,33361.745120019215,28944.980463274318,18684.442907943,1581.8476542861404,103141.08961451887,0.6455158237764234,0.09562574106132325,3.35013,1.2809399462072175,3.3501299999994902,1.2817154672071043,1.282122286480003,2.613786043559287,20282.238310464643,2068.2127240662862,0.00031738564835984086,9.892847947443455e-05,0.0002184571688854063,0.0007318599151980663,0.09562574106164551,0.09562574106137936,0.49395022797859905,3.979039320256561e-13,28944.980463274318,18684.442907943,0.85,1.0406032718070801,0.6261770404057199,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433779590541938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15420.275386081776,1581.8476542861404,0.49395022797859905,5.807082044485723
412.8,-27.01595403369684,4.623077882357289,35.11827481751252,25.841383973043435,5.341477047475969,-23.77975917967204,-37.982411531824596,2.1052821934511514,-5.405184882556455,-5.405184882556859,40.40603332196024,39013.609279505465,25822.77661965393,64836.385899159395,69040.14852977291,123808.08555183516,79939.09427909186,49912.55502882431,33362.82138918617,28945.160402408314,18684.89803437057,1581.8833121208763,103139.98882203297,0.6455275346415402,0.09562450399564722,3.35013,1.2809422298474238,3.3501299999984813,1.2817235166408805,1.282130178667423,2.6137696285544987,20282.2666992708,2068.2156189188768,0.0003172609779898829,9.88879593640341e-05,0.0002183730186258488,0.0007315780008890149,0.09562450399564736,0.09562450399564709,0.49394689464526575,3.979039320256561e-13,28945.160402408314,18684.89803437057,0.85,1.0405791366509323,0.6261414373843274,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338021812898303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15420.27725650929,1581.8833121208763,0.49394689464526575,5.807357671746407
413.0,-27.019819301351596,4.62295756365107,35.11810032634852,25.840899778436892,5.3413780954669,-23.783248434433276,-37.985822826717026,2.1048072285485713,-5.405077863040162,-5.405077863040561,40.40576585820218,39011.24325944357,25822.191223730948,64833.43448317451,69038.83523924678,123805.34972134199,79939.04482320923,49911.45284340592,33363.99108867035,28944.323258364264,18684.304255994928,1581.8384075059596,103138.30372568997,0.6455256904510829,0.09562283508741427,3.35013,1.2809426760254428,3.3501299999999223,1.2817259848583067,1.282132488021869,2.6137645952230213,20282.254151250203,2068.2143393768724,0.00031713642892004275,9.885044122933092e-05,0.00021828598769071183,0.0007312864359422844,0.0956228350874143,0.0956228350874144,0.49394356131193246,3.979039320256561e-13,28944.323258364264,18684.304255994928,0.85,1.0405262148816272,0.626100122724636,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338248199363564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15420.270851375535,1581.8384075059596,0.49394356131193246,5.807401880579097
413.20000000000005,-27.023682400827997,4.622836902282166,35.11792731384069,25.840498494822555,5.341357364440877,-23.786724102306287,-37.98922455227,2.104399065894055,-5.405278368141751,-5.405278368142099,40.40574585520563,39008.85232729952,25822.396821342485,64831.249148642004,69037.53764655556,123804.34303323593,79939.049523205,49910.36420386436,33365.20591037849,28944.408565337886,18684.141733118828,1581.8496217853954,103137.79548187932,0.64551817291212,0.09562233580984912,3.35013,1.2809432090213524,3.350129999998301,1.2817281417816186,1.2821344861300867,2.613760196716346,20282.25534374017,2068.2144609770075,0.0003170119946813111,9.88130414354754e-05,0.0002181989532458357,0.0007309948592374715,0.09562233580987854,0.095622335809917,0.49394022797859916,3.410605131648481e-13,28944.408565337886,18684.141733118828,0.85,1.040469431469655,0.6260486869566855,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338474454053693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.269764703698,1581.8496217853954,0.49394022797859916,5.807493574176848
413.40000000000003,-27.02754334824626,4.622715160643477,35.11775304055802,25.839330965559952,5.3404566903124735,-23.790293463257168,-37.992756825964875,2.1032068053233495,-5.405651823128267,-5.405651823128682,40.40547626221933,39006.92302434831,25823.04498321331,64829.96800756162,69036.62307557394,123804.0337706444,79939.11445679101,49909.41440556529,33366.3333902508,28944.36571185715,18684.22574760675,1581.863963982774,103136.70674534413,0.6455220312515848,0.09562117257182572,3.35013,1.2809447986679152,3.3501300000011254,1.281733949667246,1.282140136503497,2.613748353056994,20282.271818786838,2068.216140964227,0.00031688767466426967,9.877422018319084e-05,0.00021811345448107883,0.0007307084272606966,0.09562117257182572,0.0956211725718259,0.4939368946452658,3.979039320256561e-13,28944.36571185715,18684.22574760675,0.85,1.0404307597532385,0.6260068268601519,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338700588538082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15420.2687560278,1581.863963982774,0.4939368946452658,5.807708987042576
413.6,-27.03140202452831,4.622593695978822,35.11757893582717,25.83872324265542,5.340207691461645,-23.793791791223626,-37.996188167575724,2.1025974581569606,-5.405708750153963,-5.405708750154296,40.40525993444665,39004.65188796639,25822.87879879278,64827.53068675917,69035.39908792762,123802.1637911457,79939.10155354922,49908.35435358789,33367.49688884592,28943.885904425297,18683.86303483334,1581.8430684260964,103135.39089440388,0.6455202005884331,0.09561985256169261,3.35013,1.280945487716235,3.350129999999134,1.2817370429688997,1.282143071582771,2.613742045123438,20282.26854495701,2068.2158071264917,0.0003167634726112821,9.873652171169502e-05,0.0002180269508995871,0.0007304186290172337,0.09561985256169249,0.09561985256169261,0.4939335613119325,3.410605131648481e-13,28943.885904425297,18683.86303483334,0.85,1.0403802287911939,0.6259635100278719,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338926603749544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15420.265018646605,1581.8430684260964,0.4939335613119325,5.807799455139548
413.8,-27.035258523676266,4.62247174747672,35.11740514793473,25.83798343492674,5.3397966472743255,-23.79730436610893,-37.99964423580093,2.1018424897069736,-5.405943437478925,-5.405943437479309,40.40509937625736,39002.474753911156,25823.169101261774,64825.64385517293,69034.27603641064,123801.23920879632,79939.13427488382,49907.332992384356,33368.66809166607,28943.7940711239,18683.752618518665,1581.8482288139057,103134.47640580765,0.6455184338517224,0.09561891191379919,3.35013,1.2809465135959908,3.350129999999961,1.2817408141491318,1.2821466849017198,2.613734354885113,20282.276847063025,2068.2166537057024,0.0003166393854044235,9.869856501759503e-05,0.00021794082038682848,0.0007301300806025257,0.0956189119137991,0.0956189119137992,0.49393022797859915,3.979039320256561e-13,28943.7940711239,18683.752618518665,0.85,1.040331927276719,0.6259177281747915,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339152492706335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15420.263185529038,1581.8482288139057,0.49393022797859915,5.807916435661232
414.0,-27.039112824943054,4.622349503041625,35.11723133494668,25.837264232710027,5.339421222410849,-23.800811400026348,-38.003091887198366,2.1011197974941647,-5.406134637174148,-5.406134637174524,40.4049234561731,39000.27687575057,25823.34666105658,64823.62353680715,69033.10241893712,123800.05354387045,79939.12769098282,49906.30214779626,33369.80615909617,28943.604463876756,18683.572564995186,1581.8468891196253,103133.45824234546,0.6455164417518673,0.09561787262436539,3.35013,1.2809474207879972,3.3501300000012235,1.2817444348136793,1.2821501478043553,2.6137269716228504,20282.2751765858,2068.2164833644315,0.0003165154136204161,9.866071419362073e-05,0.00021785469942679536,0.00072984156419069,0.09561787262436541,0.09561787262436539,0.49392689464526585,3.979039320256561e-13,28943.604463876756,18683.572564995186,0.85,1.040283670701677,0.62587292985328,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433937826090025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15420.26074267691,1581.8468891196253,0.49392689464526585,5.808061211775621
414.20000000000005,-27.04296493585462,4.622226925179975,35.11705758924546,25.83654586868363,5.339040147350104,-23.80431702727517,-38.00653929412363,2.100392238770653,-5.4063349066603905,-5.4063349066607636,40.40475145733312,38998.08652010347,25823.546716989902,64821.63323709337,69031.95073782539,123798.93389647885,79939.14040591256,49905.27618819074,33370.96024191313,28943.436441663547,18683.41009556254,1581.846957512749,103132.46399857507,0.6455145757560464,0.09561685635338985,3.35013,1.2809483180893584,3.3501299999979905,1.281748077921972,1.2821536333044634,2.6137195426353843,20282.278402636817,2068.216812330084,0.0003163915569262251,9.86228794627716e-05,0.0002177686774634535,0.0007295533794306394,0.09561685635338985,0.09561685635338976,0.4939235613119325,3.979039320256561e-13,28943.436441663547,18683.41009556254,0.85,1.0402352696480088,0.625827875990359,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339603907105773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15420.258353239624,1581.846957512749,0.4939235613119325,5.808198209209143
414.40000000000003,-27.04681485042169,4.622104023391497,35.116883893396164,25.83583228932696,5.338661947042703,-23.807820389851187,-38.0099825450219,2.09966748647221,-5.406533286544743,-5.406533286545154,40.404579331472426,38995.89017194339,25823.74107308688,64819.63124503027,69030.80543453078,123797.81157775313,79939.15973056719,49904.24446797981,33372.128069541526,28943.26507013547,18683.24689475158,1581.8467829613123,103131.46698116849,0.6455127591679184,0.0956158376394568,3.35013,1.2809492126433177,3.3501299999989698,1.2817517077437064,1.282157105660563,2.6137121407837265,20282.283305717126,2068.2173123051325,0.00031626781542358164,9.858510372372743e-05,0.0002176827116998542,0.0007292653829470326,0.09561583763945676,0.09561583763945689,0.4939202279785992,3.979039320256561e-13,28943.26507013547,18683.24689475158,0.85,1.040186508969624,0.6257826229955087,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339829431752535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15420.255853778217,1581.8467829613123,0.4939202279785992,5.808337071709893
414.6,-27.050662575888744,4.621980796318826,35.11671024987093,25.83511877981948,5.338283332296522,-23.81132182324046,-38.013425551447995,2.0989425796481935,-5.40673230799257,-5.406732307992934,40.40440746399298,38993.70107656649,25823.93624360278,64817.63732016927,69029.66163401758,123796.6930711403,79939.17968444631,49903.219126995034,33373.289508279195,28943.095193519934,18683.08470303008,1581.8467065911072,103130.47159889378,0.6455109440822014,0.09561482049456632,3.35013,1.2809501561010257,3.350130000000798,1.2817553380676294,1.2821605786653518,2.6137047379499476,20282.288368445214,2068.217828559724,0.000316144188788908,9.854734403303911e-05,0.00021759684475586888,0.000728977717521979,0.09561482049456622,0.0956148204945663,0.49391689464526584,3.410605131648481e-13,28943.095193519934,18683.08470303008,0.85,1.040137960992752,0.6257375369762217,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434005483447894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15420.25332266232,1581.8467065911072,0.49391689464526584,5.808475775074808
414.8,-27.054508093439388,4.621857244758706,35.116536653109584,25.834400171320908,5.337902919480401,-23.81482144888744,-38.01686066491527,2.098216274928494,-5.406931468278572,-5.4069314682789775,40.40423490557231,38991.49315814179,25824.130936072037,64815.624094213825,69028.5070229812,123795.56235640257,79939.18748188323,49902.1736170439,33374.45984982147,28942.92439734935,18682.919266713947,1581.8465968160288,103129.47418721675,0.6455090373806514,0.09561380115475618,3.35013,1.2809510330716147,3.350129999999323,1.2817589746827418,1.28216405811032,2.6136973223294317,20282.290346822585,2068.218030298072,0.0003160206775359504,9.850968422053693e-05,0.00021751099331541345,0.000728690104035766,0.09561380115475625,0.09561380115475611,0.4939135613119325,3.979039320256561e-13,28942.92439734935,18682.919266713947,0.85,1.0400889715963395,0.6256920701852468,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340280115698176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15420.250681668986,1581.8465968160288,0.4939135613119325,5.808614512148416
415.0,-27.05835039096148,4.6217333445950715,35.11636303042183,25.8337578032166,5.3375206186557,-23.81839472281287,-38.020366815011926,2.097564950539229,-5.407136596445753,-5.407136596446073,40.40405104490833,38989.54404985468,25824.340098180946,64813.88414803563,69027.61533390227,123794.70013494007,79939.19932508245,49901.128041143216,33375.63475993247,28942.744702856842,18682.830724276504,1581.8463982109163,103128.44815563539,0.6455099858733295,0.0956127497674621,3.35013,1.280951863336377,3.3501300000001613,1.2817622618471323,1.2821671881827008,2.6136906193291787,20282.293351696822,2068.2183367099697,0.00031589731406338596,9.847125933097172e-05,0.00021742605473241424,0.0007284055487407029,0.09561274976777738,0.09561274976773283,0.4939102279785992,3.410605131648481e-13,28942.744702856842,18682.830724276504,0.85,1.0400444412508576,0.6256508013520405,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43405052742976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.248084031045,1581.8463982109163,0.4939102279785992,5.80875280788562
415.20000000000005,-27.062191229371837,4.621609384492703,35.11619018468138,25.833229603618406,5.337446961529992,-23.82178571865715,-38.023691706452496,2.0970414508217847,-5.407274522854948,-5.407274522855363,40.40397951889398,38986.971243116,25824.37606142127,64811.34730453727,69026.06874782582,123793.08516101181,79939.16523831246,49900.06773362448,33376.77500520887,28942.64035176472,18682.5095172912,1581.846107094313,103127.69672682093,0.6455012151699585,0.09561200854716637,3.35013,1.2809524644678456,3.3501300000016334,1.2817649535877604,1.2821697227593152,2.6136851305090874,20282.2847031505,2068.217454803679,0.0003157740417384929,9.843483369804358e-05,0.00021733920804044933,0.0007281146010325505,0.09561200854716473,0.09561200854717342,0.4939068946452658,3.979039320256561e-13,28942.64035176472,18682.5095172912,0.85,1.039986446170741,0.6255991173824985,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340730251003455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.243948788848,1581.846107094313,0.4939068946452658,5.8088853503563564
