time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
415.40000000000003,-27.066030226897706,4.621484518346231,35.116016517415844,25.832177500147395,5.3366851295033655,-23.825315001874444,-38.02718007992951,2.0959699044801114,-5.407610506073922,-5.407610506074327,40.403741946581796,38984.97313977458,25824.919687882943,64809.89282765752,69025.07550626954,123792.58374769386,79939.21257101225,49899.1102045172,33377.89151832783,28942.588553541384,18682.53327771435,1581.8581584520193,103126.66331992266,0.6455031913663567,0.09561091424004836,3.35013,1.2809538980619983,3.3501300000005187,1.2817701972738107,1.2821748102187045,2.6136744379962735,20282.296712473966,2068.218679413864,0.00031565087274278424,9.839663042977048e-05,0.00021725424231301376,0.0007278299548000968,0.09561091424004843,0.0956109142400484,0.4939035613119325,3.979039320256561e-13,28942.588553541384,18682.53327771435,0.85,1.0399453398452236,0.6255563675827968,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340955148910408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15420.243327890057,1581.8581584520193,0.4939035613119325,5.809074020415236
415.6,-27.069866987970226,4.621359786722709,35.115842964775,25.831548089068406,5.3364047686307865,-23.82879673834379,-38.03059734692795,2.0953345190043344,-5.407703892544305,-5.407703892544674,40.40353763983385,38982.736677385226,25824.838974113514,64807.575651498744,69023.88420671693,123790.91247905328,79939.21444432299,49898.066914991075,33379.0528103688,28942.189298222824,18682.223519335534,1581.8426489544877,103125.43171753053,0.6455013933753347,0.09560967410230833,3.35013,1.2809546046936884,3.350130000002037,1.281773409627509,1.2821778658520862,2.6136678876600876,20282.29718777317,2068.218727880894,0.00031552781968263125,9.835921917338082e-05,0.00021716860050925043,0.0007275430436240552,0.09560967410230846,0.09560967410230835,0.49390022797859917,3.410605131648481e-13,28942.189298222824,18682.223519335534,0.85,1.0398954426899067,0.6255128325180004,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434117994565587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15420.239321071422,1581.8426489544877,0.49390022797859917,5.809179535340577
415.8,-27.07369990070895,4.621234482044429,35.11566927497931,25.830472236871742,5.335802722923933,-23.832145850602835,-38.03391605671493,2.094248672931895,-5.4079627245440065,-5.407962724544399,40.40331680707999,38980.17232539213,25825.18280696623,64805.35513235836,69022.27280937023,123789.49286754498,79939.22991573202,49897.129432138136,33380.111648437654,28942.037251208516,18681.988377267025,1581.8463858426348,103124.35497420473,0.6454966599314612,0.09560855437246418,3.35013,1.2809559998242181,3.3501300000006666,1.2817787193874204,1.2821830197671815,2.6136570605580602,20282.301113202237,2068.2191281632604,0.0003154049341349996,9.832289947121027e-05,0.00021708203466378931,0.0007272530367882005,0.09560855437387943,0.09560855437382787,0.4938968946452658,3.979039320256561e-13,28942.037251208516,18681.988377267025,0.85,1.039844682453276,0.6254625845485479,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341404618066753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.236622473458,1581.8463858426348,0.4938968946452658,5.809301569544289
416.0,-27.077532289399272,4.621109273417972,35.11549610739201,25.830156762991123,5.335683768857498,-23.83576884103815,-38.03745192764325,2.093920320496359,-5.4080655521636345,-5.408065552164011,40.40318339274718,38978.36429437395,25825.125175873603,64803.48947024755,69021.5953246794,123788.4921393794,79939.25516510251,49896.02413479697,33381.367811450604,28941.77163882641,18681.850124837874,1581.837228579824,103123.36175473809,0.6454978070442485,0.0956075653238669,3.35013,1.2809564542444423,3.3501300000015855,1.28178050149018,1.282184644989548,2.613653426702299,20282.307519510327,2068.219781424883,0.00031528210943144747,9.828421680721804e-05,0.00021699789262422944,0.0007269711500172098,0.09560756532386687,0.09560756532386687,0.4938935613119325,3.979039320256561e-13,28941.77163882641,18681.850124837874,0.85,1.0397982200808324,0.6254236329906306,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434162907173951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15420.235784396064,1581.837228579824,0.4938935613119325,5.80941521806018
416.20000000000005,-27.081362161204797,4.620983649411283,35.11532350281377,25.829620146565162,5.335506288944594,-23.83924083484209,-38.0408488336019,2.0933849626105907,-5.408287963797591,-5.408287963798015,40.4031119618779,38976.08324119614,25825.374404013943,64801.45764521008,69020.37009395634,123787.55221884625,79939.23272237398,49894.945869710355,33382.540947404035,28941.80772087597,18681.716923147407,1581.8473896957823,103122.7166786328,0.6454923998984392,0.09560691461094102,3.35013,1.280957024055533,3.350130000002492,1.2817832473452424,1.2821872344273084,2.6136478276952064,20282.301825307644,2068.2192007778035,0.0003151594093738733,9.824706767148069e-05,0.0002169123417023926,0.0007266845433074366,0.095606914610949,0.095606914610918,0.49389022797859916,3.979039320256561e-13,28941.80772087597,18681.716923147407,0.85,1.0397454450766013,0.6253748987999136,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341853501331945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.230485233478,1581.8473896957823,0.49389022797859916,5.809572501667525
416.40000000000003,-27.08519023630106,4.620857273909963,35.11515007997634,25.82860680939632,5.3348017817201665,-23.84275042402822,-38.044315309356875,2.0923619694473263,-5.408589444843642,-5.408589444844056,40.40287475341714,38974.0507046928,25825.825300791603,64799.8760054844,69019.31442132055,123786.83895913707,79939.24717420962,49893.98345758185,33383.626351808634,28941.6992370249,18681.6815320637,1581.855201889886,103121.64115179254,0.645493596594507,0.09560578474983376,3.35013,1.2809583450062196,3.3501299999983636,1.2817882638881917,1.2821920953977575,2.61363759864494,20282.305492049018,2068.219574681366,0.00031503681080094747,9.820917108252332e-05,0.00021682763971842415,0.0007264007806498843,0.09560578474983357,0.0956057847498339,0.49388689464526586,3.979039320256561e-13,28941.6992370249,18681.6815320637,0.85,1.0397037703898369,0.6253324846116096,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342077790133576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15420.227852140088,1581.855201889886,0.49388689464526586,5.809760737322815
416.6,-27.089016072540844,4.6207309726334405,35.11497679683746,25.827958818431966,5.334504791887908,-23.846223989057673,-38.04771989872677,2.0917127084047356,-5.408698451022076,-5.408698451022418,40.40267425392149,38971.81184859121,25825.780765913838,64797.59261450505,69018.1165984874,123785.22961962083,79939.23326016613,49892.92851026985,33384.78305544031,28941.33225521961,18681.388298408914,1581.8419016800965,103120.44135158294,0.645491649578077,0.09560457426637428,3.35013,1.280959052736871,3.3501300000011787,1.2817915397700155,1.2821952153057967,2.6136309189566775,20282.301961757068,2068.2192146917723,0.0003149143277892173,9.81719642002445e-05,0.00021674236358897278,0.0007261150945303253,0.09560457426637417,0.09560457426637417,0.4938835613119325,3.410605131648481e-13,28941.33225521961,18681.388298408914,0.85,1.0396539603266821,0.6252886395107267,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342301980309329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15420.223712101579,1581.8419016800965,0.4938835613119325,5.809865952399889
416.8,-27.092839941538973,4.620604407767792,35.114804096184045,25.827342608850472,5.334307568868768,-23.849624048296267,-38.051060925330944,2.091091676008735,-5.40888643471277,-5.408886434713163,40.40256293795225,38969.35985803642,25825.93891938846,64795.298777424876,69016.6900018751,123783.87372467131,79939.23150106131,49891.9013585113,33385.92238061112,28941.24480340776,18681.14761772287,1581.8448889664455,103119.62563134477,0.6454852838784325,0.09560375123674969,3.35013,1.2809597967332227,3.350130000000684,1.281794683986934,1.2821982036435549,2.6136245077719087,20282.30151543436,2068.219169179522,0.00031479195155642857,9.81354646209342e-05,0.0002166564869354944,0.0007258273965772078,0.09560375123679049,0.09560375123678494,0.49388022797859915,3.979039320256561e-13,28941.24480340776,18681.14761772287,0.85,1.0395996112917971,0.6252387460989633,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434252604595498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.22069630446,1581.8448889664455,0.49388022797859915,5.8099894105709105
417.0,-27.096661463235403,4.620477191432883,35.114630927166765,25.82648283513265,5.333685576244204,-23.853187990876943,-38.05456917090339,2.0902121038857655,-5.409165449710599,-5.409165449710988,40.4023521817479,38967.4972987987,25826.32980094547,64793.82709974417,69015.87345438264,123783.34628681578,79939.2799619743,49890.903806390554,33387.084617315275,28941.14303148766,18681.158139192717,1581.851858159852,103118.60644054791,0.6454879172832881,0.09560268733839306,3.35013,1.2809609533892945,3.3501299999991145,1.2817990319967292,1.2822023963045912,2.6136156420568657,20282.313811009768,2068.2204229792815,0.00031466969417740046,9.809715172538504e-05,0.00021657254245201543,0.0007255461716447704,0.09560268733839314,0.09560268733839293,0.49387689464526585,3.979039320256561e-13,28941.14303148766,18681.158139192717,0.85,1.0395583116021525,0.6251982250861757,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342750002967615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15420.2188403951,1581.851858159852,0.49387689464526585,5.81015739866293
417.20000000000005,-27.100480755715363,4.620349956193841,35.11445782700865,25.825812003482156,5.33336590805445,-23.85665793334029,-38.05796935977412,2.08954308567936,-5.409297089796269,-5.409297089796596,40.40215787220115,38965.268087577446,25826.341143425376,64791.60923100282,69014.67523458754,123781.84030952827,79939.25581823237,49889.84867122199,33388.230163344866,28940.823931515348,18680.89249473854,1581.8418089249249,103117.45484300022,0.64548585551484,0.09560152207502885,3.35013,1.2809616649663074,3.3501299999996452,1.2818023992381544,1.2822056080350737,2.6136087761976152,20282.30768522341,2068.219798322915,0.00031454755178161967,9.806003208414112e-05,0.00021648751969747854,0.0007252613343641138,0.09560152207502874,0.09560152207502887,0.4938735613119325,3.410605131648481e-13,28940.823931515348,18680.89249473854,0.85,1.0395089444546162,0.625154170128672,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342973829077101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15420.213523164857,1581.8418089249249,0.4938735613119325,5.810275549550616
417.40000000000003,-27.10429788234406,4.620222349848503,35.114284899465105,25.82507946006956,5.332970932020475,-23.860133457899636,-38.06138543933628,2.088806507576038,-5.409511167511255,-5.409511167511671,40.40198935258267,38963.1022352684,25826.56380720245,64789.66604247085,69013.52283502292,123780.7712617413,79939.251402858,49888.8308031034,33389.35622194956,28940.684619515945,18680.74345039546,1581.8438384599149,103116.48911196354,0.6454838127014533,0.09560053246000212,3.35013,1.280962527100928,3.350130000000537,1.2818060808945666,1.2822091344232671,2.6136012692824484,20282.30656494802,2068.219684086617,0.00031442552225311105,9.802275203311641e-05,0.00021640277021999464,0.0007249774125971107,0.09560053246000223,0.09560053246000208,0.49387022797859914,3.979039320256561e-13,28940.684619515945,18680.74345039546,0.85,1.039461312198741,0.6251095251865761,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434319753118831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15420.21025372902,1581.8438384599149,0.49387022797859914,5.810401815817354
417.6,-27.10811254392542,4.620094677983183,35.114112563319935,25.824784661550098,5.332898108950673,-23.86372460439538,-38.06488243918864,2.088510169212408,-5.409654106167238,-5.409654106167637,40.40189966416703,38961.22672520788,25826.603119188363,64787.82984439624,69012.75964415223,123779.92112493288,79939.2385044275,49887.70558478191,33390.59213293955,28940.55836159228,18680.63827854419,1581.8428381266456,103115.68597008302,0.6454829946659122,0.09559973488911673,3.35013,1.2809628672292455,3.350129999998857,1.2818077120838849,1.2822106098557886,2.613597943293353,20282.303292338915,2068.2193503733606,0.0003143036150633797,9.798460245312178e-05,0.00021631901261025794,0.0007246968137160035,0.09559973488979108,0.09559973488972806,0.49386689464526584,3.979039320256561e-13,28940.55836159228,18680.63827854419,0.85,1.039413348387977,0.6250683071961886,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434342111300173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.206552610034,1581.8428381266456,0.49386689464526584,5.810540883426213
417.8,-27.111925350360995,4.619966132525541,35.113939514663,25.823574035335355,5.332136344931687,-23.86708286303555,-38.0682134424336,2.08729385760628,-5.409986207118948,-5.409986207119359,40.401666346466904,38958.78204369396,25827.12727458562,64785.90931827958,69011.23246708045,123778.86692835283,79939.23969399257,49886.78927060607,33391.61158154056,28940.50718668676,18680.507716327593,1581.8547206753624,103114.66133420942,0.6454796246598269,0.09559865097735205,3.35013,1.2809643057687206,3.3501300000005076,1.2818136274783465,1.2822163709708703,2.613585881896542,20282.303594157143,2068.219381150255,0.0003141818106334166,9.794827652463269e-05,0.0002162335341087839,0.0007244104496238602,0.0955986509773521,0.09559865097735216,0.4938635613119325,3.979039320256561e-13,28940.50718668676,18680.507716327593,0.85,1.0393663908518225,0.6250193770655603,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343644556980957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15420.201116518583,1581.8547206753624,0.4938635613119325,5.8107193168096
418.0,-27.115735934117374,4.61983774224497,35.113766559633724,25.82294406546282,5.331856581803941,-23.870540974844197,-38.07160804336888,2.086661622530783,-5.410078439635129,-5.4100784396354715,40.40146127580571,38956.56645540816,25827.034168342136,64783.600623750295,69010.03746244074,123777.17638419486,79939.22928651242,49885.758279479756,33392.74556336962,28940.10475341197,18680.192750071983,1581.8390117299334,103113.42592346191,0.6454777171416296,0.09559740711314782,3.35013,1.2809650964708998,3.350129999999684,1.281816822555095,1.2822194110590799,2.6135793672313152,20282.3009535557,2068.219111883844,0.00031406012062066717,9.791126983840947e-05,0.00021614885078225768,0.0007241267494711649,0.09559740711315579,0.09559740711314832,0.4938602279785992,3.410605131648481e-13,28940.10475341197,18680.192750071983,0.85,1.0393171545102422,0.6249764972631142,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343867898840297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15420.198889325839,1581.8390117299334,0.4938602279785992,5.810825805929794
418.20000000000005,-27.11954436183259,4.6197089450533975,35.113593856321984,25.82221731953325,5.331457346403391,-23.874009094605015,-38.07501535685731,2.085922079175842,-5.410302051040844,-5.410302051041189,40.401297548275,38954.40332140416,25827.278314943556,64781.68163634772,69008.9189417204,123776.1864986902,79939.25439870781,49884.73877839156,33393.90624479583,28939.989242026233,18680.064759173434,1581.842570386237,103112.487482825,0.6454758708771914,0.09559644398257072,3.35013,1.280966007509269,3.3501300000003154,1.2818205171682138,1.282222950983542,2.6135718340669696,20282.307325059515,2068.2197615964183,0.00031393854280819454,9.787413755484363e-05,0.00021606440525335092,0.0007238438459714085,0.09559644398257089,0.09559644398257057,0.49385689464526583,3.410605131648481e-13,28939.989242026233,18680.064759173434,0.85,1.0392689423692947,0.6249313157339809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344091117040756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15420.195277025923,1581.842570386237,0.49385689464526583,5.810946304641311
418.40000000000003,-27.1233506159744,4.619579877370719,35.11342114523426,25.82149738390001,5.331081142419513,-23.877472954260888,-38.07841819999737,2.0852034807059736,-5.410494145777307,-5.410494145777727,40.401121517599265,38952.2330942761,25827.44060960725,64779.673703883345,69007.74584675817,123774.98738808343,79939.2319654581,49883.719212975804,33395.014169424765,28939.80093171801,18679.880988935394,1581.8413324078329,103111.47018683734,0.645473720880445,0.09559540540687586,3.35013,1.280966848214157,3.3501299999991025,1.2818241140247564,1.2822263932642837,2.613564500265984,20282.301633261806,2068.2191811945777,0.0003138170776677422,9.783706697306589e-05,0.00021598001069467632,0.000723561113228556,0.09559540540687604,0.09559540540687606,0.4938535613119325,3.979039320256561e-13,28939.80093171801,18679.880988935394,0.85,1.0392213981668768,0.6248872805842651,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344314215475058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15420.191296897829,1581.8413324078329,0.4938535613119325,5.81108738395833
418.6,-27.127144859791752,4.619450734741847,35.11324907829822,25.821157707273983,5.331012354701022,-23.88099586209797,-38.08185216095296,2.0848633571064403,-5.410640751597612,-5.410640751597981,40.401034750286506,38950.2151480618,25827.485577325057,64777.70072538685,69006.81808025487,123773.98927843543,79939.21555723347,49882.61262537435,33396.22547984347,28939.685620855493,18679.734175830214,1581.8409989659187,103110.68099526124,0.6454712197138933,0.09559462169755911,3.35013,1.2809672229597342,3.3501300000014687,1.2818259473834275,1.2822280720395545,2.6135607621600823,20282.297470142486,2068.218756674551,0.0003136960388539878,9.779967054426076e-05,0.00021589636830972704,0.0007232809003654659,0.09559462169743321,0.0955946216998097,0.4938502279785992,3.410605131648481e-13,28939.685620855493,18679.734175830214,0.85,1.0391714756642179,0.6248439215902477,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344537193105442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.187292748597,1581.8409989659187,0.4938502279785992,5.811222213908019
418.8,-27.13094680753381,4.619320719579723,35.11307628059355,25.819991924241208,5.330243360414363,-23.88439452418389,-38.08521529482675,2.0836910770644503,-5.410974075478066,-5.410974075478443,40.40080042698861,38947.923351358026,25828.009097274775,64775.9324486328,69005.46628013301,123773.11017550348,79939.21949225458,49881.6765634794,33397.269920861305,28939.634798095693,18679.65241777124,1581.8529591173879,103109.65469915979,0.6454695281434725,0.09559353570316122,3.35013,1.2809685801761224,3.3501299999980536,1.2818316567117043,1.282233627739671,2.6135491212583424,20282.298468541936,2068.218858482962,0.0003135747973824627,9.776305823502851e-05,0.00021581173914743417,0.0007229973816699936,0.09559353570316123,0.09559353570316119,0.4938468946452658,3.979039320256561e-13,28939.634798095693,18679.65241777124,0.85,1.0391265453533831,0.6247971972133186,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434475947364026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15420.182551777689,1581.8529591173879,0.4938468946452658,5.811401627335132
419.0,-27.13473662901013,4.619191484551541,35.11290518990991,25.82000089986252,5.330774962139721,-23.887661377437652,-38.08839308386666,2.0836997102772026,-5.410921531725762,-5.410921531726122,40.40083499345466,38945.032835465114,25827.541016914984,64772.5738523801,69003.69081829091,123770.62255941759,79939.20284167034,49880.544857867535,33398.508870892,28939.390724211706,18679.065553319393,1581.8368768286066,103109.00323286462,0.6454546929245416,0.09559295189210855,3.35013,1.2809685197332872,3.350130000000133,1.281831865373057,1.2822336815979203,2.613548695815108,20282.29424393077,2068.218427692512,0.0003134539855351284,9.772847529314119e-05,0.0002157255102419872,0.0007227085036269886,0.09559295189210126,0.09559295189245079,0.4938435613119325,3.410605131648481e-13,28939.390724211706,18679.065553319393,0.85,1.0390560842294985,0.624740857302225,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434498221200095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15420.179115243955,1581.8368768286066,0.4938435613119325,5.811507132590067
419.20000000000005,-27.138534337037147,4.61906029266057,35.11273216754277,25.818466767109953,5.329362945525134,-23.891312560349782,-38.09202307658268,2.082141168837773,-5.411508691643007,-5.411508691643468,40.40049976691796,38943.68363323883,25828.715134582897,64772.39876782172,69003.26408124242,123771.57266532107,79939.26712271645,49879.68667471295,33399.533831115,28939.59344949575,18679.51434253114,1581.8728420070493,103107.97311536527,0.6454656792304252,0.09559179380782262,3.35013,1.280970605560578,3.3501299999992256,1.2818393732289124,1.2822410366706332,2.613533388010332,20282.31055341404,2068.2200907969636,0.0003133329652579097,9.768898498095204e-05,0.00021564398027695768,0.0007224353676452442,0.09559179380782266,0.09559179380782272,0.49384022797859917,4.547473508864641e-13,28939.59344949575,18679.51434253114,0.85,1.039032812831305,0.6247069109251299,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345204246418344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15420.179279680597,1581.8728420070493,0.49384022797859917,5.811747101930566
419.40000000000003,-27.142329714146435,4.618930030065407,35.11255930133563,25.817973492108308,5.329247326548986,-23.894740566505725,-38.095367735344894,2.0816581789082873,-5.411422419292421,-5.4114224192928395,40.40023916407193,38941.35271525311,25828.157557097486,64769.5102723506,69001.97675037115,123768.93656408937,79939.21457816551,49878.590543047554,33400.693372353286,28938.80225662074,18678.94697961024,1581.8309996956004,103106.3363403308,0.6454637207846704,0.0955901707862439,3.35013,1.2809709544805812,3.3501299999998393,1.2818418717213675,1.2822433809593543,2.6135282938613615,20282.297221731897,2068.2187313437207,0.00031321206222785156,9.765261183731267e-05,0.00021555945039053887,0.000722152181536856,0.09559017078624389,0.09559017078624402,0.4938368946452658,3.979039320256561e-13,28938.80225662074,18678.94697961024,0.85,1.0389803385295142,0.6246658289797589,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345426749373655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15420.17027904396,1581.8309996956004,0.4938368946452658,5.811801988532727
419.6,-27.14612296735632,4.618799176554673,35.11238700803219,25.817201064806454,5.328802920461147,-23.898199543803706,-38.098769705370046,2.080879496908517,-5.411690961868317,-5.411690961868727,40.400087667641415,38939.22881729032,25828.512106440252,64767.74092373057,69000.8565996,123768.15039506799,79939.21775787123,49877.58997556136,33401.80864701097,28938.781689027754,18678.873357903467,1581.8410081510676,103105.49338231313,0.6454616354836261,0.0955892972066378,3.35013,1.2809718710137528,3.3501300000004886,1.2818457471340658,1.2822471027405706,2.61352039236404,20282.298028491594,2068.218813610315,0.0003130912697608066,9.761562826974254e-05,0.00021547564149106406,0.0007218714108284585,0.09558929720663774,0.09558929720663786,0.4938335613119325,3.979039320256561e-13,28938.781689027754,18678.873357903467,0.85,1.0389337119621198,0.62462079052177,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345649122252864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15420.166873597773,1581.8410081510676,0.4938335613119325,5.811894042200861
419.8,-27.149914047118585,4.6186681212141165,35.11221463835536,25.81650442387911,5.328443936286348,-23.901648021233445,-38.102155016362644,2.0801779104011766,-5.4118690455171645,-5.4118690455175535,40.3999090098279,38937.05537090739,25828.633204334048,64765.68857524144,68999.70406527528,123766.90301373345,79939.21659751298,49876.567903144874,33402.942993742334,28938.56574412412,18678.676615059114,1581.8378453706857,103104.45014288781,0.6454596533987438,0.09558823479477262,3.35013,1.2809727062238383,3.3501299999994836,1.2818492632754868,1.28225046528077,2.6135132234186975,20282.297734083757,2068.2187835890704,0.0003129705893478545,9.757883865192646e-05,0.00021539175069592805,0.0007215903657589494,0.09558823479477267,0.09558823479477259,0.49383022797859916,3.979039320256561e-13,28938.56574412412,18678.676615059114,0.85,1.0388854855529432,0.6245767251901121,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345871377174264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15420.162208527327,1581.8378453706857,0.49383022797859916,5.812040564912073
420.0,-27.153702602634507,4.618536930915975,35.11204279603751,25.815976119507127,5.328283835278808,-23.905073629726274,-38.10551053667439,2.0796548623740017,-5.412031682243082,-5.412031682243436,40.3998029623742,38934.788102332255,25828.714178885482,64763.502281217734,68998.44869763196,123765.60784118716,79939.18112264897,49875.520527360844,33404.06732809791,28938.444964669725,18678.451475497583,1581.8380835119733,103103.61948910795,0.6454545673861076,0.09558740268819882,3.35013,1.2809733002120627,3.3501299999993237,1.2818519476573471,1.2822529959581703,2.6135077503470985,20282.28873334814,2068.2178657694667,0.0003128500320624533,9.754238542367168e-05,0.00021530764663878164,0.0007213086062339816,0.09558740268825942,0.09558740268829348,0.49382689464526586,3.410605131648481e-13,28938.444964669725,18678.451475497583,0.85,1.0388336930837958,0.624530303166,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346093511224127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.157763793832,1581.8380835119733,0.49382689464526586,5.8121734076774425
420.20000000000005,-27.157489389071237,4.6184050400457375,35.111870394559986,25.815021350886695,5.327628424485717,-23.908548594547586,-38.108933601155854,2.0786876299620434,-5.4123268132132125,-5.412326813213616,40.399581607201476,38932.76204566738,25829.13452214284,64761.896567810225,68997.42507761181,123764.91190400778,79939.20521678496,49874.54218484025,33405.18114660524,28938.352304253123,18678.41754795389,1581.8462698643507,103102.58672824001,0.6454554617198675,0.09558632006148268,3.35013,1.2809744387352842,3.350130000000151,1.2818567005972286,1.282257595966801,2.6134980598370663,20282.294846548408,2068.2184891424095,0.00031272957378761587,9.750521138268585e-05,0.00021522436240493004,0.0007210295932236283,0.09558632006148267,0.0955863200614826,0.4938235613119325,3.979039320256561e-13,28938.352304253123,18678.41754795389,0.85,1.0387909215774258,0.6244875753851156,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434631550383619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15420.153803023277,1581.8462698643507,0.4938235613119325,5.812342496707468
420.40000000000003,-27.16126419190603,4.618273396928479,35.11169861782619,25.814653804432623,5.327605782680998,-23.911985122791517,-38.112282974738605,2.078326713823644,-5.412400727479508,-5.41240072747989,40.39946293762655,38930.52452232092,25828.98587035155,64759.51039267247,68996.24811842843,123763.29721212393,79939.16506727919,49873.44147203765,33406.359550268375,28938.063223343957,18678.105617877794,1581.8346146959375,103101.60442844953,0.6454511303579713,0.09558535039924923,3.35013,1.280974745345302,3.350129999998759,1.2818586288116558,1.2822593709088905,2.6134941285262716,20282.284659755685,2068.2174503786396,0.00031260953920278896,9.746885028488049e-05,0.00021514068891790846,0.0007207492761645526,0.09558535039966744,0.09558535039978887,0.49382022797859915,3.979039320256561e-13,28938.063223343957,18678.105617877794,0.85,1.0387378294900558,0.624442777563072,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346537399249328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.148377267178,1581.8346146959375,0.49382022797859915,5.812453808902883
420.6,-27.16504666284913,4.618140862610019,35.11152632650963,25.81356855751949,5.326851992715274,-23.915428994735684,-38.115686376672215,2.077234324601828,-5.412740920331544,-5.412740920331954,40.39924016868079,38928.446550407076,25829.520591075583,64757.96714148266,68995.11658274583,123762.6801957162,79939.17143096491,49872.50139862614,33407.41114704308,28938.043021894773,18678.094251516573,1581.8482692807568,103100.62370236217,0.6454511881603247,0.09558431105983121,3.35013,1.2809760651970286,3.350130000001262,1.2818639642544634,1.282264553885624,2.613483250501115,20282.286274359554,2068.217615022414,0.00031248930331858715,9.743191548286569e-05,0.00021505738783572146,0.0007204702067100855,0.09558431105983113,0.09558431105983131,0.49381689464526585,3.979039320256561e-13,28938.043021894773,18678.094251516573,0.85,1.0386958921817717,0.6243991172944611,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346758598885483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15420.144313683268,1581.8482692807568,0.49381689464526585,5.812616397969658
420.8,-27.168826926634885,4.618008496230865,35.11135408273727,25.812933209259086,5.326569743819508,-23.918860061061824,-38.11905010426415,2.076602878246466,-5.4128341552221855,-5.412834155222585,40.39903456748572,38926.2393917178,25829.419827492635,64755.65921921043,68993.91197617463,123760.97318486852,79939.14041813405,49871.467833677394,33408.525093840726,28937.64138120127,18677.77482547741,1581.8326444373597,103099.38794932252,0.645449108288799,0.09558306658146933,3.35013,1.2809767542453483,3.350129999999875,1.2818671526638346,1.2822675893013984,2.6134767499409985,20282.278405737667,2068.2168126462825,0.0003123691801249953,9.739542394516089e-05,0.00021497375617983444,0.0007201900297907488,0.0955830665814693,0.09558306658146934,0.4938135613119325,3.979039320256561e-13,28937.64138120127,18677.77482547741,0.85,1.0386470071922222,0.6243565818485487,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346980254304418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15420.139056085609,1581.8326444373597,0.4938135613119325,5.812726813590489
421.0,-27.172605035516987,4.617875748621181,35.11118208795774,25.81220572991299,5.326171637394394,-23.922300774816236,-38.12242654440922,2.075867376693611,-5.413055733246608,-5.413055733246965,40.3988697107385,38924.08448828703,25829.648565810476,64753.73305409751,68992.78745806261,123759.9566311501,79939.14974763854,49870.44677786296,33409.66996641731,28937.520607277012,18677.6396399972,1581.8358686923655,103098.4434009725,0.6454471305084885,0.09558209751765101,3.35013,1.280977599346079,3.350130000000957,1.2818708254986846,1.2822711094353767,2.613469261769573,20282.280772833517,2068.2170540228844,0.0003122491678743015,9.735880719367952e-05,0.00021489036068062198,0.0007199106440269721,0.0955820975176509,0.09558209751765122,0.4938102279785992,3.410605131648481e-13,28937.520607277012,18677.6396399972,0.85,1.0385990524714768,0.6243117633709381,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347201786823094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15420.13447985053,1581.8358686923655,0.4938102279785992,5.8128456988637796
421.20000000000005,-27.176380995350296,4.6177427535709805,35.111010091920974,25.81149012492972,5.325797904795567,-23.92573711628888,-38.12580228606237,2.075154025734119,-5.413246384339288,-5.413246384339679,40.39869353359188,38921.93543834839,25829.797030119946,64751.73246846833,68991.62084010513,123758.74752370063,79939.12446642847,49869.43906467146,33410.761557507794,28937.32965347556,18677.453104000888,1581.8344409525785,103097.42388820049,0.6454449435266949,0.09558105698999338,3.35013,1.2809784438973293,3.350130000000657,1.2818743949578117,1.2822745263023556,2.6134619844015665,20282.274358447045,2068.216399937496,0.000312129266294328,9.732221073203954e-05,0.00021480705556228849,0.0007196315610508895,0.09558105698999349,0.0955810569899933,0.49380689464526584,3.979039320256561e-13,28937.32965347556,18677.453104000888,0.85,1.0385519622301052,0.6242682764198534,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347423199492968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15420.129536816385,1581.8344409525785,0.49380689464526584,5.812984864773914
421.40000000000003,-27.180154477513998,4.617609703660674,35.110838739615836,25.811070191580825,5.325733820233032,-23.92915286474123,-38.129137305635936,2.074732207294258,-5.413392217187209,-5.413392217187547,40.39860622289181,38919.65425156388,25829.829946184167,64749.48419774805,68990.40713764624,123757.44923015559,79939.11311200159,49868.36022536005,33411.94765182394,28937.21214632518,18677.223083939327,1581.833971555505,103096.63202365433,0.6454396155889262,0.09558027065933795,3.35013,1.2809788395231587,3.3501300000008327,1.2818766063536462,1.2822765848365685,2.6134574758561127,20282.271477584854,2068.2161061713077,0.0003120094857285356,9.72860682194901e-05,0.0002147234175090455,0.0007193513626995786,0.09558027065989848,0.09558027066017459,0.4938035613119325,3.410605131648481e-13,28937.21214632518,18677.223083939327,0.85,1.0384981033805396,0.6242209899469926,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347644492646578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.124495227356,1581.833971555505,0.4938035613119325,5.813118272608154
421.6,-27.1839261659009,4.6174758001699345,35.1106666633808,25.809988646674924,5.3249624178412285,-23.932612527003904,-38.13255411861462,2.073648778944218,-5.4137250132058625,-5.413725013206244,40.39837215652213,38917.66399566226,25830.342094443662,64748.00609010592,68989.34737671194,123756.85033461993,79939.10176572218,49867.418384672565,33412.98153449957,28937.160863464323,18677.219015676746,1581.8458852316808,103095.6059460717,0.645440618856923,0.0955791850635274,3.35013,1.2809801489347592,3.350130000001395,1.2818818990594247,1.2822817257684695,2.6134466852665157,20282.26859878985,2068.215812615914,0.00031188980438284227,9.724905215033004e-05,0.00021464075223251222,0.0007190744232767062,0.09557918506352726,0.09557918506352733,0.4938002279785991,3.979039320256561e-13,28937.160863464323,18677.219015676746,0.85,1.0384580307264917,0.6241792319777149,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347865647013458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15420.120156912599,1581.8458852316808,0.4938002279785991,5.813296065159724
421.8,-27.187695642940227,4.617342096332616,35.110494680107564,25.80936747780072,5.324689030260766,-23.93603299684013,-38.13590481933204,2.07302638416065,-5.413812195857588,-5.413812195857921,40.398166011502894,38915.452648639504,25830.222302390634,64745.67495103014,68988.16075692649,123755.13133358466,79939.08810758861,49866.37999930163,33414.12012031887,28936.74827426754,18676.896322441033,1581.8294719101348,103094.36089607386,0.6454386700750947,0.09557793232278987,3.35013,1.2809807802876456,3.350130000001704,1.2818850442513892,1.2822847186598019,2.613440272997685,20282.265133427754,2068.2154592473225,0.00031177023542650046,9.72127649460226e-05,0.00021455747048047786,0.0007187954185807633,0.09557793232278983,0.09557793232278992,0.4937968946452658,3.410605131648481e-13,28936.74827426754,18676.896322441033,0.85,1.0384085517668855,0.6241364980253961,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348086702664362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15420.114068835974,1581.8294719101348,0.4937968946452658,5.813400349839619
422.0,-27.191462974753616,4.617208005044367,35.11032294214699,25.808625120576494,5.324283991162069,-23.939464702410227,-38.13927221400661,2.0722857188187294,-5.4140365669745165,-5.414036566974912,40.398000138351655,38913.307418145465,25830.454772949644,64743.76219109511,68987.00959266454,123754.09480922294,79939.0648423961,49865.36266787712,33415.22463835442,28936.630443608752,18676.75582388576,1581.8329670304836,103093.41662405853,0.6454364429294118,0.09557696281160934,3.35013,1.2809815737372263,3.350129999998834,1.2818887400931274,1.2822882625130534,2.6134327381303137,20282.259230548272,2068.2148573211316,0.00031165077667539155,9.71763095539522e-05,0.00021447446712143933,0.0007185173465375476,0.09557696281160939,0.09557696281160943,0.49379356131193247,3.979039320256561e-13,28936.630443608752,18676.75582388576,0.85,1.0383614425904044,0.6240922161336321,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348307635116004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15420.10919131455,1581.8329670304836,0.49379356131193247,5.8135184806697255
422.20000000000005,-27.195228153584573,4.617073683291469,35.110151204846304,25.80791409071537,5.323913552918961,-23.94289100932468,-38.14263503355903,2.0715764086590625,-5.414224589228297,-5.414224589228619,40.39782346962415,38911.15443564882,25830.593051739226,64741.74748738805,68985.84726364278,123752.87462207561,79939.04134493232,49864.34851693827,33416.325364437835,28936.434306693613,18676.566289711423,1581.831178088365,103092.39226528739,0.6454342678078735,0.0955759178398256,3.35013,1.2809823990566653,3.35012999999925,1.281892289685268,1.2822916602117447,2.613425501469026,20282.25326873658,2068.214249385527,0.00031153142828981944,9.71399162971061e-05,0.00021439151199271334,0.0007182394360721487,0.09557591783982566,0.09557591783982544,0.49379022797859917,3.410605131648481e-13,28936.434306693613,18676.566289711423,0.85,1.0383140670734847,0.6240486329855934,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434852844823314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15420.103867667494,1581.831178088365,0.49379022797859917,5.813656655282079
422.40000000000003,-27.198990405964228,4.616939141193771,35.10997966431145,25.807265610806667,5.323599888222812,-23.946320378535372,-38.145994500350184,2.0709298606731905,-5.414410473803514,-5.414410473803887,40.397669112196354,38909.000780047114,25830.72525861897,64739.726038666086,68984.70441830579,123751.70141769873,79939.01716493782,49863.31352627235,33417.44848740607,28936.27174077397,18676.385164411266,1581.8307567165484,103091.4364979472,0.6454316344456517,0.09557494641357397,3.35013,1.280983062828891,3.35013000000034,1.2818955466909125,1.282294765404761,2.6134188613479714,20282.247133752164,2068.2136237912196,0.0003114122146885149,9.710357189826678e-05,0.00021430864279024813,0.000717961813470894,0.09557494641372569,0.09557494641387881,0.4937868946452658,3.979039320256561e-13,28936.27174077397,18676.385164411266,0.85,1.038265652823193,0.6240044802084261,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348749141550607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.098523428896,1581.8307567165484,0.4937868946452658,5.813789333957007
422.6,-27.202751277958406,4.616804215530118,35.10980799591843,25.806465313676767,5.32314112351136,-23.94974026746973,-38.14935250030828,2.0701301130226835,-5.41463477405847,-5.414634774058885,40.39748067179069,38906.84760596332,25830.95539819168,64737.803004154994,68983.53909199891,123750.61073519508,79938.99778313591,49862.306297100404,33418.54609559501,28936.116245004472,18676.23429758132,1581.8325923459565,103090.42006167537,0.645429889051043,0.09557390015327,3.35013,1.2809839579323308,3.3501299999990746,1.281899517096807,1.2822985843292147,2.6134107668495234,20282.242216172363,2068.2131223376346,0.00031129308679605003,9.706725592349535e-05,0.0002142258308725547,0.0007176843827810717,0.09557390015326998,0.09557390015327011,0.4937835613119325,3.979039320256561e-13,28936.116245004472,18676.23429758132,0.85,1.0382191254687274,0.6239605210824923,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348969669719551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15420.093134263298,1581.8325923459565,0.4937835613119325,5.8139330825276625
422.8,-27.206509991149648,4.616669130586363,35.10963640266421,25.805777543596946,5.322789072243171,-23.953158915068652,-38.15270658871157,2.0694379961621663,-5.414806972812528,-5.414806972812921,40.39730067866418,38904.68879985816,25831.05096625316,64735.73976611132,68982.39322495634,123749.33249887131,79938.99477289754,49861.29034779937,33419.67158344241,28935.888307661815,18676.029209731052,1581.8286035852102,103089.36524512769,0.6454278856469702,0.0955728270224606,3.35013,1.2809846859937535,3.350130000000017,1.281902985981286,1.2823019017166306,2.613403694847862,20282.241452410177,2068.213044455566,0.00031117406919660553,9.703099477777412e-05,0.00021414307441883142,0.0007174071379027597,0.09557282702246056,0.09557282702246063,0.49378022797859916,3.979039320256561e-13,28935.888307661815,18676.029209731052,0.85,1.0381710929893624,0.6239169188409193,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349190123353608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15420.087662501028,1581.8286035852102,0.49378022797859916,5.814059684920269
423.0,-27.210266766014694,4.6165340348478106,35.109465631405534,25.80539669087159,5.322770894907025,-23.9565587992269,-38.156023901514686,2.0690629281197164,-5.414944583843635,-5.4149445838440124,40.39723730011184,38902.40992730582,25831.057443131445,64733.46737043726,68981.15665473662,123748.01106054705,79938.95772449998,49860.210997070724,33420.82969714362,28935.796962678978,18675.787749166877,1581.8288677154712,103088.63952962653,0.6454215784432918,0.09557211327636302,3.35013,1.2809850409580394,3.3501299999992913,1.2819049779309062,1.2823037418412677,2.6133996338850083,20282.232052435276,2068.2120859248853,0.00031105515482698703,9.699514352431024e-05,0.0002140600113026768,0.0007171288656654366,0.09557211327636315,0.09557211327636796,0.49377689464526586,3.979039320256561e-13,28935.796962678978,18675.787749166877,0.85,1.0381168905043752,0.6238696993590143,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349410456815155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.082157166908,1581.8288677154712,0.49377689464526586,5.8141904109562725
423.20000000000005,-27.21402124170236,4.616397988916812,35.109293911255,25.80426715957003,5.3219397715843515,-23.9600051724512,-38.159430970530934,2.06792370233318,-5.415302033839794,-5.415302033840135,40.39698486172061,38900.451293180224,25831.62755859914,64732.07885177936,68980.13646708394,123747.52006172776,79938.97275200597,49859.28757810226,33421.87241544856,28935.75603604468,18675.817613573996,1581.8424859951322,103087.58573238691,0.6454235234189116,0.09557099159960283,3.35013,1.2809864031197504,3.3501300000006866,1.2819105289354304,1.2823091422739052,2.613388317187888,20282.235865236595,2068.2124747224175,0.0003109363550251524,9.695833498657738e-05,0.000213978020038575,0.0007168541842718313,0.09557099159960275,0.09557099159960288,0.4937735613119325,3.410605131648481e-13,28935.75603604468,18675.817613573996,0.85,1.0380779458624403,0.6238282670329599,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349630683018386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15420.077276767697,1581.8424859951322,0.4937735613119325,5.814379409069054
423.40000000000003,-27.217773509650257,4.6162622238132345,35.10912232336115,25.80365395350384,5.321680228567567,-23.96340876601369,-38.162763859704114,2.067315484931007,-5.415372363427593,-5.415372363427981,40.39677271868905,38898.243556277084,25831.45906214613,64729.70261842321,68978.93033635995,123745.6948955341,79938.93847584796,49858.251695765095,33422.98531120318,28935.305497028043,18675.466555976636,1581.8235494965181,103086.30043554341,0.6454214405268609,0.09556970056789038,3.35013,1.280987027878873,3.350129999999074,1.2819136064081622,1.282312068547625,2.6133820432617485,20282.22716863846,2068.211587916206,0.00031081766680923073,9.69223403438065e-05,0.00021389532646542422,0.0007165771500516117,0.09556970056789038,0.09556970056789026,0.49377022797859915,3.979039320256561e-13,28935.305497028043,18675.466555976636,0.85,1.0380288134818307,0.6237862367956782,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349850780799474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15420.070487675257,1581.8235494965181,0.49377022797859915,5.814473737018839
423.6,-27.221520263541056,4.616126385617405,35.10895185739827,25.803276628162735,5.321695595453512,-23.966775170659833,-38.16604596851391,2.066950502541253,-5.415525232828202,-5.415525232828563,40.39673346384958,38895.88012004568,25831.50291749837,64727.383037544045,68977.5925722699,123744.37510425592,79938.87924445794,49857.16679212928,33424.12494703184,28935.27961448764,18675.22069085404,1581.8274646748941,103085.67092265407,0.6454135207839332,0.09556908508185961,3.35013,1.2809873114107178,3.350129999999538,1.281915550499637,1.2823138613641403,2.613378079932223,20282.212140361495,2068.2100554584385,0.00031069919461950606,9.688690618558736e-05,0.0002138122884339187,0.000716298961851124,0.09556908508189121,0.0955690850819213,0.49376689464526585,3.410605131648481e-13,28935.27961448764,18675.22069085404,0.85,1.0379730770791513,0.6237371955929067,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350070755507691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.065071083372,1581.8274646748941,0.49376689464526585,5.81458809479122
423.8,-27.225268297066123,4.615989519479244,35.10878024326355,25.80211175316947,5.320797571081424,-23.97024353951505,-38.16947123324496,2.0657728135303204,-5.415901619509384,-5.415901619509699,40.39646670375691,38894.00913109934,25832.11968289653,64726.12881399586,68976.67889991649,123744.0448779541,79938.90501997696,49856.23525115971,33425.188632019155,28935.246295141085,18675.298281758987,1581.8423769323522,103084.59515018424,0.6454169455227693,0.09556793495933416,3.35013,1.2809887109370903,3.350129999998999,1.2819212800705233,1.2823194408368086,2.613366399390528,20282.218680164773,2068.2107223327816,0.0003105807235559413,9.684993925695575e-05,0.00021373078429898557,0.0007160259124035605,0.0955679349593341,0.09556793495933413,0.4937635613119325,3.410605131648481e-13,28935.246295141085,18675.298281758987,0.85,1.0379358144246245,0.623696886920838,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435029041329277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15420.060560695129,1581.8423769323522,0.4937635613119325,5.8147888748514
