time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
424.0,-27.229014117152026,4.615853015429835,35.108608779146756,25.801506649609678,5.320552738932734,-23.973639857434048,-38.1727954261936,2.065178479214688,-5.415953753364306,-5.4159537533647075,40.396248044007145,38891.79569209414,25831.902429645947,64723.69812174009,68975.4504426364,123742.1075834198,79938.8512102014,49855.19645965886,33426.28305615838,28934.75471113744,18674.9173040086,1581.8207136272945,103083.26623332675,0.6454147439798524,0.09556660240114459,3.35013,1.2809892917377872,3.350130000000135,1.2819242922482534,1.282322302214225,2.6133602586815043,20282.205027467946,2068.2093301451514,0.00031046236400178706,9.68140755988309e-05,0.00021364828840295615,0.0007157495404273956,0.09556660240114474,0.09556660240114473,0.49376022797859914,3.979039320256561e-13,28934.75471113744,18674.9173040086,0.85,1.0378868030269266,0.6236553637420428,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350510152432385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15420.053073012969,1581.8207136272945,0.49376022797859914,5.814875754084929
424.20000000000005,-27.232757817561403,4.615716110747201,35.10843763688291,25.800769496150338,5.320145640397207,-23.977050495938457,-38.1761443457566,2.0644383187742736,-5.416184009477831,-5.416184009478222,40.39608532941253,38889.676018884784,25832.142809580462,64721.81882846524,68974.32378564906,123741.11849401124,79938.84383514673,49854.19606838256,33427.38640751575,28934.651898781725,18674.7893560215,1581.825167129744,103082.33947388394,0.6454126153426367,0.09556564995968239,3.35013,1.2809900774946437,3.35012999999727,1.2819279834623127,1.28232584297705,2.6133527337095455,20282.203156258034,2068.209139334843,0.0003103441129090361,9.677795758031396e-05,0.00021356615532872216,0.000715474383951412,0.09556564995968249,0.09556564995968231,0.49375689464526584,3.979039320256561e-13,28934.651898781725,18674.7893560215,0.85,1.037840015917656,0.6236113679907991,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350729768133212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15420.047495960025,1581.825167129744,0.49375689464526584,5.814986562012274
424.40000000000003,-27.236499364103178,4.615578996129225,35.1082664817953,25.80006286678838,5.3197780428989985,-23.980455244918684,-38.17948097186161,2.0637339237145005,-5.416370041068717,-5.416370041069103,40.39590839121676,38887.52214932371,25832.268770785693,64719.7909201094,68973.16683999692,123739.88761792419,79938.81875404037,49853.17406336716,33428.494100748016,28934.452007141568,18674.596887319854,1581.8231118834515,103081.31180755643,0.6454104222437187,0.09556460201778075,3.35013,1.2809908231394367,3.350129999998935,1.2819315078774847,1.2823292170286908,2.6133455488170863,20282.19679264217,2068.2084904266158,0.00031022597127343865,9.674198452721887e-05,0.00021348398674621977,0.0007151991085181132,0.09556460201778076,0.09556460201778076,0.4937535613119325,3.979039320256561e-13,28934.452007141568,18674.596887319854,0.85,1.0377923905028863,0.6235677525889692,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350949265881927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15420.041312744142,1581.8231118834515,0.4937535613119325,5.815125252120196
424.6,-27.240238777603317,4.615441623681507,35.108095388812515,25.79933734321969,5.3193964789188515,-23.983859470558507,-38.18282129997385,2.063017171874017,-5.416567490349337,-5.416567490349687,40.39573353038283,38885.38910704595,25832.423468630324,64717.812575676275,68971.99344078773,123738.69143479824,79938.77179996297,49852.16746622109,33429.56037082431,28934.274525380184,18674.413709386256,1581.8226203409852,103080.30510438237,0.6454080503385589,0.09556357332009609,3.35013,1.2809915874665605,3.3501300000009797,1.2819350896443826,1.282332648588384,2.613338247047554,20282.184879383345,2068.2072756122984,0.00031010793835302837,9.670598393648326e-05,0.0002134019544165451,0.0007149242895495002,0.09556357332009596,0.09556357332009616,0.4937502279785992,3.410605131648481e-13,28934.274525380184,18674.413709386256,0.85,1.037745877613037,0.6235246625189905,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351168643663443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15420.03526417655,1581.8226203409852,0.4937502279785992,5.8152567321285416
424.8,-27.243976051696,4.61530401320116,35.1079243460489,25.79862131914126,5.319021059894339,-23.987261155726774,-38.18615747205911,2.0623061639251294,-5.416760564743299,-5.416760564743685,40.395558196193136,38883.249701357294,25832.566288207974,64715.815989565264,68970.83137132748,123737.48665289932,79938.73752804629,49851.155858076185,33430.64629996678,28934.088993363854,18674.228206669715,1581.8215531808423,103079.29140556304,0.6454057776262706,0.09556253835353513,3.35013,1.280992305087857,3.3501299999995875,1.2819386444507768,1.2823360533178931,2.613331000279894,20282.176183861324,2068.20638891582,0.00030999001426470677,9.667004049214738e-05,0.0002133199737725594,0.0007146496437346645,0.09556253835353515,0.09556253835353498,0.49374689464526583,3.979039320256561e-13,28934.088993363854,18674.228206669715,0.85,1.0376988803877127,0.6234813555845481,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351387902688397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15420.029030224541,1581.8215531808423,0.49374689464526583,5.8153891536729
425.0,-27.247711180204572,4.615166162292338,35.10775336766646,25.79791535334664,5.31864855323967,-23.99066061816386,-38.18948952304197,2.061597991198941,-5.416954437821232,-5.416954437821592,40.39538464469682,38881.104114818285,25832.710545293372,64713.81466011166,68969.69324692794,123736.31154494472,79938.72746272288,49850.13833061314,33431.76570234415,28933.907752723404,18674.050576257243,1581.820715133635,103078.2844069329,0.6454036812396884,0.09556151030237145,3.35013,1.2809930232586342,3.350130000000397,1.2819421858446567,1.2823394447695589,2.61332378089472,20282.1736300724,2068.206128501823,0.00030987219911920684,9.663415376812028e-05,0.00021323804535108658,0.0007143751728720356,0.09556151030237155,0.09556151030237156,0.49374356131193253,3.410605131648481e-13,28933.907752723404,18674.050576257243,0.85,1.0376511801277326,0.6234375732802895,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351607042573122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15420.022768187337,1581.820715133635,0.49374356131193253,5.815521241131495
425.20000000000005,-27.251444183437926,4.615028066320239,35.10758244030166,25.797199468966596,5.318271791751862,-23.99405859296261,-38.19282503155989,2.0608862012765607,-5.417149635916132,-5.4171496359164655,40.39521022011835,38878.97883817072,25832.857583259516,64711.836421430235,68968.5361920349,123735.12103424416,79938.6963211883,49849.13896732423,33432.84150429341,28933.72725894974,18673.86886188548,1581.8199770253702,103077.27628636049,0.6454014270183356,0.095560480704071,3.35013,1.2809938425337895,3.350129999999456,1.2819457438829827,1.2823428530087295,2.613316527618819,20282.165728795615,2068.2053227958186,0.00030975449219210557,9.65982421337111e-05,0.00021315625005839447,0.000714101148008129,0.09556048070407101,0.09556048070407105,0.4937402279785992,3.410605131648481e-13,28933.72725894974,18673.86886188548,0.85,1.037604564507793,0.6233945462955265,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351826062945006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15420.016477503814,1581.8199770253702,0.4937402279785992,5.81565412351928
425.40000000000003,-27.255174596607123,4.614890035298892,35.10741237086515,25.79654595991599,5.318091746643449,-23.997321087406114,-38.19602384520692,2.060238236948388,-5.41727253278151,-5.4172725327819204,40.39515546495838,38876.388776154454,25832.818612808092,64709.207388962546,68966.92669055269,123733.37112911398,79938.66028198188,49848.12236591986,33433.93101784669,28933.625825753195,18673.50659297109,1581.8190519788245,103076.55967876568,0.6453911689267167,0.09555978059829874,3.35013,1.280994483227842,3.350129999998987,1.2819490043825927,1.2823459637736223,2.6133098809289037,20282.156584874196,2068.2043903753265,0.00030963690804776883,9.656381380256236e-05,0.00021307309424520646,0.0007138225652236935,0.09555978059896415,0.09555978059925282,0.4937368946452658,3.979039320256561e-13,28933.625825753195,18673.50659297109,0.85,1.037545972038553,0.6233431409481919,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352044964984532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15420.010006485973,1581.8190519788245,0.4937368946452658,5.8157864724634445
425.6,-27.25890334785211,4.61475123412369,35.10724114899318,25.795732740685366,5.317472934997879,-24.000852917307498,-38.1994882604107,2.059422504453263,-5.4175907872821085,-5.417590787282452,40.3948779258611,38874.726851888765,25833.28070512082,64708.00755700958,68966.25694774323,123733.0157184845,79938.65133999188,49847.12124413749,33435.03343983821,28933.478065620446,18673.578934648314,1581.8259875854499,103075.37659952564,0.6453969651452576,0.0955585319106408,3.35013,1.2809954140475024,3.3501299999996745,1.2819530461855806,1.2823498562027642,2.6133016415602963,20282.154316099106,2068.204159024652,0.00030951941734750927,9.652653963135184e-05,0.00021299287771615741,0.0007135538294232304,0.09555853191064088,0.09555853191064087,0.4937335613119325,3.410605131648481e-13,28933.478065620446,18673.578934648314,0.85,1.0375108527537356,0.6233069527158163,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352263721425114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15420.006162738428,1581.8259875854499,0.4937335613119325,5.815978625697324
425.8,-27.262620220117,4.61461268417175,35.10707082000613,25.795253470446937,5.317455609497088,-24.004114197645208,-38.20267914617432,2.058949586704204,-5.417670799775976,-5.417670799776356,40.39476281573473,38872.15959400234,25833.129971166374,64705.289565168714,68964.68624152565,123731.02124933607,79938.61259069524,49846.08594209068,33436.140720671734,28933.205036644053,18673.160917255056,1581.8153450278494,103074.41344008091,0.6453886077814539,0.0955575810027533,3.35013,1.2809957816498354,3.350129999999701,1.2819554902841637,1.282352150964413,2.6132966591978914,20282.144484569537,2068.2031564876424,0.00030940234178820545,9.649222016573193e-05,0.0002129101216224735,0.0007132765857510971,0.09555758100308392,0.09555758100341791,0.49373022797859917,3.979039320256561e-13,28933.205036644053,18673.160917255056,0.85,1.0374533960471908,0.6232574531927445,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352482386683791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.99689147924,1581.8153450278494,0.49373022797859917,5.8160592327741645
426.0,-27.266344723382957,4.614473277482933,35.10689995710744,25.79428347470241,5.316694601285834,-24.007629175910097,-38.20613350309429,2.0579790538129763,-5.418009834473878,-5.41800983447427,40.39453874543564,38870.478872711516,25833.644013289795,64704.12288600131,68963.96749591113,123730.79222994977,79938.59709641336,49845.108473213644,33437.209581333016,28933.180720748845,18673.257453050937,1581.8287611460173,103073.42720567022,0.6453924866843205,0.0955565361637888,3.35013,1.2809969273163007,3.3501300000006125,1.2819602527643479,1.2823567645684364,2.6132869508051955,20282.14055333714,2068.2027556135013,0.00030928506675349766,9.645507965331729e-05,0.00021282998710018037,0.0007130081246839272,0.09555653616378874,0.0955565361637888,0.4937268946452658,3.979039320256561e-13,28933.180720748845,18673.257453050937,0.85,1.0374173156944562,0.6232200677989674,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352700361567732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15419.992984445998,1581.8287611460173,0.4937268946452658,5.816220990386386
426.20000000000005,-27.27006703996239,4.614334087792059,35.106729136032754,25.793646659608953,5.316414956132076,-24.01100781771264,-38.20943964002652,2.057355733882342,-5.418098461537284,-5.418098461537707,40.394330840750534,38868.29218764615,25833.513814524147,64701.8060021703,68962.74968217917,123729.03111831783,79938.53432354481,49844.07682901178,33438.2861050367,28932.767621614497,18672.923438389116,1581.8123961331798,103072.17849993793,0.6453901570218029,0.09555527917618423,3.35013,1.2809974377835172,3.3501299999981997,1.281963397672155,1.2823597602395218,2.6132805398994328,20282.124626510937,2068.201131529211,0.00030916790145382646,9.6419545140999e-05,0.00021274835631282746,0.0007127346509342927,0.0955552791761841,0.0955552791761844,0.4937235613119325,3.979039320256561e-13,28932.767621614497,18672.923438389116,0.85,1.0373691341777536,0.62317837947698,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352918790223752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15419.983692844398,1581.8123961331798,0.4937235613119325,5.816328143428749
426.40000000000003,-27.273777575085187,4.614195106292695,35.1065600335522,25.79364019855859,5.316751422906739,-24.014388754414753,-38.21271200487388,2.0573626019719256,-5.418188932394571,-5.418188932394902,40.39438288525471,38866.03176076697,25833.388899620564,64699.420660387535,68961.57984602553,123727.75877230277,79938.47213098279,49842.92404483375,33439.49787349893,28932.790026656665,18672.671359920005,1581.8152732139688,103071.7623148956,0.6453809446899625,0.09555490736108668,3.35013,1.2809972278820352,3.350129999999041,1.2819636062147517,1.2823598191646843,2.6132801147857188,20282.108846920975,2068.1995224588395,0.0003090511476557089,9.638438552313886e-05,0.00021266676213257005,0.000712461299823187,0.09555490736104835,0.09555490736171157,0.49372022797859916,3.410605131648481e-13,28932.790026656665,18672.671359920005,0.85,1.037310363922471,0.623129807631604,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353137096894064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.977255437989,1581.8152732139688,0.49372022797859916,5.816443263775503
426.6,-27.277495733712602,4.614054504796315,35.106388942917654,25.792041385453217,5.315458641954702,-24.017790460446577,-38.216096931695915,2.055753368688646,-5.418707008922922,-5.418707008923327,40.394049185711694,38864.13423358828,25834.36089782808,64698.49513141636,68960.53424165066,123727.77567867324,79938.48989170563,49842.08988364323,33440.44445340266,28932.8805391945,18672.86025094264,1581.8428097259734,103070.65054784832,0.6453854542981671,0.0955536810221422,3.35013,1.2809991439199075,3.3501299999991017,1.281971343293366,1.2823674086964216,2.6132643428624265,20282.11335319817,2068.199981971231,0.00030893419469130645,9.634802895756313e-05,0.0002125861657337433,0.0007121912914095855,0.09555368102214228,0.09555368102214208,0.4937168946452658,3.979039320256561e-13,28932.8805391945,18672.86025094264,0.85,1.0372782778390468,0.6230890246463677,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353354718829183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15419.971384394448,1581.8428097259734,0.4937168946452658,5.816688387630508
426.8,-27.281202094646375,4.613914951400755,35.10621859760468,25.791641568671935,5.315460728996281,-24.021107981935987,-38.21933356868101,2.055366615938941,-5.418602344653607,-5.4186023446539835,40.3938764940582,38861.76574410199,25833.732037340953,64695.497781442944,68959.1658348819,123725.10303379255,79938.42864259939,49841.02855065104,33441.55565772039,28932.205161569702,18672.264426299535,1581.8051188719787,103069.27186737738,0.6453799260037627,0.09555233754160164,3.35013,1.2809994181105866,3.350130000000869,1.2819733849781965,1.2823693016013735,2.6132601809490597,20282.097812983222,2068.1983973103174,0.0003088176533641081,9.631327698245315e-05,0.00021250437638165498,0.0007119172864474738,0.09555233754248948,0.0955523375419618,0.4937135613119325,3.979039320256561e-13,28932.205161569702,18672.264426299535,0.85,1.0372229753610562,0.6230466983815951,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353572794115044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.96314928052,1581.8051188719787,0.4937135613119325,5.816740454073287
427.0,-27.28491593539241,4.613774529835193,35.10604798697018,25.790743447747104,5.314851118367725,-24.024530575164313,-38.22269883295519,2.0544657581396484,-5.418945058256611,-5.4189450582570124,40.39365560946622,38859.81635336828,25834.25293933743,64694.06929270571,68958.17926888015,123724.62445574219,79938.4205598442,49840.057644332526,33442.62546167964,28932.192247524617,18672.29107371876,1581.8192228304863,103068.30044257874,0.6453811351027617,0.09555130748099279,3.35013,1.2810004253080116,3.3501299999997203,1.2819778219075135,1.2823735902403024,2.6132511364472655,20282.095762214474,2068.1981881901033,0.0003087009174362243,9.627715620876274e-05,0.00021242376122746154,0.0007116472152009557,0.0955513074809927,0.09555130748099297,0.49371022797859915,3.979039320256561e-13,28932.192247524617,18672.29107371876,0.85,1.037182498782024,0.6230048885198423,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435379018366068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15419.957772075431,1581.8192228304863,0.49371022797859915,5.816872928521015
427.20000000000005,-27.28862761306495,4.613634158117557,35.1058774986024,25.79008546834814,5.314537884748769,-24.027902999091282,-38.22600015029309,2.053813270775098,-5.419073814923479,-5.419073814923801,40.39346154179517,38857.65327791882,25834.223030581496,64691.876308500316,68957.00341971405,123723.0952351058,79938.3848709705,49839.034729175364,33443.72237977238,28931.86878481026,18672.01887591832,1581.8088317883828,103067.14629636923,0.6453789423281726,0.09555014034658944,3.35013,1.2810010044602675,3.3501300000010548,1.2819811016579807,1.2823767214814383,2.6132444508482155,20282.08670718,2068.197264833557,0.0003085842900836276,9.6241733965608e-05,0.0002123425561180196,0.000711375167527661,0.09555014034658943,0.09555014034658932,0.49370689464526585,3.410605131648481e-13,28931.86878481026,18672.01887591832,0.85,1.0371344800212952,0.6229624850430677,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354008018141045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,46.0,15419.949710149085,1581.8088317883828,0.49370689464526585,5.816981183785842
427.40000000000003,-27.29233716469925,4.613493488908931,35.10570718372579,25.789360678195976,5.314148383814475,-24.031281136844207,-38.229309814609564,2.053092355959419,-5.419283802420807,-5.419283802421211,40.393292037389784,38855.52724164878,25834.401525175115,64689.9287668239,68955.85942449825,123721.9819726408,79938.35463485506,49838.022452005476,33444.81353649953,28931.72102296744,18671.857694381153,1581.8102819051687,103066.17248785039,0.6453766673458002,0.09554914330449123,3.35013,1.2810017479071396,3.350130000001568,1.2819846999600104,1.2823801715092404,2.613237115937891,20282.07903562751,2068.1964825529117,0.0003084677700594448,9.620623424852117e-05,0.00021226153581092362,0.0007111037389662496,0.09554914330449107,0.09554914330449142,0.4937035613119325,3.979039320256561e-13,28931.72102296744,18671.857694381153,0.85,1.0370875718520631,0.6229189793255615,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354225731968635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15419.942817117553,1581.8102819051687,0.4937035613119325,5.817102739695757
427.6,-27.296044596560524,4.613352609225121,35.10553688358074,25.788638891559117,5.313773060950462,-24.034655948391467,-38.23261895505709,2.052384412781396,-5.419473724866236,-5.419473724866569,40.39311451003604,38853.407463028365,25834.527810286105,64687.93527331447,68954.67769761008,123720.73211564272,79938.29073175097,49837.02049716934,33445.85581620181,28931.526607746535,18671.66010067317,1581.8086640181887,103065.14789469479,0.6453741744714486,0.09554809761200565,3.35013,1.2810024155257271,3.35013000000122,1.2819882376340415,1.2823835610267527,2.613229904654035,20282.062822036252,2068.194829226724,0.0003083513570845248,9.617075224600577e-05,0.00021218060483851905,0.0007108326096876679,0.09554809761200564,0.09554809761200563,0.4937002279785992,3.410605131648481e-13,28931.526607746535,18671.66010067317,0.85,1.0370415166456077,0.6228765291714373,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354443327305408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15419.935646824306,1581.8086640181887,0.4937002279785992,5.817236483069392
427.8,-27.299740269522793,4.613211785950022,35.10536738922173,25.788111180905275,5.313601960960359,-24.03799621890325,-38.23588517317546,2.051857910082358,-5.419601404364869,-5.419601404365279,40.393049730369476,38851.182153088295,25834.4939650619,64685.67611815019,68953.46202666705,123719.37242199581,79938.26961832517,49835.98974387596,33446.9776382769,28931.416430266847,18671.40822169668,1581.8075965730038,103064.40529738968,0.6453679261331785,0.09554736858562345,3.35013,1.2810029309382664,3.350130000000571,1.2819909292660585,1.2823861047656069,2.613224417990191,20282.05746510625,2068.1942829718864,0.00030823535358673646,9.613574233142578e-05,0.00021209961125531068,0.000710561270654754,0.09554736858553968,0.09554736858694109,0.49369689464526584,3.979039320256561e-13,28931.416430266847,18671.40822169668,0.85,1.0369884810928465,0.6228307530712821,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354660804508603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.928376703756,1581.8075965730038,0.49369689464526584,5.817366116342542
428.0,-27.303443489373716,4.613070225469838,35.105196858010466,25.787176109757297,5.312975717756403,-24.04139586520063,-38.239228050783254,2.0509280935833414,-5.419914740786282,-5.419914740786613,40.39278267194395,38849.195456032234,25834.93628811036,64684.13174414259,68952.40706137534,123718.6212859379,79938.23465647196,49835.02305112905,33448.01289482546,28931.277936452192,18671.36852942786,1581.8146904383314,103063.24958689307,0.6453696435546222,0.09554615035574501,3.35013,1.2810039562685414,3.350130000000928,1.2819955001070096,1.282390528039776,2.6132151007709163,20282.0485945325,2068.1933784250996,0.0003081191534950707,9.609992291300252e-05,0.00021201923058206817,0.000710291984949904,0.09554615035574515,0.09554615035574485,0.4936935613119325,3.410605131648481e-13,28931.277936452192,18671.36852942786,0.85,1.03694881557886,0.6227899506121481,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435487759811461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15419.921856155852,1581.8146904383314,0.4936935613119325,5.817552087470575
428.20000000000005,-27.30714454156683,4.6129287416744935,35.10502663642468,25.786522461008303,5.312667343894851,-24.044758238035318,-38.24251644602043,2.0502810403633385,-5.420038356269458,-5.420038356269866,40.39258706448043,38847.027801338736,25834.890277206727,64681.91807854547,68951.22939877868,123717.0630568182,79938.19522821368,49833.99363077373,33449.112886044386,28930.943380832785,18671.088555292514,1581.8035507420734,103062.0841051994,0.6453674292440256,0.0955449725461323,3.35013,1.2810044931108133,3.3501300000011653,1.2819987535240651,1.2823936336220505,2.6132084690339075,20282.03859073577,2068.1923583217276,0.00030800306170885634,9.606469931218952e-05,0.00021193836239666682,0.0007100210660159454,0.09554497254613231,0.09554497254613237,0.4936902279785991,3.979039320256561e-13,28930.943380832785,18671.088555292514,0.85,1.0369006049276448,0.6227475594946825,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435509484061912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15419.913690988906,1581.8035507420734,0.4936902279785991,5.817636770853335
428.40000000000003,-27.310843489726008,4.612786959131404,35.10485658986314,25.78578764749693,5.312273488854334,-24.048127265997472,-38.24582080179823,2.049557265125782,-5.420249749937625,-5.420249749937962,40.39241670631652,38844.923767880675,25835.069525853618,64679.9932937343,68950.06641403225,123715.9324708818,79938.14098064284,49832.99833449126,33450.158495723976,28930.79653099594,18670.922750475704,1581.8051121140065,103061.10935448292,0.6453649739809967,0.09554397413210272,3.35013,1.281005236557685,3.3501299999986607,1.2820023641429537,1.2823970966515768,2.6132011092191973,20282.024826960867,2068.190954807286,0.0003078870761499584,9.602931676578724e-05,0.0002118577593841712,0.0007097510354456935,0.0955439741321026,0.09554397413210283,0.49368689464526583,3.410605131648481e-13,28930.79653099594,18670.922750475704,0.85,1.0368548103508455,0.6227048584177984,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435531196215021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15419.906505856197,1581.8051121140065,0.49368689464526583,5.817757071046287
428.6,-27.314540304334013,4.612644980791308,35.10468656513914,25.78507539527493,5.311902996142417,-24.051492036816075,-38.24911324828861,2.048854728624485,-5.42043735088123,-5.420437350881564,40.39223958605512,38842.78628404261,25835.187004057647,64677.97328810026,68948.90070148822,123714.68664433787,79938.0911587416,49831.97674129588,33451.238241606356,28930.598938792,18670.726168905025,1581.8032367341127,103060.0831728915,0.6453625868032106,0.0955429273785686,3.35013,1.2810058629652485,3.3501299999988623,1.2820058756202843,1.282400460645466,2.6131939515324585,20282.012186073483,2068.1896657955044,0.00030777119766214027,9.599407371810893e-05,0.00021177712394403132,0.0007094808962386177,0.09554292737857245,0.09554292737856884,0.4936835613119325,3.410605131648481e-13,28930.598938792,18670.726168905025,0.85,1.0368077666751274,0.6226617881053333,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435552896643004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15419.898891367484,1581.8032367341127,0.4936835613119325,5.817889901245618
428.8,-27.318234997592377,4.612502785157241,35.104516616250685,25.784373620431893,5.311532668978265,-24.054854881433958,-38.25240911738945,2.048152552819869,-5.420630178120291,-5.420630178120681,40.39206618173023,38840.66886252063,25835.317380440647,64675.98624296128,68947.76965489596,123713.50323819162,79938.07534726406,49830.97455488894,33452.33421375014,28930.416202855,18670.546183361184,1581.8022793810203,103059.07541706381,0.6453604418424744,0.09554189882840407,3.35013,1.2810065728938205,3.35013000000155,1.28200938521569,1.282403822892715,2.6131867977209557,20282.008174361727,2068.1892567147524,0.0003076554257809503,9.595880600324863e-05,0.0002116966197777017,0.0007092111968158718,0.09554189882840408,0.09554189882840394,0.4936802279785991,3.979039320256561e-13,28930.416202855,18670.546183361184,0.85,1.0367607361176194,0.62261873038836,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355745851716708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15419.891405316303,1581.8022793810203,0.4936802279785991,5.818019251996061
429.0,-27.321927767400588,4.612360102813843,35.104346008856176,25.783345091063552,5.310803604283801,-24.058250429587204,-38.25575126158071,2.0471262664705554,-5.420886268462937,-5.420886268463343,40.391785696140104,38838.71922567404,25835.609406038755,64674.32863171279,68946.74642202332,123712.51617921508,79938.05073545402,49830.02353910522,33453.36355149866,28930.160351152994,18670.443328757323,1581.8013121908532,103057.80506511065,0.6453625939896743,0.09554057398162187,3.35013,1.2810076773492618,3.3501300000000893,1.2820144044997055,1.2824086954207021,2.613176566691821,20282.00192981643,2068.1886199483442,0.00030753975422680196,9.59230553429901e-05,0.00021161669888381185,0.0007089434514316246,0.09554057398162275,0.09554057398161983,0.4936768946452658,3.979039320256561e-13,28930.160351152994,18670.443328757323,0.85,1.0367213101432984,0.6225797581791171,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435596261871579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15419.883740950609,1581.8013121908532,0.4936768946452658,5.818150364379021
429.20000000000005,-27.325618163642243,4.612217889240048,35.10417641553112,25.78302025739106,5.310872651424685,-24.061566906332136,-38.258976163901366,2.0468213941145708,-5.420919254167927,-5.420919254168292,40.391685755420646,38836.37184761523,25835.328144276475,64671.6999918917,68945.40508055004,123710.56772761325,79937.96631733424,49828.93308439935,33454.48136992766,28929.834502786736,18670.03455591882,1581.7859630965984,103056.83144396165,0.6453557331660638,0.09553962455625606,3.35013,1.281007749880664,3.3501299999997785,1.282016062839174,1.2824102061162899,2.6131731864425682,20281.980511124675,2068.18643584962,0.0003074241970165495,9.588857047642296e-05,0.00021153562654012653,0.0007086718485408741,0.09553962455625596,0.09553962455625627,0.4936735613119325,3.410605131648481e-13,28929.834502786736,18670.03455591882,0.85,1.0366660127177536,0.6225342268216081,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356179279028265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15419.8750396783,1581.7859630965984,0.4936735613119325,5.818227780304037
429.40000000000003,-27.329306532738755,4.612075263025212,35.1040076575742,25.78259812379258,5.310812564643485,-24.064906069730785,-38.26223829584194,2.046412101630361,-5.421158029751439,-5.421158029751852,40.39167441143664,38834.16138085156,25835.575728900938,64669.7371097525,68944.17104266652,123709.7443825166,79937.90597410913,49827.89631227696,33455.56629092464,28929.997610949144,18669.921374684152,1581.802541544519,103056.39882864051,0.6453481823869264,0.09553919554892981,3.35013,1.2810081196809189,3.350130000000657,1.2820182074162942,1.2824122033311627,2.613168815091682,20281.965200751245,2068.184874626019,0.0003073087432186202,9.585369915583795e-05,0.00021145504406278227,0.0007084018867660488,0.09553919554894813,0.09553919554901105,0.49367022797859916,3.979039320256561e-13,28929.997610949144,18669.921374684152,0.85,1.0366138103916396,0.6224863406209454,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356395806234776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.86857574666,1581.802541544519,0.49367022797859916,5.818395413141763
429.6,-27.33299350146878,4.611932179429034,35.10383875327961,25.781967699900292,5.310518660489266,-24.06825714868858,-38.26551726143805,2.0457823077353945,-5.421407687641192,-5.421407687641614,40.39157401578985,38832.014637962704,25835.85015770692,64667.86479566962,68943.02304694266,123708.90385381409,79937.88682921737,49826.87842032615,33456.676009879135,28930.030649164517,18669.82191256371,1581.8139519650333,103055.69549320581,0.6453440073732823,0.09553847563148102,3.35013,1.2810087361978364,3.3501300000006444,1.2820213790498727,1.282415228024862,2.613162350290006,20281.96034328064,2068.1843793018656,0.00030719337314529015,9.581865969579412e-05,0.00021137471344949603,0.0007081327687685601,0.09553847563148336,0.0955384756314745,0.49366689464526586,3.979039320256561e-13,28930.030649164517,18669.82191256371,0.85,1.0365648109795726,0.6224405280789664,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356612220650342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.861258484889,1581.8139519650333,0.49366689464526586,5.818607338045003
429.8,-27.336677676919283,4.611788349827386,35.10366844945568,25.780697597097628,5.30953764382829,-24.0716557307558,-38.26887480737639,2.044515697664802,-5.421725343759988,-5.421725343760304,40.391230627732156,38830.151055420305,25836.297760988302,64666.44881640861,68942.0347722198,123708.10488571931,79937.85802126069,49825.974304461284,33457.64857422156,28929.772352511216,18669.784742029085,1581.8159966282194,103054.30151141179,0.6453484844103337,0.09553700278389565,3.35013,1.2810101379221304,3.3501299999985354,1.282027517115581,1.2824212202240537,2.6131498390435635,20281.953034082733,2068.183633971105,0.00030707813030207237,9.578279277917965e-05,0.00021129533752289273,0.0007078668490955686,0.09553700278389568,0.09553700278389549,0.4936635613119325,3.410605131648481e-13,28929.772352511216,18669.784742029085,0.85,1.0365302468962823,0.6224035306896575,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356828559042905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15419.853495251155,1581.8159966282194,0.4936635613119325,5.818774681341491
430.0,-27.340359664283724,4.611645025305928,35.10349857682425,25.780118686985247,5.309319296837775,-24.07499193764854,-38.27213641544802,2.0439515702026263,-5.421750979693741,-5.421750979694115,40.39100457139907,38827.96297294429,25835.994712875112,64663.957685819405,68940.8058647622,123706.02509956004,79937.79127813615,49824.94838631835,33458.714324242006,28929.22452192274,18669.365525241545,1581.7905131903951,103052.91597960432,0.6453462142095716,0.09553561713357805,3.35013,1.2810105879465117,3.3501300000015077,1.282030382390885,1.2824239387654794,2.613143998781272,20281.936099917235,2068.1819071667937,0.0003069629956649645,9.574796259498719e-05,0.00021121503306997732,0.0007075978187387231,0.09553561713357811,0.09553561713357808,0.49366022797859915,3.979039320256561e-13,28929.22452192274,18669.365525241545,0.85,1.0364817123589678,0.6223632915439906,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357044739671123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15419.844048492378,1581.7905131903951,0.49366022797859915,5.818820337661385
430.20000000000005,-27.34403955868011,4.611501313536323,35.10332907149718,25.779380835033976,5.3089096000210745,-24.07834539777894,-38.27542316922916,2.0432154391199195,-5.421984924041396,-5.421984924041739,40.390843291432724,38825.870005149474,25836.22706176351,64662.09706691299,68939.68598909289,123705.04325050747,79937.76841501708,49823.95243107366,33459.79553771491,28929.13019965107,18669.23929600409,1581.7955268350784,103051.99853476681,0.6453439549395532,0.09553467365580275,3.35013,1.2810113083152102,3.350129999999519,1.2820340487687825,1.2824274587894813,2.6131365256775667,20281.93029905243,2068.1813156432045,0.00030684796617785095,9.571287572181219e-05,0.00021113509045603875,0.0007073300005894891,0.0955346736558027,0.09553467365580268,0.49365689464526585,3.410605131648481e-13,28929.13019965107,18669.23929600409,0.85,1.0364354940028333,0.6223198996660377,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357260798034575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15419.836411770666,1581.7955268350784,0.49365689464526585,5.818924534256731
430.40000000000003,-27.347716742395843,4.611357692183236,35.103160216466804,25.778735253866785,5.308883665456074,-24.081415168623668,-38.27843834934754,2.0425820916786672,-5.422107477467534,-5.422107477467902,40.39076543396216,38822.84506802108,25836.172811851677,64659.01787987276,68937.58457321317,123702.74713723396,79937.71028278454,49822.97077757483,33460.821672455226,28928.989752169113,18668.73022656235,1581.7928682779668,103051.20777732763,0.6453294908150935,0.0955338947812774,3.35013,1.2810118468059226,3.350129999999933,1.2820372360727277,1.2824304997511857,2.613130029095312,20281.915549655343,2068.1798116232703,0.00030673306105958697,9.56806984096795e-05,0.00021105236264990748,0.0007070528516843346,0.09553389478127965,0.09553389478128668,0.4936535613119325,3.410605131648481e-13,28928.989752169113,18668.73022656235,0.85,1.0363714267351158,0.6222625807248118,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357476739704471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.828162576305,1581.7928682779668,0.4936535613119325,5.819061029435463
430.6,-27.351392473292115,4.611213210534995,35.10299053763758,25.77790991580116,5.308092142901552,-24.08504593624662,-38.281995594128944,2.0417456058560592,-5.422452416239196,-5.422452416239586,40.39052146869768,38821.70650013096,25836.68898894455,64658.39548907551,68937.4560283357,123703.0871378348,79937.73082650467,49821.981298300016,33461.9439202274,28928.942120554555,18668.988784639325,1581.805559058276,103050.1655092212,0.6453394910481244,0.0955327887938584,3.35013,1.2810128913680092,3.3501299999989946,1.2820413695805386,1.2824344873151194,2.6131216039433296,20281.920762038775,2068.1803431384596,0.00030661824092463813,9.564274915897664e-05,0.0002109754917656615,0.0007067953242288955,0.09553278879385849,0.09553278879385843,0.49365022797859914,3.979039320256561e-13,28928.942120554555,18668.988784639325,0.85,1.0363436006792945,0.6222336139729616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357692528420922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15419.825244349195,1581.805559058276,0.49365022797859914,5.819239192607938
430.8,-27.35506600924164,4.611069098870352,35.10282119004923,25.777390447352104,5.307944495406318,-24.088383724011067,-38.28524221954865,2.0412622101759705,-5.422510318133675,-5.422510318134001,40.390343614219844,38819.49846259405,25836.46699878621,64655.965461380256,68936.18906378749,123701.18409258174,79937.59224661264,49820.90164541978,33462.98955688095,28928.52803000804,18668.608915511897,1581.787591140224,103048.97438517281,0.6453355973088793,0.09553160132067935,3.35013,1.2810130221443252,3.350129999999257,1.282043857934451,1.2824368293585224,2.6131165320642933,20281.885601341066,2068.1767577451083,0.00030650352888379653,9.560812578337506e-05,0.00021089540310042148,0.000706527016788815,0.09553160132071378,0.09553160132075927,0.49364689464526584,3.410605131648481e-13,28928.52803000804,18668.608915511897,0.85,1.0362941624450424,0.622191925505457,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357908237989179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.811366253998,1581.787591140224,0.49364689464526584,5.819334166347196
431.0,-27.358737466146906,4.610924431249752,35.102651800167365,25.77650531837719,5.307386304463991,-24.09172818029847,-38.288527506496735,2.040377018615553,-5.4227845288897925,-5.422784528890119,40.390152089961745,38817.43251254156,25836.80057236017,64654.23308490173,68935.07343404938,123700.32423796922,79937.57554347302,49819.93462196528,33464.04546834194,28928.450231559676,18668.523112173727,1581.795371662433,103048.01087804948,0.6453343667821922,0.09553059806422548,3.35013,1.2810139529639852,3.350129999997466,1.2820482179533035,1.2824410437736262,2.613107645317926,20281.88136339547,2068.176325594925,0.00030638892123646954,9.557310189341756e-05,0.00021081581934305198,0.0007062604008557387,0.09553059806422548,0.09553059806422544,0.4936435613119325,3.410605131648481e-13,28928.450231559676,18668.523112173727,0.85,1.0362501509136408,0.6221490593876464,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358123824848934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15419.803592325188,1581.795371662433,0.4936435613119325,5.819462096671735
431.20000000000005,-27.362397354589355,4.610780016276973,35.10248305850342,25.776163231954,5.307270086760546,-24.095177710973633,-38.291880826558895,2.040050442835573,-5.422870074468165,-5.42287007446858,40.39005467015218,38815.64510781268,25836.6489836698,64652.29409148247,68934.29824863325,123699.16305025286,79937.50646837596,49818.853326513985,33465.17015762441,28928.215817949815,18668.332714352622,1581.7867056382713,103047.11126057584,0.6453330143772301,0.09552971329678897,3.35013,1.2810141079174358,3.350129999999539,1.2820499747019138,1.282442654633468,2.6131040646671595,20281.863837558412,2068.174538456906,0.00030627471397079366,9.553736493917681e-05,0.00021073734903161685,0.0007059975151112906,0.0955297132970374,0.09552971329735685,0.49364022797859913,3.979039320256561e-13,28928.215817949815,18668.332714352622,0.85,1.036204288012075,0.6221115347547933,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358339295791835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.794935656246,1581.7867056382713,0.49364022797859913,5.819583085703775
431.40000000000003,-27.36606459818949,4.610634861138184,35.1023135494833,25.775057554151886,5.306619025314665,-24.098400491267988,-38.29505777740849,2.0389549183931246,-5.423187695472336,-5.4231876954727625,40.38980653711356,38813.21920623993,25837.093083273186,64650.312289513124,68932.75253546039,123697.9615276403,79937.4552701246,49817.92194090404,33466.1481435784,28928.115908906733,18668.164144141367,1581.7957133784341,103046.0214463606,0.6453294159538953,0.09552856405319428,3.35013,1.2810151656670494,3.35012999999959,1.2820553142287048,1.282447849124176,2.6130931815648424,20281.850847461414,2068.1732138356538,0.0003061603164927745,9.550351897411894e-05,0.0002106567975186556,0.0007057276570711737,0.09552856405319421,0.09552856405319433,0.49363689464526583,3.979039320256561e-13,28928.115908906733,18668.164144141367,0.85,1.036157942902095,0.6220638995531838,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358554093868077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15419.784806547686,1581.7957133784341,0.49363689464526583,5.819751072837967
431.6,-27.369728553205707,4.6104897993921545,35.10214415805452,25.774359376542293,5.306284771634324,-24.10170579093334,-38.29829951338468,2.038262009199167,-5.423310995798488,-5.423310995798822,40.38959404220316,38811.03046185346,25837.037047616766,64648.067509470224,68931.51240683315,123696.3022046024,79937.42067987699,49816.93873434914,33467.202161697605,28927.752750152482,18667.859594707883,1581.783298432835,103044.80175340912,0.6453269894810437,0.09552732868059396,3.35013,1.2810158602101729,3.3501300000015815,1.2820587777820147,1.2824511672479073,2.6130861221478368,20281.842071171995,2068.1723189031927,0.0003060460608806803,9.546899423412796e-05,0.00021057706664655236,0.0007054605482846144,0.09552732868089489,0.09552732868082502,0.4936335613119325,3.410605131648481e-13,28927.752750152482,18667.859594707883,0.85,1.0361104932410525,0.6220219329701357,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358769329690835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.778098925017,1581.783298432835,0.4936335613119325,5.81984356550594
431.8,-27.3733915676323,4.610344531127667,35.10197509977669,25.77369095468896,5.305936430843623,-24.105064186026738,-38.301582949329145,2.0376090492380707,-5.423504384869204,-5.423504384869581,40.38943609956639,38808.990034156726,25837.16095869291,64646.15099284964,68930.41996993427,123695.1775905297,79937.35180098028,49815.92186520273,33468.25548419728,28927.596661902513,18667.69272346894,1581.7835409421384,103043.84413772196,0.6453247029696798,0.09552635334025615,3.35013,1.2810164465056735,3.350129999999618,1.2820620550934516,1.282454299159905,2.6130794423642807,20281.824595115184,2068.170536841346,0.0003059318738351316,9.543403714136788e-05,0.00021049783669376373,0.0007051951176428787,0.09552635334025622,0.09552635334025608,0.4936302279785991,3.979039320256561e-13,28927.596661902513,18667.69272346894,0.85,1.036064878823688,0.6219802871396889,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435898437857403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15419.76998754195,1581.7835409421384,0.4936302279785991,5.819953759185298
432.0,-27.377052483713143,4.610199036712563,35.10180603383627,25.772969202976697,5.3055557447004515,-24.108397660464036,-38.304847630765266,2.0369009214513527,-5.423702574573213,-5.42370257457359,40.38926212679481,38806.89249244984,25837.29664906185,64644.18914151169,68929.25672309106,123693.97524988552,79937.2889743592,49814.92474371815,33469.29358960116,28927.42187773261,18667.507633366597,1581.7832044852146,103042.84136319367,0.6453222036954575,0.09552532867547817,3.35013,1.2810170712647961,3.3501300000002887,1.2820655892258186,1.2824576881047347,2.61307223916913,20281.80865465081,2068.168911366349,0.00030581779138575896,9.539929144391749e-05,0.00021041849994184148,0.0007049293292101614,0.0955253286754859,0.09552532867547864,0.4936268946452658,3.979039320256561e-13,28927.42187773261,18667.507633366597,0.85,1.036019102245126,0.6219380651977782,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435919937831859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15419.760932711652,1581.7832044852146,0.4936268946452658,5.820091141255561
432.20000000000005,-27.3807112963148,4.610053357474227,35.10163701556275,25.772261421103053,5.305186077883569,-24.111728139276718,-38.30810805140061,2.0362029208454797,-5.423891319419397,-5.423891319419748,40.38908620251391,38804.78821067548,25837.407543001984,64642.19575367746,68928.10349643907,123692.73921073644,79937.23917412391,49813.92388836042,33470.35031751499,28927.228171295377,18667.31351794944,1581.7815572948077,103041.82051888887,0.6453198145155539,0.0955242873185106,3.35013,1.2810177130578086,3.350130000000669,1.2820690759791133,1.2824610297894108,2.613065132579938,20281.796019260546,2068.1676229151185,0.00030570381361286577,9.536460275919597e-05,0.0002103392108536698,0.0007046637004572048,0.09552428731851048,0.0955242873185107,0.4936235613119325,3.410605131648481e-13,28927.228171295377,18667.31351794944,0.85,1.0359728264979002,0.6218957393937052,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359414260963133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15419.752144148806,1581.7815572948077,0.4936235613119325,5.820220411606881
432.40000000000003,-27.384358505623457,4.6099076981344735,35.10146863367276,25.771831010375195,5.305125566631816,-24.11501397096565,-38.311308960523434,2.03578103180398,-5.424032342197506,-5.4240323421979015,40.38899675543589,38802.520349106024,25837.395603855864,64639.91595296189,68926.84319754185,123691.33789893439,79937.19359342208,49812.87074441359,33471.46983223166,28927.099097536677,18667.05528761805,1581.7803344478161,103041.01594672108,0.6453137670208925,0.09552348880882418,3.35013,1.2810179746104402,3.3501300000013985,1.2820712755395234,1.2824630844003746,2.613060649526051,20281.784454456625,2068.1664436333126,0.00030559023621884056,9.533055857408718e-05,0.00021025967764475337,0.0007043972538680176,0.09552348880874396,0.09552348881091044,0.49362022797859917,3.979039320256561e-13,28927.099097536677,18667.05528761805,0.85,1.0359198465868065,0.621849523388582,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359629026196288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.743332121288,1581.7803344478161,0.49362022797859917,5.8203486084678255
