time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
432.6,-27.388001241590874,4.609761452090613,35.10130004031572,25.770859652571403,5.304640744654049,-24.11817867971359,-38.31443184809757,2.0348181827666543,-5.424315295992926,-5.424315295993307,40.38883638950532,38799.99826589462,25837.74762631609,64637.7458922107,68925.19026539841,123690.02552103993,79937.14822863389,49811.95622909603,33472.43555504206,28927.087629325426,18666.837540051834,1581.7914751340409,103040.16291139349,0.6453064953945777,0.09552260074578511,3.35013,1.2810189493885265,3.350130000000363,1.282075995047723,1.282467659956773,2.6130510304697636,20281.772944434633,2068.165269937709,0.0003054768369013813,9.529735503156478e-05,0.00021017948186981652,0.0007041285875965284,0.09552260074585077,0.09552260074589633,0.4936168946452658,3.979039320256561e-13,28927.087629325426,18666.837540051834,0.85,1.0358692277380086,0.621799595347147,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359843116363713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.73560362705,1581.7914751340409,0.4936168946452658,5.820519994237392
432.8,-27.391653813588693,4.60961496455755,35.10113088836367,25.770103569980733,5.304025549120767,-24.121694194829196,-38.317873841710366,2.0340659303612654,-5.424518052854808,-5.4245180528552295,40.38857927823035,38798.54760332534,25837.892519837907,64636.44012316325,68924.70137268296,123689.37603208623,79937.11859368476,49810.96482432735,33473.504188174906,28926.782139565366,18666.82306994993,1581.7856218435816,103038.900437432,0.6453128101109419,0.09552129859618044,3.35013,1.2810197961376981,3.3501300000012892,1.2820797339714913,1.2824712542854964,2.6130434100399675,20281.765425410966,2068.164503210675,0.0003053631702795965,9.526077103011021e-05,0.00021010239924948627,0.0007038703507976815,0.09552129859618044,0.09552129859618055,0.4936135613119325,3.979039320256561e-13,28926.782139565366,18666.82306994993,0.85,1.0358356335687018,0.6217687431680471,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436005694995216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15419.729331467533,1581.7856218435816,0.4936135613119325,5.8206558314885
433.0,-27.39530422764307,4.609468567669193,35.1009619916878,25.76942928079518,5.303709043721665,-24.125011796501543,-38.32110964050514,2.0334166125801194,-5.424643328646596,-5.424643328647012,40.38838148616665,38796.389663112044,25837.838133014226,64634.22779612627,68923.4819283598,123687.76678102728,79937.01766521651,49809.92539996875,33474.5469613864,28926.44671965325,18666.529390543175,1581.7745262688777,103037.73021029102,0.6453101402828275,0.09552011532622043,3.35013,1.2810201879171657,3.3501299999983756,1.2820829931233881,1.2824743688310176,2.6130367674860673,20281.739817688875,2068.161891949736,0.0003052496097118431,9.522639045033504e-05,0.00021002321926150803,0.0007036050875445559,0.09552011532622032,0.09552011532622055,0.49361022797859916,3.979039320256561e-13,28926.44671965325,18666.529390543175,0.85,1.0357884383460578,0.6217271132158303,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360271366954982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15419.716562454123,1581.7745262688777,0.49361022797859916,5.820743153227809
433.20000000000005,-27.398952546377167,4.60932191864278,35.10079328406904,25.768713012244575,5.303325529638976,-24.128334213638816,-38.32436119029296,2.032707196900628,-5.424848728287998,-5.424848728288404,40.388211383230534,38794.29436039551,25837.9894158478,64632.283776243305,68922.34676522929,123686.6265181882,79936.97774578021,49808.92534094635,33475.613783148736,28926.290337111117,18666.360781538668,1581.7753642326345,103036.74885813508,0.6453078000669369,0.09551911152833766,3.35013,1.2810207912465557,3.350129999999744,1.282086532074712,1.282477763393984,2.6130295547046396,20281.729689269723,2068.160859138414,0.0003051361531699046,9.519185406385947e-05,0.00020994429910604516,0.0007033406947641351,0.09551911152833772,0.09551911152833764,0.49360689464526586,3.979039320256561e-13,28926.290337111117,18666.360781538668,0.85,1.0357421730542886,0.621684464718125,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360485663309082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15419.707809477113,1581.7753642326345,0.49360689464526586,5.820860024688273
433.40000000000003,-27.402598775306938,4.609175092679037,35.10062459665159,25.767994962539547,5.302952804067618,-24.13165367055553,-38.32761225113643,2.0320076993162237,-5.425036782367556,-5.425036782367905,40.38803372864931,38792.20537581656,25838.095578245877,64630.30095406243,68921.16938836813,123685.35757209992,79936.89854561262,49807.93453306117,33476.62668061273,28926.092605485916,18666.15788250719,1581.7735048039776,103035.72165129156,0.6453051968369589,0.09551806359622943,3.35013,1.2810214105108755,3.350130000002584,1.2820900246215268,1.2824811116705392,2.613022436539867,20281.70959448461,2068.158810040596,0.0003050228004033469,9.515733444126198e-05,0.00020986546596208494,0.0007030765934835597,0.09551806359622941,0.09551806359622939,0.4936035613119325,3.410605131648481e-13,28926.092605485916,18666.15788250719,0.85,1.035696868557137,0.6216428678046124,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360699842680569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15419.69863309525,1581.7735048039776,0.4936035613119325,5.820990646210899
433.6,-27.406241842290257,4.609028072346347,35.1004559516094,25.767234165128343,5.302570639655334,-24.134923595415323,-38.330814557243116,2.031252392718815,-5.425229092552058,-5.42522909255245,40.38785455252672,38789.959050138554,25838.2121996144,64628.17124975295,68919.87986706504,123683.9914735681,79936.86336650241,49806.9425493685,33477.68979681546,28925.899406888657,18665.928372653125,1581.772060350193,103034.69492807856,0.6453015724796396,0.09551701504013091,3.35013,1.2810220830747858,3.3501299999990963,1.2820937769229561,1.282484719955792,2.6130147890120496,20281.700668788093,2068.157899872851,0.0003049095846467537,9.512334380161148e-05,0.00020978624084514222,0.0007028111790425363,0.09551701504038557,0.09551701504044578,0.49360022797859915,3.979039320256561e-13,28925.899406888657,18665.928372653125,0.85,1.0356483028369912,0.6215982052493237,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360913905383283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.689358123578,1581.772060350193,0.49360022797859915,5.8211173932139815
433.8,-27.409883878342498,4.6088808915754225,35.10028740734268,25.766588758584135,5.30221712745858,-24.138284986057933,-38.3341019047424,2.0306182351740047,-5.425413656989122,-5.425413656989523,40.38768307789551,38788.01166060985,25838.308462554734,64626.32012316459,68918.88236820287,123682.89699295055,79936.80870454844,49805.937996955516,33478.74523065881,28925.70616219295,18665.772580249588,1581.7702213576863,103033.68308549204,0.6453004976122759,0.09551598438981264,3.35013,1.2810226347530262,3.350129999999187,1.2820969646522895,1.2824877635866665,2.6130082921681126,20281.68679987528,2068.1564856373257,0.0003047964395956148,9.508846216568254e-05,0.0002097079774299323,0.0007025489864273391,0.09551598438981275,0.09551598438981258,0.49359689464526585,3.979039320256561e-13,28925.70616219295,18665.772580249588,0.85,1.0356043307924558,0.6215584112170066,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361127788461312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15419.680951503105,1581.7702213576863,0.49359689464526585,5.821243279904089
434.0,-27.41352382010129,4.608733504538041,35.10011891117649,25.765871337521844,5.301839771188119,-24.141599246394282,-38.33734458368269,2.0299151974811176,-5.425609106113768,-5.425609106114127,40.38750865586898,38785.91736813392,25838.432222429332,64624.34959056326,68917.72273144756,123681.68103399959,79936.74357661583,49804.9382133022,33479.78373701515,28925.526080122698,18665.58377492412,1581.7695127421475,103032.67548507461,0.6452979877780305,0.09551495533904016,3.35013,1.2810232232464478,3.350130000000023,1.2821004731046313,1.2824911281704852,2.613001141702721,20281.6702755187,2068.1548006218945,0.00030468339822303233,9.505406608103985e-05,0.00020962933214199248,0.0007022855144888533,0.09551495533904011,0.09551495533904023,0.4935935613119325,3.410605131648481e-13,28925.526080122698,18665.58377492412,0.85,1.0355585090423831,0.6215163017663999,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436134161701576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15419.670734476531,1581.7695127421475,0.4935935613119325,5.821372922076204
434.20000000000005,-27.41716166127523,4.608585937338718,35.09995045366197,25.765148328524106,5.301464356786199,-24.144911421576573,-38.34058317644519,2.0292141170875833,-5.425798652794299,-5.425798652794708,40.387330944808085,38783.81678082827,25838.540319593576,64622.35710042184,68916.53769366795,123680.40874463538,79936.65299734939,49803.93208450979,33480.80101426622,28925.330731373844,18665.37996936107,1581.7678335922708,103031.64998825596,0.6452952999121866,0.09551390883199011,3.35013,1.2810237793205306,3.350129999998788,1.2821039722417502,1.2824944835685337,2.612994010261368,20281.647293611582,2068.152457119565,0.0003045704606456746,9.501972481403353e-05,0.00020955073583164106,0.0007020222066316556,0.0955139088319901,0.09551390883199018,0.49359022797859914,3.979039320256561e-13,28925.330731373844,18665.37996936107,0.85,1.035512942282897,0.6214744560503521,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436155532860793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15419.661302731838,1581.7678335922708,0.49359022797859914,5.821500993649532
434.40000000000003,-27.420797421412647,4.608438194875125,35.099782065555125,25.764445156697207,5.301096390232383,-24.14822097853861,-38.343825087044365,2.0285199473582898,-5.425987233534386,-5.425987233534808,40.3871557010655,38781.735742040684,25838.645478155577,64620.38122019626,68915.39432706959,123679.17768832977,79936.60590000803,49802.94731497905,33481.84287225442,28925.137883104602,18665.187087458184,1581.7662154320512,103030.63116207605,0.6452929338795188,0.09551286968108708,3.35013,1.2810244480380786,3.35012999999802,1.2821074389862728,1.2824978066955377,2.612986944876364,20281.63534400361,2068.1512385986666,0.0003044576261782218,9.498535984666477e-05,0.00020947226633155703,0.0007017593236053392,0.09551286968108719,0.09551286968108709,0.49358689464526584,3.979039320256561e-13,28925.137883104602,18665.187087458184,0.85,1.035467193542241,0.6214326550112811,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436176892285843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15419.651844757609,1581.7662154320512,0.49358689464526584,5.821627321977313
434.6,-27.424431081571665,4.608290265816253,35.09961373018243,25.763727211765968,5.3007215223904405,-24.151529335313246,-38.3470592793077,2.0278197761320276,-5.426178641105196,-5.426178641105581,40.38697952811904,38779.63576047184,25838.75743532372,64618.393195795565,68914.2246473852,123677.93026348902,79936.52946096638,49801.94057405302,33482.87654101485,28924.948180780113,18664.98987762955,1581.7648788316867,103029.61291827512,0.6452903480059459,0.0955118303942709,3.35013,1.2810249898256734,3.350129999998848,1.282110933497095,1.2825011577293683,2.6129798229410315,20281.615949775507,2068.149260937783,0.0003043448953301965,9.495108813794107e-05,0.0002093938071922554,0.0007014964752889906,0.09551183039427083,0.095511830394271,0.4935835613119325,3.979039320256561e-13,28924.948180780113,18664.98987762955,0.85,1.035421335126725,0.6213906017930578,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436198240090509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15419.64221236296,1581.7648788316867,0.4935835613119325,5.821754786606613
434.8,-27.42806264816608,4.608142164811373,35.09944546154342,25.76302889445799,5.300355515096972,-24.154834921304214,-38.35029305247588,2.027127788235068,-5.426366807198974,-5.426366807199375,40.38680483403415,38777.54220281108,25838.860602927678,64616.402805738755,68913.09112491515,123676.70728614162,79936.49146149203,49800.942539387936,33483.94324678232,28924.7555582988,18664.799119332805,1581.7632495190041,103028.59533629607,0.6452880502901153,0.09551079268070875,3.35013,1.2810255805170163,3.350130000001948,1.2821143896848135,1.282504470560151,2.612972779147712,20281.606308491973,2068.1482778004697,0.0003042322678241595,9.491683229347521e-05,0.00020931543553068428,0.0007012339200344114,0.09551079268070872,0.09551079268070892,0.4935802279785992,3.979039320256561e-13,28924.7555582988,18664.799119332805,0.85,1.0353749403997812,0.6213483527981187,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362195761625753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15419.632626528619,1581.7632495190041,0.4935802279785992,5.821881688760116
435.0,-27.431692128412482,4.607993878965098,35.099277248231935,25.762315873894863,5.299982371892402,-24.158139342842478,-38.35352658117188,2.026429586322386,-5.4265581628852715,-5.42655816288563,40.38662937115894,38775.455853763655,25838.971507765622,64614.42736152928,68911.93220574291,123675.4706640826,79936.42496225091,49799.94861027164,33484.97372442141,28924.566950574066,18664.60475874796,1581.7619583612695,103027.57930356442,0.6452855384366445,0.09550975576266406,3.35013,1.281026179450564,3.3501300000016596,1.2821178746303885,1.282507812288874,2.6129656767836438,20281.589436204944,2068.1465573060063,0.00030411974335815047,9.488259045646171e-05,0.00020923715290168876,0.0007009716630505346,0.095509755762664,0.09550975576266432,0.49357689464526583,3.410605131648481e-13,28924.566950574066,18664.60475874796,0.85,1.0353293208488104,0.6213065411856031,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362409005387056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15419.622941283742,1581.7619583612695,0.49357689464526583,5.822009233292134
435.20000000000005,-27.435319516025327,4.607845417375153,35.099109087963576,25.76160264378416,5.299610423656933,-24.161441761083907,-38.35675602369008,2.0257326687155137,-5.426747574456272,-5.426747574456648,40.38645306664528,38773.36322025792,25839.076953966887,64612.4401742248,68910.7685125759,123674.21918295624,79936.35338980019,49798.948097482295,33486.005880353216,28924.373716413444,18664.406432415282,1581.7603651829488,103026.55815120734,0.6452829926555667,0.09550871392032548,3.35013,1.2810267146443945,3.3501299999981713,1.2821213533972378,1.282511147968475,2.6129585870504055,20281.57127673558,2068.144705555473,0.00030400732204898044,9.48484032827015e-05,0.00020915891876627894,0.000700709568526474,0.09550871392032553,0.09550871392032542,0.4935735613119325,3.979039320256561e-13,28924.373716413444,18664.406432415282,0.85,1.0352835632740203,0.6212646593526997,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362622132602823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15419.613153144019,1581.7603651829488,0.4935735613119325,5.822136295949616
435.40000000000003,-27.438944817855337,4.607696779945253,35.098940985065134,25.760889413673453,5.299238341383574,-24.16474231511166,-38.359985186811514,2.0250358386398903,-5.426937184302915,-5.42693718430333,40.386276854956066,38771.27743879287,25839.1824579401,64610.45989673297,68909.60523238766,123672.96865591407,79936.2814857836,49797.9536921889,33487.03088177189,28924.180965586296,18664.208352623034,1581.7588032723593,103025.53754845996,0.6452804445812839,0.09550767261096084,3.35013,1.2810273372055963,3.3501299999988294,1.2821248315620033,1.2825144831769217,2.612951498582678,20281.553033140823,2068.1428452265377,0.00030389500360636444,9.481423044670091e-05,0.0002090807731596635,0.0007004477705853836,0.09550767261096077,0.09550767261096108,0.4935702279785992,3.979039320256561e-13,28924.180965586296,18664.208352623034,0.85,1.035238028300966,0.621222954837305,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436283514289401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15419.603339079767,1581.7588032723593,0.4935702279785992,5.822262839840923
435.6,-27.442568040629773,4.6075479694834245,35.09877294270604,25.760181073006265,5.298868263843578,-24.168040797079314,-38.363213965762384,2.0243410202931496,-5.42712631288407,-5.427126312884457,40.38610115807598,38769.198379398214,25839.286277097293,64608.48465649551,68908.45173049087,123671.72627973898,79936.21933813793,49796.96598704539,33488.059278991714,28923.98827215082,18664.012423708115,1581.7572194632642,103024.51799048268,0.6452779695557607,0.09550663254323251,3.35013,1.2810279273474587,3.3501299999971685,1.2821283001597932,1.282517808946233,2.612944429650659,20281.537264947103,2068.141237318259,0.00030378278774421106,9.478007305026551e-05,0.00020900271469394553,0.0007001862645776278,0.09550663254323247,0.09550663254323248,0.4935668946452658,3.979039320256561e-13,28923.98827215082,18664.012423708115,0.85,1.0351925179758465,0.6211813247695396,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363048036653008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15419.593422964681,1581.7572194632642,0.4935668946452658,5.8223893322490685
435.8,-27.44618916505703,4.607398984990844,35.09860496001808,25.759472732339077,5.298497927269036,-24.171337416024947,-38.366434956528224,2.023646178236934,-5.427315848231444,-5.427315848231815,40.38592564549106,38767.100034595736,25839.390695548344,64606.49073014408,68907.29912866474,123670.4863843896,79936.15729969811,49795.958205629206,33489.11010452101,28923.79656017651,18663.81714776319,1581.7556993956127,103023.49953545789,0.6452754951768784,0.09550559354129183,3.35013,1.281028471882455,3.3501299999991843,1.2821317686732177,1.2825211347625698,2.612937360928822,20281.521524461255,2068.139632235397,0.0003036706749822224,9.47460093742011e-05,0.00020892466560802126,0.0006999247899934003,0.09550559354129187,0.09550559354129162,0.4935635613119325,3.979039320256561e-13,28923.79656017651,18663.81714776319,0.85,1.0351463212125533,0.6211391538430542,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436326081426497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15419.58340690704,1581.7556993956127,0.4935635613119325,5.822515984452402
436.0,-27.449808211049078,4.607249827956179,35.098437035818115,25.758764321822696,5.298127689901336,-24.174632154044225,-38.369659369904525,2.0229516328964485,-5.427505209247158,-5.427505209247544,40.38575006153446,38765.02159639832,25839.49422079959,64604.51581719791,68906.14602992362,123669.24469078143,79936.09410082125,49794.96966729585,33490.13825947267,28923.604440058225,18663.62138551019,1581.7541525071765,103022.48063869162,0.6452730130571727,0.09550455411749238,3.35013,1.281029057628475,3.350130000000424,1.2821352356107252,1.2825244591330387,2.612930295456873,20281.505489547588,2068.137997129253,0.000303558664626212,9.471192083195693e-05,0.00020884674379425508,0.0006996637417874478,0.0955045541174925,0.09550455411749233,0.49356022797859916,3.979039320256561e-13,28923.604440058225,18663.62138551019,0.85,1.0351008131047954,0.6210975326863338,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363473474587074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15419.573439246742,1581.7541525071765,0.49356022797859916,5.822642631296324
436.20000000000005,-27.45342515939456,4.607100498027098,35.09826916645917,25.758050952013605,5.297755563003491,-24.17792519274093,-38.3728759950958,2.022255596349867,-5.427694825253525,-5.427694825253874,40.3855738763672,38762.92395232742,25839.5979574485,64602.521909775925,68904.98248272235,123667.99218326797,79936.01911367963,49793.96058328471,33491.17614488325,28923.411743097124,18663.42274817531,1581.7525931320197,103021.46014704305,0.6452704443703648,0.09550351293022266,3.35013,1.2810295785358177,3.350129999999794,1.2821387093018763,1.2825277903903922,2.612923216259607,20281.486463697733,2068.136057032497,0.0003034467571931825,9.467792591779265e-05,0.00020876883127538988,0.0006994027247206218,0.0955035129302225,0.09550351293022281,0.49355689464526586,3.410605131648481e-13,28923.411743097124,18663.42274817531,0.85,1.0350548500892514,0.6210555138471446,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363686018778794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15419.563295653788,1581.7525931320197,0.49355689464526586,5.822769144907767
436.40000000000003,-27.4570400298887,4.606950999930649,35.09810135674858,25.757342401798837,5.297385730545432,-24.18121613148822,-38.37609604289753,2.0215618321449553,-5.427883507979288,-5.427883507979706,40.385398010198244,38760.84610087594,25839.69885786916,64600.5449587451,68903.82758321756,123666.74446880614,79935.95285029028,49792.97136794877,33492.201647046124,28923.218027719413,18663.225366751845,1581.7509416366838,103020.43950839715,0.6452679417921408,0.09550247183780955,3.35013,1.2810301516437903,3.350130000001019,1.282142172212219,1.2825311109939737,2.612916159071234,20281.469651251366,2068.1343426400827,0.0003033349519931594,9.464390612396313e-05,0.0002086910458691963,0.0006991421334977706,0.09550247183780951,0.0955024718378096,0.4935535613119325,3.979039320256561e-13,28923.218027719413,18663.225366751845,0.85,1.0350093822226274,0.6210139465992711,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363898445701961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15419.553200603696,1581.7509416366838,0.4935535613119325,5.822895260033228
436.6,-27.460652829437873,4.606801330883926,35.097933603037404,25.756628962140553,5.297013653710706,-24.184505430437582,-38.37931581130249,2.020866254710413,-5.428073010099467,-5.428073010099838,40.38522178931471,38758.775157827346,25839.80142803319,64598.57658586054,68902.6636215433,123665.49013170955,79935.87607437007,49791.98761065423,33493.20940412871,28923.025082133077,18663.02622692769,1581.7493654819414,103019.41876934291,0.6452653612106638,0.0955014304206244,3.35013,1.2810307538742198,3.3501299999965823,1.2821456433787113,1.2825344399861456,2.6129090850956174,20281.45017154993,2068.1323562633447,0.00030322324873553394,9.460990057527152e-05,0.0002086133481602624,0.00069888183607214,0.09550143042062433,0.09550143042062437,0.49355022797859915,3.979039320256561e-13,28923.025082133077,18663.02622692769,0.85,1.0349643344806245,0.6209726600273907,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364110756509274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15419.542929766467,1581.7493654819414,0.49355022797859915,5.823021436954417
436.8,-27.464263538602577,4.6066514959945595,35.097765908811255,25.755920342076593,5.296643922734756,-24.187792613013624,-38.38252768674863,2.020172997145798,-5.428261487935231,-5.428261487935603,40.3850458472743,38756.6847709061,25839.900933620167,64596.58570452627,68901.50810617839,123664.23994013398,79935.8078339248,49790.984498652506,33494.24815030255,28922.830900335426,18662.82817089158,1581.747683015384,103018.39764104027,0.6452628456461065,0.09550038886495063,3.35013,1.281031272583641,3.350130000001256,1.2821491035423214,1.2825377581027084,2.6129020335811655,20281.43285748197,2068.130590719764,0.00030311164794421847,9.457598963589624e-05,0.00020853565830832222,0.0006986215649684596,0.09550038886495057,0.09550038886495049,0.49354689464526585,3.979039320256561e-13,28922.830900335426,18662.82817089158,0.85,1.034918433977343,0.6209307670335458,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364322951596538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15419.53255719156,1581.747683015384,0.49354689464526585,5.823147338617827
437.0,-27.467872177374172,4.6065014924088254,35.09759827061986,25.755206762719922,5.296271955389081,-24.191078155487922,-38.38574305465443,2.0194779335028343,-5.428450799412246,-5.428450799412643,40.38486955461025,38754.614379964994,25840.002151440283,64594.61653140528,68900.34349740922,123662.98316762266,79935.72905259425,49789.99993515003,33495.25457493802,28922.637518773165,18662.628367309895,1581.7460779506896,103017.37644325584,0.6452602517732458,0.09549934701359526,3.35013,1.2810318665718659,3.3501299999995418,1.2821525719291715,1.282541084574724,2.612894965346657,20281.41286896482,2068.1285524582627,0.00030300014892428945,9.45420530722109e-05,0.00020845809585207857,0.000698361720656924,0.09549934701359526,0.09549934701359528,0.4935435613119325,3.979039320256561e-13,28922.637518773165,18662.628367309895,0.85,1.034873405119578,0.6208895090814779,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364535029812142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15419.522235413315,1581.7460779506896,0.4935435613119325,5.823273281957216
437.20000000000005,-27.471478726214634,4.606351326673841,35.09743069580762,25.75450303209948,5.295904244456258,-24.194361390919823,-38.3889505296014,2.0187869091614683,-5.4286387474969615,-5.428638747497284,40.384694118525765,38752.52444657575,25840.099440990645,64592.6238875664,68899.19759052811,123661.74033060699,79935.66970596567,49788.99656201332,33496.303493280386,28922.44329908824,18662.432241956878,1581.7443668993242,103016.35627533653,0.6452578037397414,0.09549830662412688,3.35013,1.2810323951719331,3.3501300000014704,1.2821560213016086,1.2825443921569624,2.612887935899597,20281.39781144935,2068.127017018998,0.00030288875220248375,9.450821102501076e-05,0.00020838054117747299,0.0006981019024148876,0.09549830662412695,0.09549830662412687,0.4935402279785992,3.410605131648481e-13,28922.44329908824,18662.432241956878,0.85,1.0348273108146342,0.6208475247906398,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436474699232045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15419.511736606946,1581.7443668993242,0.4935402279785992,5.8233989520444185
437.40000000000003,-27.475073785879065,4.606201210228811,35.09726375432587,25.75395929105582,5.295851933049262,-24.19748371847929,-38.39200231069697,2.0182618656032414,-5.428777378899042,-5.42877737889937,40.38460415999248,38749.936894838436,25840.069867005062,64590.0067618435,68897.52852972603,123659.90779120673,79935.59041603401,49787.9987809905,33497.32403893724,28922.309394475647,18662.05444196761,1581.7428097617649,103015.54714251254,0.645247728576342,0.09549750392733729,3.35013,1.2810327089251952,3.350129999999474,1.2821586964876464,1.2825469258207491,2.6128824841865264,20281.377693889164,2068.1249655987685,0.0003027777478721667,9.447602209404249e-05,0.00020830172577812421,0.0006978378605810673,0.09549750392730035,0.09549750392911957,0.49353689464526584,3.410605131648481e-13,28922.309394475647,18662.05444196761,0.85,1.034770683662311,0.6207972518162179,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364958837964008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.501288743922,1581.7428097617649,0.49353689464526584,5.823524952956914
437.6,-27.478676248209123,4.60605034492422,35.097096117659795,25.753029144275956,5.29508823383238,-24.200921900770112,-38.39537571240214,2.017333886393414,-5.429102735756828,-5.429102735757191,40.38437096517277,38748.4379352838,25840.519182754633,64588.95711803844,68896.95376023503,123659.72009122705,79935.56662727379,49787.05080232286,33498.35091661214,28922.24714823738,18662.164125416253,1581.7538662802874,103014.5148608422,0.6452529096292433,0.095496413874899,3.35013,1.2810337051330136,3.3501300000012244,1.2821632495843018,1.2825513377180568,2.6128732055658017,20281.3716581693,2068.1243501266285,0.00030266655253611944,9.444045262873501e-05,0.00020822609990738444,0.0006975845040827259,0.09549641387489895,0.09549641387489924,0.4935335613119325,3.410605131648481e-13,28922.24714823738,18662.164125416253,0.85,1.0347378769254372,0.6207636443186202,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365170014606208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15419.49385303189,1581.7538662802874,0.4935335613119325,5.823693642668044
437.8,-27.482267232795426,4.605899964518957,35.096929051726,25.75257281949746,5.2950887597932255,-24.204088262711572,-38.39845651583744,2.0169097898816455,-5.429140129906273,-5.429140129906606,40.384235127068884,38745.966399432116,25840.228243145826,64586.194642577946,68895.40102455701,123657.49820383721,79935.4416447843,49786.00702023973,33499.371805049515,28921.86893613437,18661.686943615066,1581.736433344227,103013.43237669088,0.6452448486238574,0.09549534749901523,3.35013,1.2810337738180535,3.3501300000013994,1.2821654540127072,1.2825534007377015,2.6128687132501685,20281.33994742492,2068.1211165306113,0.00030255574889095265,9.440797915761059e-05,0.00020814776973334206,0.0006973220878167612,0.09549534749967017,0.09549534749916007,0.49353022797859913,3.410605131648481e-13,28921.86893613437,18661.686943615066,0.85,1.0346829681000826,0.6207176585945134,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365381631959087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.479872460943,1581.736433344227,0.49353022797859913,5.8237905846832865
438.0,-27.485865539927254,4.605748801686871,35.09676158566525,25.75161075163635,5.294352407255722,-24.207466982407453,-38.40177211733533,2.01595384973593,-5.4294736057891555,-5.429473605789524,40.38401663557562,38744.28273676905,25840.697699251716,64584.98043602076,68894.62682068352,123657.16913529049,79935.4046865544,49785.06060264003,33500.3823154604,28921.844615355258,18661.754428694912,1581.7495694386514,103012.45721729426,0.6452477245793294,0.09549431603975087,3.35013,1.281034729364328,3.3501299999990874,1.2821701370234408,1.2825579428471727,2.6128591699829555,20281.33057032749,2068.1201603327836,0.0003024447567573047,9.437304230413724e-05,0.00020807171445316744,0.0006970672927409899,0.09549431603975082,0.09549431603975095,0.4935268946452658,3.410605131648481e-13,28921.844615355258,18661.754428694912,0.85,1.034647169951212,0.6206808799005271,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365592580932127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15419.471641161945,1581.7495694386514,0.4935268946452658,5.823936129590826
438.20000000000005,-27.489461708202928,4.6055979062921875,35.09659414471414,25.750971806142502,5.29407219824539,-24.210732122078078,-38.404954167176015,2.0153426121205227,-5.429562185672523,-5.42956218567295,40.38380877242207,38742.14388309643,25840.53723681023,64582.68111990666,68893.40455543298,123655.37335814233,79935.29497243525,49784.03430009879,33501.40074704051,28921.431565899133,18661.410765382847,1581.7331976663627,103011.20900666062,0.6452450572116998,0.09549305967155629,3.35013,1.28103504366707,3.3501300000002074,1.2821732136597468,1.2825608782281044,2.612852900301684,20281.302733496897,2068.117321766036,0.0003023338680477298,9.433952393306084e-05,0.00020799434411466894,0.0006968080920488758,0.09549305967155618,0.09549305967155641,0.4935235613119324,3.979039320256561e-13,28921.431565899133,18661.410765382847,0.85,1.0346003013150573,0.6206405965188088,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365803965920638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15419.458603381645,1581.7331976663627,0.4935235613119324,5.8240402264195135
438.40000000000003,-27.493055828744055,4.605446744337172,35.09642694291686,25.750235455948882,5.293676669605299,-24.214006951668885,-38.40816021021453,2.0146277925301495,-5.429775458772724,-5.4297754587731495,40.38363936486016,38740.09611251579,25840.69717300908,64580.79328552487,68892.24257133747,123654.22914213,79935.20601177234,49783.059552950785,33502.384954246176,28921.289397783454,18661.240960975676,1581.735059181427,103010.23985466562,0.6452423577769629,0.09549206678053802,3.35013,1.2810356415016573,3.3501300000001484,1.2821767727604343,1.2825642963474684,2.6128456474744985,20281.2801622643,2068.115020140853,0.00030222307987560354,9.430576395228572e-05,0.00020791731592331782,0.0006965500375941847,0.095492066780538,0.09549206678053826,0.4935202279785991,3.979039320256561e-13,28921.289397783454,18661.240960975676,0.85,1.0345561032074222,0.6205994202463381,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366015231121185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15419.448130566161,1581.735059181427,0.4935202279785991,5.824149521938529
438.6,-27.496647867319503,4.605295455792664,35.09625976005411,25.749535706732445,5.293315074469437,-24.217276513339236,-38.41135413441805,2.013943720489184,-5.429956243898118,-5.4299562438984825,40.38346158168824,38738.01418276099,25840.773126704702,64578.7873094657,68891.08974177315,123652.9422558296,79935.13693671951,49782.061377707374,33503.417287791264,28921.07938735176,18661.033035414763,1581.7322903322502,103009.20324924795,0.6452398537924525,0.09549101083244321,3.35013,1.2810361926304177,3.3501299999988143,1.2821801883962798,1.2825675710880264,2.612838687041532,20281.262636438463,2068.113233003978,0.00030211239322019186,9.427214268389277e-05,0.0002078402505362991,0.0006962918585291717,0.09549101083244317,0.09549101083244349,0.4935168946452658,3.410605131648481e-13,28921.07938735176,18661.033035414763,0.85,1.0345103404763294,0.6205578938722334,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366226381877052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15419.43707101862,1581.7322903322502,0.4935168946452658,5.824277951138051
438.8,-27.50023783113589,4.605144002921176,35.09609265338346,25.74883187133821,5.292946171031609,-24.220544938230248,-38.41454788399858,2.0132532781259878,-5.430145986551338,-5.430145986551667,40.383286991548054,38735.93942384963,25840.871722892574,64576.811146742206,68889.94761221054,123651.7088868391,79935.07540442725,49781.06721606652,33504.45354262303,28920.88955173598,18660.839371915932,1581.7308627523478,103008.18806852127,0.6452373928033556,0.0954899752788752,3.35013,1.281036711889319,3.3501300000000134,1.282183633524537,1.2825708754589344,2.6128316665460614,20281.24702437313,2068.1116410163645,0.00030200180778318196,9.423853432815906e-05,0.00020776327345502292,0.0006960339752998759,0.09548997527887527,0.0954899752788751,0.49351356131193247,3.410605131648481e-13,28920.88955173598,18660.839371915932,0.85,1.0344646572327387,0.6205162439443598,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366437416167461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15419.426147383638,1581.7308627523478,0.49351356131193247,5.82440209376414
439.0,-27.50382572802039,4.604992390574492,35.09592559202661,25.748112913593673,5.2925727218146115,-24.223811957106726,-38.417741389106936,2.0125589509009365,-5.430334758167021,-5.430334758167417,40.38310982312896,38733.87167084256,25840.96740801042,64574.83907885298,68888.76997867026,123650.43120354567,79934.97614398455,49780.07783615676,33505.4425642531,28920.693816864998,18660.63393642728,1581.7291264446583,103007.16344580433,0.645234656353417,0.09548892994260441,3.35013,1.281037204773165,3.3501300000001195,1.2821870965647109,1.2825741978757863,2.6128246095876397,20281.22183986498,2068.1090729112366,0.0003018913232475417,9.42049396146062e-05,0.00020768638363293548,0.0006957763844002062,0.09548892994260884,0.09548892994260462,0.4935102279785991,3.979039320256561e-13,28920.693816864998,18660.63393642728,0.85,1.0344199212428722,0.6204752354745812,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366648334406018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15419.415120782796,1581.7291264446583,0.4935102279785991,5.824527735911574
439.20000000000005,-27.507411562661826,4.60484063070228,35.09575859880373,25.74741361839699,5.292207762545256,-24.227076270458276,-38.420934475120134,2.0118724703417,-5.43052089291956,-5.430520892919896,40.38293440049511,38731.81024970854,25841.0559233271,64572.86617303564,68887.6299499949,123649.18248276619,79934.91665642294,49779.09695613649,33506.46633365161,28920.496609444195,18660.436154699044,1581.727191708059,103006.14109492154,0.6452322173681259,0.09548788773016141,3.35013,1.2810377487586813,3.350129999998446,1.282190522851336,1.282577483656331,2.6128176275628516,20281.20674659177,2068.107533825697,0.00030178093939322215,9.417136037343059e-05,0.00020760957901979157,0.0006955190789615744,0.09548788773016145,0.09548788773016131,0.4935068946452658,3.410605131648481e-13,28920.496609444195,18660.436154699044,0.85,1.0343746216181604,0.6204339987677094,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436685913704283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15419.403992621228,1581.727191708059,0.4935068946452658,5.824651990492655
439.40000000000003,-27.5109953168809,4.604688710719147,35.09559166091673,25.74669961994516,5.2918357254381,-24.23033941888664,-38.4241198078729,2.011179827443854,-5.43071012030174,-5.430710120302098,40.38275817082492,38729.72982521512,25841.15198987971,64570.881815094835,68886.46429819519,123647.9194799432,79934.82846420826,49778.09399122828,33507.48274775553,28920.303191868297,18660.23460121424,1581.7255803489536,103005.12004927258,0.6452295633768133,0.09548684607980976,3.35013,1.2810382147179915,3.350130000000633,1.2821939776618962,1.28258079809838,2.6128105874502876,20281.184370331008,2068.1052520821086,0.00030167065670406524,9.41378736866791e-05,0.00020753278301738614,0.0006952618023700358,0.09548684607980973,0.0954868460798098,0.49350356131193246,3.410605131648481e-13,28920.303191868297,18660.23460121424,0.85,1.0343291988209173,0.6203924941799481,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367069824343666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15419.392766405363,1581.7255803489536,0.49350356131193246,5.824777020509337
439.6,-27.514567644540893,4.604537277668124,35.095426470107036,25.74667705865579,5.292313997418857,-24.233442053246446,-38.42712307870386,2.011188405985045,-5.43074809344472,-5.430748093445078,40.38283355352317,38727.06015436543,25840.859830616493,64567.91998498192,68884.7636555029,123645.90069400733,79934.70737548992,49777.00387388315,33508.55944622974,28920.277207887935,18659.770190152765,1581.7236693413533,103004.71250750459,0.645214084775901,0.09548649753037952,3.35013,1.2810378839308396,3.3501300000002896,1.282194164134241,1.2825808437140245,2.6128102074634416,20281.153647520077,2068.102119227267,0.0003015607625673323,9.410631105330267e-05,0.0002074544515140296,0.000694999381650696,0.09548649753054773,0.09548649753043262,0.4935002279785991,3.410605131648481e-13,28920.277207887935,18659.770190152765,0.85,1.034264347143223,0.6203392891802522,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436728039523066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15419.381589076947,1581.7236693413533,0.4935002279785991,5.82490154910248
439.8,-27.518147402482768,4.604384065484238,35.09525905715519,25.74510936336594,5.290886714416986,-24.236872328522427,-38.43052141657097,2.009611640456635,-5.431315860857694,-5.431315860858116,40.382478523289905,38725.73354698619,25841.92731033156,64567.66085731775,68884.27660947692,123646.61852575754,79934.72149533169,49776.17843284087,33509.49229165646,28920.41460594906,18660.158209869245,1581.7557919538024,103003.59524421075,0.6452244362371888,0.09548525221711104,3.35013,1.281039679632522,3.3501299999973106,1.282201738419994,1.282588279124524,2.6127947729412937,20281.15723002747,2068.1024845413544,0.0003014506768240321,9.407060828656242e-05,0.00020738006853746966,0.0006947501890094333,0.09548525221711116,0.09548525221711113,0.49349689464526575,3.979039320256561e-13,28920.41460594906,18660.158209869245,0.85,1.034242465926122,0.6203074050791433,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436749030051969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15419.37395287794,1581.7557919538024,0.49349689464526575,5.825151925759117
440.0,-27.521724929762602,4.60423194249859,35.09509185898606,25.744620838109427,5.290783088557133,-24.240103027312003,-38.433656632527686,2.0091611861065295,-5.431214190079231,-5.431214190079639,40.38221238891384,38723.50289732244,25841.27379138894,64564.77668871138,68882.96642271911,123643.82916890061,79934.57708396409,49775.11355856751,33510.515028218426,28919.58895479256,18659.549350690788,1581.711628932146,103001.92265490178,0.6452218038043215,0.0954835953456439,3.35013,1.281039681280963,3.350129999999844,1.2822040640975636,1.2825904644788262,2.6127900338218604,20281.120589759044,2068.0987482737783,0.0003013406966395434,9.403768096516764e-05,0.00020730301567437574,0.0006944920519011965,0.09548359534564384,0.09548359534564396,0.49349356131193245,3.979039320256561e-13,28919.58895479256,18659.549350690788,0.85,1.0341930025662187,0.6202697164794121,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367700648204649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15419.358302060282,1581.711628932146,0.49349356131193245,5.825186898710979
440.20000000000005,-27.52530044606642,4.604079359600502,35.09492525679584,25.743858818337344,5.2903482760477445,-24.243365038238203,-38.43685300145296,2.008412868219525,-5.431473937041062,-5.431473937041412,40.38205897865513,38721.49191221018,25841.54973885293,64563.041651063104,68881.85049398706,123642.95073814009,79934.51470900243,49774.15612722554,33511.50953530765,28919.55050530009,18659.450358988073,1581.7204075905765,103001.06284797503,0.6452192386450942,0.09548270634505825,3.35013,1.2810403291182593,3.350130000001824,1.28220777758903,1.282594038191184,2.612782466738223,20281.104763890373,2068.097134484291,0.0003012308151832813,9.400412235338383e-05,0.00020722669282989748,0.0006942363604502244,0.09548270634505841,0.09548270634505823,0.49349022797859915,3.410605131648481e-13,28919.55050530009,18659.450358988073,0.85,1.0341493738704524,0.6202280064926676,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367910870618463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15419.347809173632,1581.7204075905765,0.49349022797859915,5.825266171739011
440.40000000000003,-27.52887387554782,4.603926705038652,35.09475857812202,25.74316266635435,5.289995406784101,-24.24661697536242,-38.44002523748202,2.007738506598698,-5.431643289955105,-5.431643289955428,40.38187702466376,38719.405088946005,25841.592737109757,64560.99782605576,68880.68033846615,123641.5876638468,79934.42500685355,49773.1497573333,33512.52805502249,28919.31458827089,18659.22205727743,1581.7159194580254,102999.99864599435,0.645216607756162,0.09548162411316877,3.35013,1.2810407687025145,3.350130000000375,1.2822111462628192,1.2825972671107015,2.612775602336959,20281.082004526845,2068.0948136750926,0.00030112103471143946,9.397082805307563e-05,0.00020715020665836384,0.0006939801218323844,0.09548162411316886,0.0954816241131686,0.4934868946452658,3.410605131648481e-13,28919.31458827089,18659.22205727743,0.85,1.0341036735841258,0.6201868061170442,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368120980660346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15419.335986681981,1581.7159194580254,0.4934868946452658,5.825401721597797
440.6,-27.53244525206505,4.603773885159437,35.094591994639075,25.742453627195232,5.289623718743251,-24.24986894650337,-38.443204982299335,2.0070474131815876,-5.431834630385538,-5.431834630385895,40.381702493002855,38717.352122171396,25841.691927529228,64559.04404970062,68879.53038144167,123640.3498091837,79934.34847642372,49772.17021715347,33513.53139918917,28919.12750021279,18659.027144318137,1581.7146933722256,102998.98569645213,0.6452140419582452,0.09548059051784037,3.35013,1.2810412984015418,3.3501300000036394,1.282214592716525,1.2826005739608701,2.6127685794796243,20281.062587111595,2068.092833649778,0.0003010113541085847,9.393746587873075e-05,0.00020707388822985393,0.0006937244451754805,0.09548059051784041,0.09548059051784044,0.49348356131193244,3.410605131648481e-13,28919.12750021279,18659.027144318137,0.85,1.034058859381993,0.6201458147819213,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368330973863688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15419.324541107053,1581.7146933722256,0.49348356131193244,5.825522898504701
440.8,-27.53601456931176,4.6036209189337,35.09442545266918,25.741734215430938,5.289251237676149,-24.253119143205843,-38.446380640938855,2.006355811570245,-5.432021696771528,-5.432021696771887,40.38152467131479,38715.29285404027,25841.779735441887,64557.07258948216,68878.34798702975,123639.05557111037,79934.23855097902,49771.183417989625,33514.50570332155,28918.92784863874,18658.8172312127,1581.7126980158691,102997.95689435865,0.6452112377358069,0.09547954120464486,3.35013,1.281041789636947,3.350130000000779,1.2822180413497504,1.282603883118671,2.61276155221886,20281.034696663162,2068.089989615533,0.00030090177349363086,9.390415750017686e-05,0.000206997615993454,0.00069346892326815,0.09547954120464466,0.09547954120464484,0.4934802279785991,3.410605131648481e-13,28918.92784863874,18658.8172312127,0.85,1.0340144521405261,0.6201051368065386,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368540852208456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15419.312839364866,1581.7126980158691,0.4934802279785991,5.825647689614807
441.0,-27.539581820764937,4.603467811228514,35.094258973194606,25.741024617478274,5.288882801343523,-24.25636707576784,-38.44955217847598,2.0056680563464444,-5.432207770562002,-5.432207770562425,40.381347868334856,38713.22706048256,25841.864623111673,64555.09168359423,68877.18512167383,123637.77798876859,79934.14882418072,49770.19076298956,33515.50895687907,28918.72824398308,18658.611720477555,1581.7106543837483,102996.93010433498,0.645208584660348,0.09547849429881025,3.35013,1.281042264937423,3.3501300000004512,1.2822214718699836,1.2826071742856493,2.6127545619043424,20281.011931045545,2068.0876681685945,0.0003007922929919602,9.387090323814563e-05,0.00020692138975381456,0.0006932135554559468,0.09547849429881017,0.09547849429881049,0.49347689464526573,3.979039320256561e-13,28918.72824398308,18658.611720477555,0.85,1.0339694145042393,0.6200640673471377,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368750615314412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15419.301113490947,1581.7106543837483,0.49347689464526573,5.825770736921506
