time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
441.20000000000005,-27.543147189296768,4.60331468023909,35.09409287744229,25.740530364587926,5.28868561909136,-24.25965215636281,-38.45274798860771,2.005190585923647,-5.432366327004786,-5.432366327005185,40.38121957449101,38711.252519557245,25841.878593654008,64553.13111321125,68876.17071822555,123636.61295681485,79934.07611608795,49769.15791663228,33516.57577717297,28918.563644935293,18658.427200739363,1581.7087561660585,102996.02364890197,0.6452058763992983,0.09547758276359443,3.35013,1.2810424825316291,3.3501300000017147,1.2822239222843794,1.282609485172408,2.612749568758231,20280.993483439375,2068.0857870362843,0.0003006829069190656,9.38374054792819e-05,0.0002068455014397837,0.0006929593197384625,0.09547758276363352,0.09547758276356594,0.49347356131193243,3.979039320256561e-13,28918.563644935293,18658.427200739363,0.85,1.0339230713778629,0.6200234816140989,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436896026278855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.289364321157,1581.7087561660585,0.49347356131193243,5.825894195358391
441.40000000000003,-27.546710343890826,4.603161086478162,35.0939264177466,25.739580171089642,5.288105840095093,-24.26286156720866,-38.45589874600989,2.0042570634129566,-5.432627751019254,-5.43262775101964,40.381010898214825,38709.13019926589,25842.15625655684,64551.28645582273,68874.90925453293,123635.50158100865,79934.00372678936,49768.224671522425,33517.53228362993,28918.43606991887,18658.274993285537,1581.7136993479317,102994.98957961037,0.6452034594185398,0.09547650795231423,3.35013,1.281043297960423,3.35012999999794,1.2822284977072178,1.2826139218398402,2.612740245588399,20280.975116718146,2068.0839141519423,0.00030057362535629284,9.380439076573195e-05,0.00020676923459056088,0.0006927038158788758,0.09547650795231423,0.09547650795231409,0.49347022797859913,3.979039320256561e-13,28918.43606991887,18658.274993285537,0.85,1.0338797997060887,0.61998125791967,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436916980536903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15419.277023172472,1581.7136993479317,0.49347022797859913,5.8260418370889635
441.6,-27.550270804829204,4.603007565132951,35.09375994705008,25.73891052687543,5.2877697255363305,-24.266112049771774,-38.45907056294379,2.003610970485123,-5.432764398798668,-5.4327643987990495,40.38080360690606,38707.090957429216,25842.1128071249,64549.20376455411,68873.77222501265,123633.9887830948,79933.90838474393,49767.22711718136,33518.534741736185,28918.10375095724,18658.010111952088,1581.7033128920853,102993.80355728569,0.6452017142145592,0.09547530489500043,3.35013,1.2810437265550716,3.3501300000002314,1.2822317334758122,1.2826170186022576,2.6127336522226203,20280.950926391615,2068.0814474251265,0.0003004644629298534,9.377116622387658e-05,0.0002066932967059768,0.0006924494140935941,0.09547530489545107,0.0954753048956031,0.49346689464526583,3.979039320256561e-13,28918.10375095724,18658.010111952088,0.85,1.0338353460862233,0.6199419426136926,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369379223591896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.26547805313,1581.7033128920853,0.49346689464526583,5.826149171672101
441.8,-27.553829822350714,4.602853897680697,35.093593774090046,25.738200859073572,5.287414063557354,-24.269339397276735,-38.46222390476612,2.0029236384833458,-5.432952110610927,-5.432952110611301,40.38064302272693,38704.993128958624,25842.200471351898,64547.19360031052,68872.56614032801,123632.70044601709,79933.81704022553,49766.24402885605,33519.52556818832,28917.933834337186,18657.79828035073,1581.7026580753143,102992.83060062115,0.6451981800372072,0.09547431482169513,3.35013,1.2810441952617837,3.350130000001347,1.2822351612707579,1.2826203075515188,2.6127266676105316,20280.92775032363,2068.0790841238986,0.0003003553812331374,9.373814598613097e-05,0.00020661723524700642,0.0006921945983180537,0.09547431482169516,0.09547431482169491,0.49346356131193253,3.979039320256561e-13,28917.933834337186,18657.79828035073,0.85,1.0337895586715637,0.6199001929183727,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369588489251006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15419.253406015923,1581.7026580753143,0.49346356131193253,5.826257083577112
442.0,-27.557377566694164,4.602700605141706,35.09342900759615,25.73817871687936,5.287745261249933,-24.27256239144589,-38.46533491797743,2.002930085791324,-5.433018044715425,-5.433018044715833,40.38067741138378,38702.790149615525,25841.975523383164,64544.76567299869,68871.36222854188,123631.22381813379,79933.70457255615,49765.13249292139,33520.63564403862,28917.88606620873,18657.492983777156,1581.7012055545356,102992.327266131,0.6451886884490806,0.09547385689238296,3.35013,1.2810438100760804,3.350130000000207,1.282235355219173,1.2826203621720829,2.6127262724145996,20280.899214858146,2068.076174316219,0.00030024668133597754,9.370557952136962e-05,0.00020654110181460793,0.0006919395414221725,0.09547385689238394,0.09547385689250887,0.4934602279785992,3.979039320256561e-13,28917.88606620873,18657.492983777156,0.85,1.0337330850420448,0.6198543637727358,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436979767581932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.241598369554,1581.7012055545356,0.4934602279785992,5.826388259833504
442.20000000000005,-27.56093257778325,4.602545823112247,35.09326238611497,25.736630928609543,5.2864970130319815,-24.27582470357505,-38.4685687609948,2.001389138823805,-5.4335198924893575,-5.433519892489837,40.38035062691122,38700.98669943352,25842.86921767537,64543.855917108885,68870.33967111156,123631.16991857805,79933.66551403317,49764.31254235531,33521.50330186429,28917.961029791113,18657.66049057536,1581.7272421405164,102991.217589896,0.6451928084194576,0.09547263732367296,3.35013,1.2810454293945805,3.3501299999988343,1.2822427605780664,1.2826276301286934,2.612711183091164,20280.88930487121,2068.075163778784,0.0003001377951182169,9.367173834096332e-05,0.00020646605677725356,0.0006916881307911805,0.09547263732367274,0.0954726373236732,0.4934568946452658,4.547473508864641e-13,28917.961029791113,18657.66049057536,0.85,1.0337029090172158,0.6198161229229666,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437000620550754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15419.230533594964,1581.7272421405164,0.4934568946452658,5.826616941612698
442.40000000000003,-27.56448541484835,4.602391938583566,35.09309597278796,25.73612165814268,5.286355805148131,-24.279036934979487,-38.47169339479876,2.0009073252792753,-5.43346465062325,-5.433464650623665,40.380101244956315,38698.81267003469,25842.33071720862,64541.14338724331,68869.08628730642,123628.65732011115,79933.5569679094,49763.28335063778,33522.52624141292,28917.240315596107,18657.12534455414,1581.6900454123775,102989.65678715263,0.64519038265528,0.09547108695414454,3.35013,1.2810455816006288,3.3501300000017786,1.2822452300654976,1.2826299608632068,2.612706151247585,20280.861764386158,2068.072355430872,0.0003000290118076569,9.363905072891163e-05,0.00020638996107874525,0.0006914332003087368,0.09547108695414461,0.09547108695414469,0.4934535613119325,3.979039320256561e-13,28917.240315596107,18657.12534455414,0.85,1.0336544632708657,0.6197783048196014,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437021516804789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15419.216904429486,1581.6900454123775,0.4934535613119325,5.82666485528026
442.6,-27.568036378440702,4.602237769373347,35.092930374073454,25.735590734425955,5.286097598657963,-24.282338014974407,-38.474902615975566,2.0003992353373374,-5.4336851533958,-5.433685153396223,40.37999094554941,38696.939199151544,25842.501526131644,64539.44072528319,68868.15399244543,123627.86394323845,79933.46398524598,49762.249192442534,33523.57199200383,28917.208424661385,18657.040724429895,1581.697124021697,102988.88541563487,0.6451881679048473,0.09547030254387456,3.35013,1.2810458442522212,3.3501299999993104,1.2822478218211957,1.2826324140221876,2.612700870290238,20280.83817268556,2068.0699497469127,0.0002999203221287323,9.360548919790771e-05,0.00020631483293082458,0.0006911815112465434,0.09547030254393986,0.09547030254387401,0.49345022797859917,3.979039320256561e-13,28917.208424661385,18657.040724429895,0.85,1.0336104112506872,0.6197382374295801,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370424008527272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.205355293816,1581.697124021697,0.49345022797859917,5.826751331661114
442.8,-27.57158514985869,4.602083214507447,35.09276429378343,25.73462629169228,5.285531890115945,-24.28551020733975,-38.47801754074169,1.99945694759696,-5.433929569779593,-5.433929569779989,40.379776084256854,38694.74702407823,25842.732919540147,64537.479943618375,68866.79730971687,123626.57257046064,79933.37329212454,49761.323006485894,33524.500317376274,28917.04234120364,18656.839709528216,1581.6995112109191,102987.81032701279,0.6451849220742831,0.09546918866157161,3.35013,1.281046620118432,3.350129999997138,1.2822524368205146,1.2826368911633301,2.6126914668277132,20280.81516189099,2068.067603298883,0.0002998117357631593,9.357292443378398e-05,0.00020623881132937535,0.0006909268289988802,0.09546918866157152,0.09546918866157164,0.49344689464526587,3.979039320256561e-13,28917.04234120364,18656.839709528216,0.85,1.03356639179302,0.6196955644682698,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437063274460305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15419.19200743665,1581.6995112109191,0.49344689464526587,5.826907288038522
443.0,-27.57513184162994,4.601928758028311,35.09259832865343,25.73396583264696,5.285216147610685,-24.288734362172878,-38.48116271020842,1.9988186681536324,-5.434061101187297,-5.434061101187709,40.37958357772289,38692.66737719648,25842.67388748125,64535.34126467773,68865.62254183645,123625.02255134186,79933.28251629233,49760.32735165243,33525.50573848878,28916.726122024156,18656.56140526005,1581.689573175466,102986.66511950362,0.6451823531658535,0.09546803039987709,3.35013,1.2810470146453006,3.3501300000008616,1.282255634896989,1.2826399510839153,2.612684950508434,20280.792130110913,2068.065254710927,0.0002997032491914414,9.354005409971473e-05,0.0002061631950917267,0.0006906735047726464,0.095468030399877,0.09546803039987733,0.4934435613119325,3.979039320256561e-13,28916.726122024156,18656.56140526005,0.85,1.0335207333530374,0.6196554194864526,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370841357531519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15419.180441676872,1581.689573175466,0.4934435613119325,5.827010844105721
443.20000000000005,-27.57867650314586,4.601774103469207,35.092432514167555,25.73323737541216,5.2848315748334755,-24.29196357316344,-38.48431985881177,1.9981186448510448,-5.434261910302212,-5.4342619103025465,40.37941044337865,38690.637120022606,25842.792735462262,64533.429855484865,68864.45060823012,123623.80041079423,79933.17071127452,49759.357223067105,33526.45943134157,28916.557067101832,18656.370632389655,1581.6896197484828,102985.66855554016,0.6451795277389673,0.09546701171871347,3.35013,1.2810475075291468,3.350130000001196,1.2822591205277771,1.2826432987702108,2.612677848312819,20280.763762774382,2068.0623620476294,0.00029959486082899964,9.350706930140493e-05,0.0002060877915275947,0.0006904208930303408,0.09546701171871357,0.09546701171871347,0.49344022797859916,3.410605131648481e-13,28916.557067101832,18656.370632389655,0.85,1.0334771360235866,0.6196151193462458,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371049853917595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15419.1681661841,1581.6896197484828,0.49344022797859916,5.82712547060414
443.40000000000003,-27.58221911379942,4.601619336511336,35.09226673888439,25.73253682293,5.284469633765661,-24.29518867455415,-38.48746883505953,1.9974391945203813,-5.434442867264181,-5.434442867264585,40.37923300080584,38688.586258711235,25842.860174722995,64531.446433434234,68863.29651355701,123622.50459640908,79933.08368003134,49758.37342518565,33527.45583871743,28916.34790812907,18656.16014676546,1581.686896018498,102984.6333699315,0.6451769153573079,0.09546595726799467,3.35013,1.281047983379103,3.350130000001215,1.2822625100971543,1.28264655049222,2.612670941885502,20280.741681077045,2068.060110341151,0.000299486571232682,9.347418059090641e-05,0.0002060123906417756,0.0006901682902607317,0.09546595726799458,0.09546595726799482,0.4934368946452658,3.979039320256561e-13,28916.34790812907,18656.16014676546,0.85,1.0334323433442851,0.6195744643545207,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371258236655229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15419.155545870308,1581.686896018498,0.4934368946452658,5.827249687011677
443.6,-27.58575968065776,4.60146443033521,35.092101030345006,25.73182691065597,5.284100276550247,-24.298412677823425,-38.490617636684306,1.9967532737158964,-5.434630212645061,-5.4346302126454,40.37905691392441,38686.54246348746,25842.943705675076,64529.486169162534,68862.13582957929,123621.23113871919,79932.9868763116,49757.39351021975,33528.43707343538,28916.151603464827,18655.95563528153,1581.6850614706195,102983.61052102852,0.6451742227359921,0.09546491423216344,3.35013,1.281048429007642,3.350130000000244,1.2822659296347545,1.28264983231697,2.6126639744333406,20280.717119892317,2068.057605797323,0.0002993783801130653,9.344130439213277e-05,0.00020593707572093254,0.0006899159754849677,0.09546491423216347,0.09546491423216347,0.4934335613119325,3.410605131648481e-13,28916.151603464827,18655.95563528153,0.85,1.033387961013723,0.6195339465467335,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371466504523485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15419.142984037753,1581.6850614706195,0.4934335613119325,5.827371650725718
443.8,-27.589298197185784,4.601309395613585,35.09193538086918,25.73112171320247,5.283734092338033,-24.30163451805726,-38.49376228228209,1.9960704132094906,-5.43481519971624,-5.4348151997166045,40.37888053495286,38684.49213230137,25843.02083297524,64527.512965276605,68860.98036571003,123619.95209871333,79932.89567385214,49756.40744044349,33529.431370454055,28915.950900028063,18655.7496156113,1581.6829138609608,102982.58378955438,0.6451715760657623,0.09546386769873738,3.35013,1.2810488713392987,3.3501299999984657,1.2822693347243135,1.2826530998150572,2.6126570364565995,20280.69397986774,2068.0552461715,0.0002992702875965273,9.340848224916202e-05,0.0002058618053473653,0.0006896638099483689,0.0954638676987375,0.09546386769873744,0.49343022797859915,3.410605131648481e-13,28915.950900028063,18655.7496156113,0.85,1.0333432292203086,0.6194932391436011,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371674657928295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15419.130320737604,1581.6829138609608,0.49343022797859915,5.827494194459405
444.0,-27.592834669997785,4.601154231336077,35.0917697977737,25.730421509966277,5.283369386106993,-24.304854370730613,-38.496906648483105,1.9953890868398203,-5.435000551772362,-5.4350005517727675,40.378705052077926,38682.44841664197,25843.098566505276,64525.546983147244,68859.83673726233,123618.68759594663,79932.81611928651,49755.42779866606,33530.43146735605,28915.752292179026,18655.547446604018,1581.6808768965761,102981.56037979772,0.6451690157703374,0.0954628246024248,3.35013,1.281049331803806,3.350129999998316,1.2822727324786172,1.2826563601010479,2.6126501134623994,20280.673795164228,2068.0531879045575,0.0002991622934077799,9.337567367406515e-05,0.00020578661973371477,0.0006894119283685099,0.09546282460242472,0.09546282460242489,0.4934268946452658,3.979039320256561e-13,28915.752292179026,18655.547446604018,0.85,1.033298483564973,0.6194525603934194,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437188269647593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15419.117635736475,1581.6808768965761,0.4934268946452658,5.827616494159717
444.20000000000005,-27.596369092919375,4.600998934008467,35.09160427046538,25.729711388144665,5.283000651024504,-24.30807278102924,-38.50004696343092,1.9947043391343522,-5.435186851065396,-5.435186851065753,40.37852855497487,38680.39852670471,25843.178396566116,64523.576923270826,68858.67329994889,123617.40526602758,79932.71471150708,49754.43993826271,33531.41641471597,28915.553569512565,18655.34054803695,1581.6788828422725,102980.53492530803,0.6451662944369987,0.09546177907900336,3.35013,1.2810497582005338,3.35012999999911,1.2822761459916514,1.2826596362759861,2.612643158396407,20280.648065830585,2068.050564242691,0.0002990543976622185,9.334291799755279e-05,0.00020571147966466573,0.0006891601993689866,0.09546177907900338,0.09546177907900352,0.4934235613119325,3.410605131648481e-13,28915.553569512565,18655.34054803695,0.85,1.033253926324476,0.6194119352223774,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372090620545743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15419.104851511074,1581.6788828422725,0.4934235613119325,5.827739144417847
444.40000000000003,-27.599900960951896,4.600843507936007,35.091438796964596,25.72899187160658,5.282631073786162,-24.31128312032213,-38.503178547229595,1.9940132331117937,-5.435372275937993,-5.435372275938387,40.37835110969109,38678.32785339008,25843.25564347656,64521.583496866646,68857.48106931268,123616.08853214333,79932.60308916091,49753.449873088124,33532.3924623031,28915.351819354102,18655.12429260228,1581.676711245685,102979.50535431068,0.6451633170209509,0.0954607294115778,3.35013,1.2810501988837495,3.350129999998582,1.2822795889195495,1.282662942019749,2.6126361434348526,20280.619744841773,2068.0476763055453,0.00029894661569515363,9.331026396626024e-05,0.0002056363517288934,0.0006889085110175176,0.09546072941202088,0.09546072941209172,0.49342022797859914,3.979039320256561e-13,28915.351819354102,18655.12429260228,0.85,1.0332091933674312,0.6193710965593849,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372298429765196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.092043633573,1581.676711245685,0.49342022797859914,5.827861189507972
444.6,-27.60343068060813,4.600687933293146,35.091273322730544,25.728277349285804,5.282249116355573,-24.31450514698697,-38.50632685991002,1.9933235826550502,-5.43556246892723,-5.435562468927617,40.37816491894542,38676.32342795713,25843.344785718462,64519.6682136756,68856.34739152163,123614.83561600515,79932.50342644697,49752.47946261524,33533.35995981303,28915.14343876506,18654.927585020796,1581.6744895372085,102978.45385596143,0.645161163544881,0.09545965514570548,3.35013,1.2810506587987764,3.350129999999391,1.282283024872541,1.2826662409156686,2.6126291427222186,20280.59445826876,2068.045097792698,0.0002988389350187871,9.327744613766057e-05,0.00020556148888112655,0.0006886577107453284,0.09545965514623272,0.09545965514623886,0.49341689464526584,3.979039320256561e-13,28915.14343876506,18654.927585020796,0.85,1.033165963992416,0.6193314703013005,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437250609443175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.079305992927,1581.6744895372085,0.49341689464526584,5.82798266192702
444.8,-27.606958970965394,4.60053227473978,35.091108008388176,25.72758999830114,5.281902826562957,-24.31771511952335,-38.509458338934905,1.992658975120929,-5.435737679442241,-5.435737679442656,40.37799705666286,38674.26596135408,25843.395132019774,64517.661093373856,68855.18499238427,123613.52079954543,79932.41082457957,49751.49179354956,33534.35447892223,28914.94067514138,18654.709800296347,1581.6717556451565,102977.44207493792,0.64515815577426,0.09545862713861511,3.35013,1.281051075304858,3.350130000000778,1.282286343968346,1.2826694230204274,2.6126223801403126,20280.5709631843,2068.042701960843,0.0002987313336312397,9.324481436202979e-05,0.00020548651926920994,0.0006884065527993583,0.09545862713861517,0.09545862713861533,0.4934135613119325,3.979039320256561e-13,28914.94067514138,18654.709800296347,0.85,1.0331207251292036,0.619290671991476,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372713638436332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15419.066128830891,1581.6717556451565,0.4934135613119325,5.828099658175824
445.0,-27.610485212169053,4.600376466911583,35.09094273065043,25.726880120951705,5.281531391640398,-24.32092643468272,-38.51258995765818,1.9919726141541059,-5.435928269755209,-5.435928269755579,40.377822486724575,38672.21680989754,25843.48469691794,64515.70150681548,68854.0316579544,123612.26863123145,79932.31586674735,49750.501018690775,33535.34983117397,28914.75227635909,18654.510904468825,1581.6704330679659,102976.4281660514,0.6451554807101317,0.09545759275392655,3.35013,1.2810514819202945,3.35012999999933,1.2822897642591653,1.282672706475543,2.6126154114125026,20280.546870340928,2068.0402451745426,0.0002986238303725499,9.321219167980468e-05,0.0002054116386927452,0.0006881556931337265,0.09545759275392672,0.09545759275392626,0.4934102279785992,3.979039320256561e-13,28914.75227635909,18654.510904468825,0.85,1.0330759971493026,0.6192498571628867,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372921104051708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15419.053183959331,1581.6704330679659,0.4934102279785992,5.828225725399357
445.20000000000005,-27.614007992618586,4.600220483379029,35.090777352446985,25.726081430353247,5.281085879390427,-24.32411596707574,-38.515710819605715,1.9911938539980067,-5.436125194108513,-5.436125194108844,40.37762323356103,38670.14322332792,25843.590119531273,64513.733342859196,68852.82849444251,123610.95195902276,79932.23278503185,49749.54751442389,33536.31696734219,28914.533345048974,18654.299256566657,1581.6680881773584,102975.34343657034,0.6451530458388265,0.09545648134220876,3.35013,1.2810520830517635,3.3501299999992518,1.2822936149020476,1.282676420591362,2.6126075659012864,20280.525790723666,2068.0380956517943,0.0002985164681834623,9.317969154499643e-05,0.00020533677663846586,0.0006879048955198237,0.09545648134255022,0.09545648134279477,0.4934068946452658,3.410605131648481e-13,28914.533345048974,18654.299256566657,0.85,1.0330321047695763,0.6192092346203842,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373128454822035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.040131906513,1581.6680881773584,0.4934068946452658,5.828348341811727
445.40000000000003,-27.61752991191303,4.60006470298028,35.090612709738714,25.725692230649315,5.28107646520478,-24.327289757636457,-38.51879165796561,1.990836311049313,-5.436233642357934,-5.43623364235828,40.37753278332673,38667.93416037903,25843.46823924679,64511.40239962582,68851.53582202828,123609.3525879699,79932.11030964424,49748.50864840283,33537.33517915712,28914.348526694823,18653.986016389452,1581.6627603931104,102974.49503000456,0.6451463362270599,0.09545564498471161,3.35013,1.2810520643694323,3.350130000001365,1.2822955023512148,1.2826781710059811,2.612603720325937,20280.494716084926,2068.0349269205008,0.000298409167761035,9.314761847943746e-05,0.00020526154928159757,0.0006876528740947585,0.09545564498500801,0.09545564498527534,0.49340356131193247,3.410605131648481e-13,28914.348526694823,18653.986016389452,0.85,1.032980995411992,0.6191655991615116,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437333560772918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.027190960478,1581.6627603931104,0.49340356131193247,5.8284585059152665
445.6,-27.621050349477322,4.599908439550647,35.090448117118434,25.724799802433722,5.280519609678973,-24.33049341626555,-38.52192963296545,1.989962675909972,-5.436502456674077,-5.436502456674472,40.37740967266101,38665.928978820026,25843.75805777968,64509.6870365997,68850.39209081147,123608.52562537909,79932.03120182,49747.56808795205,33538.29234874217,28914.375476787936,18653.895101450173,1581.6748761130268,102973.74334657632,0.6451425906267719,0.09545486860954855,3.35013,1.281052764956839,3.3501299999997722,1.2822997949011077,1.2826823273417978,2.6125949745304027,20280.47464472931,2068.032880211827,0.00029830194796586466,9.311496107947824e-05,0.0002051869868863864,0.0006874030803776897,0.09545486860955824,0.09545486860960953,0.4934002279785991,3.979039320256561e-13,28914.375476787936,18653.895101450173,0.85,1.032937251244673,0.6191237352235853,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373542715629446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15419.014947791584,1581.6748761130268,0.4934002279785991,5.828623021233296
445.8,-27.624568451912737,4.5997520426513745,35.09028262336784,25.724040367081784,5.280045933616152,-24.33375211037574,-38.52510955240575,1.9892295920791534,-5.436689953295229,-5.4366899532956054,40.377124355903305,38664.078042873305,25843.838139563475,64507.91618243678,68849.4160665308,123607.2520089362,79931.92659103572,49746.588567378116,33539.26447073067,28913.99780284192,18653.71307347912,1581.6650694302027,102972.3722022067,0.6451447219673535,0.09545345506109022,3.35013,1.2810532539943233,3.3501299999987544,1.2823034322103408,1.2826858283772715,2.612587563791583,20280.44810272448,2068.030173680562,0.00029819483472102526,9.308187794996125e-05,0.000205112956771064,0.0006871550698674447,0.09545345506109039,0.09545345506109014,0.4933968946452658,3.979039320256561e-13,28913.99780284192,18653.71307347912,0.85,1.032899064581509,0.6190882050885947,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373749742024373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15419.001457290724,1581.6650694302027,0.4933968946452658,5.828771137940804
446.0,-27.62808449786171,4.599595647848552,35.090117584577946,25.72334686936813,5.279702880828984,-24.336951409286037,-38.52822793470693,1.9885697922533263,-5.436845859604944,-5.43684585960533,40.3769376421709,38662.02155628427,25843.836881693744,64505.858437978015,68848.22227471443,123605.79082231618,79931.79731629595,49745.596597865806,33540.22302047794,28913.73166590801,18653.458411358682,1581.6585688736282,102971.27611029553,0.6451418525597252,0.095452342543347,3.35013,1.2810535919247195,3.350129999999336,1.2823067277906623,1.2826889877068435,2.6125808493355356,20280.415302943933,2068.0268290337613,0.00029808781946591396,9.304944558630224e-05,0.00020503837387961173,0.0006869052074853037,0.09545234254334713,0.09545234254334693,0.4933935613119325,3.979039320256561e-13,28913.73166590801,18653.458411358682,0.85,1.0328546648790418,0.6190484133539109,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437395663671932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15418.98702190374,1581.6585688736282,0.4933935613119325,5.82883799309301
446.20000000000005,-27.631597242318055,4.59943905864324,35.08995253786635,25.722520693112187,5.279268120970893,-24.340097089359745,-38.531308284122474,1.9877679679100018,-5.437047746478356,-5.437047746478734,40.37674441086788,38659.845458650205,25843.953523189084,64503.79898183929,68846.89040183292,123604.37490603371,79931.69941728457,49744.65447375641,33541.16104836462,28913.530981011718,18653.218025872884,1581.6572780012893,102970.21683966972,0.6451380164575177,0.0954512568924553,3.35013,1.2810541617358102,3.350130000001695,1.282310685028013,1.2826928090640468,2.6125727868568873,20280.390463860174,2068.024296152119,0.0002979809400024013,9.301741903076818e-05,0.00020496352097163314,0.0006866544405126974,0.09545125689278539,0.09545125689292706,0.49339022797859916,3.979039320256561e-13,28913.530981011718,18653.218025872884,0.85,1.0328094957461182,0.6190062620189699,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374163416090673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.973713313462,1581.6572780012893,0.49339022797859916,5.828954046028014
446.40000000000003,-27.63510948274662,4.599282584720649,35.08978799323935,25.72215845519679,5.279131532797889,-24.343414242665308,-38.5345193213783,1.9874362927725218,-5.4371773584068706,-5.437177358407206,40.37662295944893,38658.12443414594,25843.88435355423,64502.008787700164,68846.11697265878,123603.33105620916,79931.58079269608,49743.58825437181,33542.213931471415,28913.32972999616,18653.065465813608,1581.6522995234534,102969.29604963236,0.6451372304747719,0.09545033788289944,3.35013,1.281054128766991,3.3501300000007324,1.2823124509912625,1.282694438558443,2.612569188897962,20280.360366251956,2068.0212270502116,0.0002978741111462928,9.298404454994932e-05,0.00020489006659634348,0.0006864083588064082,0.09545033788291075,0.095450337882927,0.49338689464526586,3.410605131648481e-13,28913.32972999616,18653.065465813608,0.85,1.0327667490547388,0.6189702653728778,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437437000690687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.961062702583,1581.6522995234534,0.49338689464526586,5.829066732826985
446.6,-27.638619447532278,4.599125614339011,35.089623114100476,25.721179937850707,5.278554476598106,-24.34654935998219,-38.53759429240597,1.9864843890480097,-5.437450008566657,-5.437450008567025,40.37642264458355,38655.94041311346,25844.18222898304,64500.122642096496,68844.7513322796,123602.16823336008,79931.47533949302,49742.664420326895,33543.12324351791,28913.234672097427,18652.897328257855,1581.6592418424354,102968.3028470184,0.6451335362438275,0.0954493035814622,3.35013,1.2810548364976424,3.3501300000020398,1.2823171074105382,1.282698959503149,2.6125597019953384,20280.333610507372,2068.0184987235575,0.00029776738673086657,9.295209466910464e-05,0.00020481529206176194,0.0006861578543948706,0.09544930358146211,0.09544930358146231,0.4933835613119325,3.410605131648481e-13,28913.234672097427,18652.897328257855,0.85,1.0327230852820857,0.6189272269981131,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374576573683064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15418.945691300323,1581.6592418424354,0.4933835613119325,5.829215242094982
446.8,-27.642127354482366,4.598968778562879,35.08945828813719,25.72053320417183,5.278247462880403,-24.349737727907474,-38.54070345461366,1.9858578363055441,-5.437575479952784,-5.437575479953185,40.376229952296605,38653.882557275065,25844.10146567886,64497.984022953926,68843.59357954982,123600.60314618121,79931.39151271852,49741.68049044395,33544.123358082856,28912.908100952525,18652.614826568646,1581.6485397934039,102967.1495694076,0.6451310522428612,0.0954481383823178,3.35013,1.2810552189359443,3.350129999998375,1.2823202473020052,1.282701963592962,2.612553304877354,20280.312341852627,2068.01632992435,0.000297660760057668,9.291979984553893e-05,0.00020474096021212907,0.00068590883303546,0.09544813838231775,0.09544813838231794,0.49338022797859915,3.979039320256561e-13,28912.908100952525,18652.614826568646,0.85,1.0326777068368542,0.6188876040742917,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374783012218253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15418.932938723592,1581.6485397934039,0.49338022797859915,5.829324208353727
447.0,-27.64562417147234,4.59881196600271,35.08929417888795,25.720152805466228,5.278163959667684,-24.352970125917277,-38.54383776253087,1.9855099136555374,-5.4377268829693435,-5.437726882969718,40.37614089433564,38651.95269396818,25844.087536104005,64496.04023007219,68842.58025988429,123599.46465958099,79931.26649972833,49740.63893227311,33545.141741616906,28912.79686359269,18652.42950636345,1581.6486257986016,102966.35945193024,0.6451271246556846,0.095447352540581,3.35013,1.281055225529708,3.350130000001101,1.2823220878304933,1.2827036684096207,2.612549555055972,20280.280623369563,2068.013095539207,0.0002975545054600135,9.288725432794876e-05,0.0002046672511320647,0.0006856618980350639,0.09544735254048478,0.09544735254282856,0.49337689464526585,3.979039320256561e-13,28912.79686359269,18652.42950636345,0.85,1.0326315864784656,0.6188477166735092,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374989335312731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.91939868452,1581.6486257986016,0.49337689464526585,5.829436878850419
447.20000000000005,-27.649128060838926,4.59865449645532,35.08912935657516,25.719040841236733,5.277426636509433,-24.356121546474988,-38.54693389786405,1.9844201221455464,-5.4380374369167725,-5.438037436917192,40.37590493904387,38649.86497353809,25844.48172843422,64494.34670197231,68841.30499017374,123598.49214996058,79931.17605532997,49739.73603869442,33546.04446292839,28912.705431352617,18652.32182151281,1581.6576485127448,102965.30003170285,0.645125440294717,0.09544623767050983,3.35013,1.2810560981044543,3.3501300000008385,1.2823273863759124,1.2827088320407798,2.6125387600650636,20280.257675681383,2068.0107555262384,0.0002974480709846956,9.285511552226286e-05,0.00020459295546243277,0.00068541299788336,0.0954462376705098,0.09544623767051007,0.4933735613119325,3.979039320256561e-13,28912.705431352617,18652.32182151281,0.85,1.0325910590771796,0.6188062527501377,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375195011696753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15418.905251254328,1581.6576485127448,0.4933735613119325,5.8296013170334575
447.40000000000003,-27.652629871036286,4.598497351398526,35.0889646446218,25.71842452688145,5.277158940382989,-24.359300493954525,-38.55003024274481,1.9838295633012208,-5.438118972514303,-5.438118972514718,40.37569820788473,38647.78581299848,25844.287034076602,64492.072847075084,68840.1174553645,123596.68711627505,79931.07364438902,49738.74200202302,33547.035158184444,28912.282626833938,18651.97529255856,1581.6404856591485,102964.04693431877,0.6451228888876236,0.09544497804999558,3.35013,1.2810563937248665,3.3501299999995475,1.2823303579575343,1.2827116681409738,2.6125327059526287,20280.231691824098,2068.008105910183,0.0002973417346843244,9.282298481770075e-05,0.00020451874986662365,0.0006851643994906719,0.09544497804999562,0.09544497804999559,0.4933702279785992,3.979039320256561e-13,28912.282626833938,18651.97529255856,0.85,1.0325452652085207,0.6187673382220101,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375401109636505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15418.891764071304,1581.6404856591485,0.4933702279785992,5.829692175464818
447.6,-27.656129667235206,4.598339977457603,35.08880017655343,25.71769627919423,5.276767997066527,-24.362489954472853,-38.55314321173353,1.9831282843041884,-5.438329678679395,-5.4383296786797946,40.375529730537785,38645.771808316895,25844.4243645538,64490.196172870696,68838.96800583416,123595.53010082585,79930.96713293564,49737.77093541835,33547.995775019204,28912.13773043788,18651.8016926698,1581.642095989219,102963.07772777011,0.6451201175980049,0.09544398585206688,3.35013,1.2810568184731532,3.3501299999988765,1.282333845395501,1.2827150203734892,2.612525600902894,20280.204667578655,2068.005350204061,0.00029723549450805855,9.279069196164056e-05,0.000204444802546418,0.0006849166663548313,0.09544398585206681,0.09544398585206698,0.49336689464526584,3.979039320256561e-13,28912.13773043788,18651.8016926698,0.85,1.032501734362067,0.6187270125661908,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375607090852476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15418.878169485833,1581.642095989219,0.49336689464526584,5.8297975311118515
447.8,-27.659627441473273,4.5981825188214005,35.08863571575067,25.71698964983227,5.276406463294013,-24.365674653563303,-38.55625164052469,1.9824536753840472,-5.438506872138078,-5.438506872138434,40.37535028121742,38643.74984450874,25844.475181721573,64488.22502623031,68837.79223405338,123594.18640721969,79930.84352650595,49736.80113696131,33548.93598838294,28911.918991444734,18651.578295856125,1581.63875905643,102962.03153278574,0.6451172715783852,0.0954429207276328,3.35013,1.2810572151979431,3.350129999999828,1.28233720834898,1.2827182482072745,2.6125187495053046,20280.173305970235,2068.002152210004,0.00029712935062667806,9.27584565625042e-05,0.00020437089406417387,0.0006846690633312109,0.09544292072763276,0.09544292072763277,0.4933635613119325,3.410605131648481e-13,28911.918991444734,18651.578295856125,0.85,1.0324582500040609,0.6186874940631073,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375812959168663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15418.86413865257,1581.63875905643,0.4933635613119325,5.829921920066455
448.0,-27.66311402532105,4.5980251575420805,35.08847189772623,25.716408888716273,5.276356057626868,-24.36865805539405,-38.55916456142438,1.9819000882860296,-5.438641548317889,-5.438641548318229,40.37525857489155,38641.09112804548,25844.416767590297,64485.507895635776,68835.99272333785,123592.1850881379,79930.7364095903,49735.8348162719,33549.89065924267,28911.775597209755,18651.15403427393,1581.6365824372315,102961.21202287759,0.6451057968253577,0.09544210810104502,3.35013,1.281057494333945,3.3501300000003944,1.2823400064865609,1.2827209115366978,2.6125130488433452,20280.146128106,2067.9993808391246,0.00029702358105846533,9.272825803479077e-05,0.00020429532302367455,0.0006844158905213028,0.09544210810104314,0.09544210810276946,0.49336022797859913,3.410605131648481e-13,28911.775597209755,18651.15403427393,0.85,1.0324013392610107,0.6186368927366515,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376018714107397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15418.850095008966,1581.6365824372315,0.49336022797859913,5.830040723340283
448.20000000000005,-27.66660780852513,4.597867105733677,35.08830739706109,25.715521035622828,5.275599300723737,-24.37203879624753,-38.56246759006751,1.981030288446136,-5.438960500107669,-5.438960500108055,40.37502542328411,38639.758810507396,25844.831085042464,64484.589895549856,68835.53779958963,123592.07164074041,79930.6600055479,49734.881016465784,33550.86554342458,28911.702756108316,18651.284137600538,1581.6468487019956,102960.17209345264,0.6451119221492407,0.09544101172549561,3.35013,1.2810582218458881,3.350129999999391,1.282344278832164,1.2827250492758018,2.6125043448168044,20280.12674275796,2067.9974040837556,0.0002969176278590766,9.269402621399008e-05,0.00020422360164508652,0.0006841756145792537,0.09544101172549568,0.09544101172549566,0.4933568946452658,3.979039320256561e-13,28911.702756108316,18651.284137600538,0.85,1.0323717332006035,0.6186066289367795,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376223816308948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15418.839864425827,1581.6468487019956,0.4933568946452658,5.830203347163396
448.40000000000003,-27.670099493359622,4.59770940177485,35.08814297164268,25.71489413911479,5.275331154867486,-24.375208673906197,-38.56554738068951,1.980440335414049,-5.439037151737921,-5.439037151738244,40.374815216326176,38637.660440627675,25844.622375296218,64482.28281592389,68834.31605986028,123590.20451101406,79930.5198427215,49733.864223488876,33551.83957692513,28911.26607585755,18650.921059345634,1581.6288272836803,102958.90182405725,0.6451091076540625,0.09543973515214221,3.35013,1.2810583256976682,3.3501299999985497,1.282347246671119,1.282727882246328,2.6124982984887253,20280.091180435764,2067.993777736104,0.0002968117730590588,9.266211850028352e-05,0.00020414965455877528,0.0006839278822269898,0.09543973515214219,0.09543973515214223,0.4933535613119325,3.410605131648481e-13,28911.26607585755,18650.921059345634,0.85,1.0323259169078998,0.6185677134820209,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376429347561595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15418.821721586864,1581.6288272836803,0.4933535613119325,5.830295118817056
448.6,-27.673589171082824,4.597551474221734,35.08797880379464,25.714165646955394,5.274940588721585,-24.378388988094187,-38.568651339132316,1.9797404057328953,-5.439247178931112,-5.439247178931535,40.37464653321069,38635.6533287393,25844.75653186967,64480.40986060897,68833.16460172883,123589.04084292162,79930.40805659034,49732.89678360083,33552.79030332168,28911.11970932312,18650.745647576165,1581.6303383896466,102957.93113172255,0.6451063063310468,0.09543874156235138,3.35013,1.2810587746230886,3.3501300000015712,1.282350726915305,1.2827312278960477,2.6124912082817926,20280.062817891183,2067.990885561449,0.00029670601382013876,9.262997066841476e-05,0.000204076043151724,0.0006836812744438852,0.09543874156235135,0.09543874156235152,0.4933502279785991,3.979039320256561e-13,28911.11970932312,18650.745647576165,0.85,1.0322826388478716,0.6185276157211123,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437663476091391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15418.807940848637,1581.6303383896466,0.4933502279785991,5.830398246013828
448.8,-27.677076820578073,4.597393467779714,35.087814647485864,25.71346373241397,5.2745812267259735,-24.381564355736646,-38.57174695059655,1.9790687618845415,-5.439423567253641,-5.439423567254024,40.3744675440865,38633.62510018485,25844.803865211878,64478.42896539673,68831.99752892571,123587.70179425416,79930.29048536792,49731.91805662708,33553.74714304538,28910.900400116574,18650.523435425253,1581.6269353255316,102956.88542159309,0.6451035138065105,0.09543767717588593,3.35013,1.2810591235430913,3.350129999998789,1.2823540751411955,1.282734441610857,2.6124843870684695,20280.032987544582,2067.987843712642,0.0002966003507117301,9.259791955111128e-05,0.00020400243116061882,0.0006834346647041239,0.09543767717588596,0.09543767717588594,0.4933468946452658,3.979039320256561e-13,28910.900400116574,18650.523435425253,0.85,1.0322387382533982,0.6184878426391457,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376840061725105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15418.793573288713,1581.6269353255316,0.4933468946452658,5.830522041418978
449.0,-27.68056244859936,4.597235350419585,35.08765057379523,25.712767510581784,5.274218861831248,-24.384738203979264,-38.5748423525132,1.9783946172111697,-5.4396075296100435,-5.439607529610393,40.37429259494274,38631.60363107744,25844.870416077196,64476.47404715464,68830.85977938815,123586.43056868768,79930.2005481345,49730.944399823886,33554.72905367846,28910.70037322233,18650.31926566701,1581.6247644557839,102955.86209397447,0.6451009150557041,0.09543663457299138,3.35013,1.2810595136741174,3.350130000000208,1.2823574348421625,1.2827376669263646,2.6124775425132127,20280.010168535046,2067.9855168212434,0.0002964947834585277,9.256588085009252e-05,0.00020392890260843518,0.000683188334495597,0.09543663457299145,0.09543663457299134,0.4933435613119325,3.410605131648481e-13,28910.70037322233,18650.31926566701,0.85,1.0321945216530888,0.6184477395818672,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377045248743603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15418.77926948131,1581.6247644557839,0.4933435613119325,5.830640584381377
449.20000000000005,-27.684046048960784,4.5970771220491615,35.08748655152861,25.71205630609768,5.273851258295936,-24.387910750851358,-38.577933703176654,1.9777159601864964,-5.43979162445703,-5.43979162445743,40.37411556023214,38629.57596881375,25844.937022254475,64474.51299106822,68829.6892318376,123585.12335281004,79930.0753685266,49729.962105502746,33555.681403359835,28910.497098717955,18650.10554268378,1581.6224573649652,102954.8322834718,0.6450980582935333,0.09543558504022366,3.35013,1.2810598411643883,3.35012999999892,1.282360815393795,1.2827409132210856,2.612470655516109,20279.97840777749,2067.982278125302,0.0002963893121772707,9.253389430447946e-05,0.00020385541787279127,0.0006829421510781742,0.09543558504022363,0.09543558504022359,0.49334022797859917,3.979039320256561e-13,28910.497098717955,18650.10554268378,0.85,1.0321507500082405,0.6184078631851767,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377250322357444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15418.764866684796,1581.6224573649652,0.49334022797859917,5.830761050140019
449.40000000000003,-27.68751858532203,4.5969193478302595,35.08732406773021,25.712023546826117,5.2742275649693084,-24.391013963038613,-38.58092426145447,1.9777229425910416,-5.43984357696155,-5.439843576961961,40.37415884342956,38627.239468769985,25844.664531339968,64471.90400010995,68828.29814114072,123583.40356267593,79929.92589126226,49728.86721857213,33556.73185854459,28910.44089019524,18649.730880799132,1581.619924390588,102954.3398211287,0.6450863531148724,0.09543514242678229,3.35013,1.2810593120148406,3.3501300000012293,1.282360999450857,1.2827409625470763,2.612470280548629,20279.94048218216,2067.978410790857,0.0002962842102520175,9.250296038828733e-05,0.00020378124986373018,0.0006826936786059784,0.09543514242679782,0.09543514242702678,0.49333689464526587,3.979039320256561e-13,28910.44089019524,18649.730880799132,0.85,1.0320925561884111,0.6183606167696972,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377455282193403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15418.750441868324,1581.619924390588,0.49333689464526587,5.8308803747626285
449.6,-27.69099825296199,4.596760043949158,35.08715964718754,25.71048882035541,5.272935266581975,-24.394260425325296,-38.584135787654645,1.976197438945263,-5.440359306986693,-5.440359306987079,40.37382504481663,38625.643246093554,25845.58232866081,64471.22557475437,68827.46836263347,123583.57785974453,79929.87931452348,49728.05419798356,33557.583462822135,28910.527168450248,18649.963137191025,1581.6471645492993,102953.22533550148,0.645092461597986,0.09543391412360924,3.35013,1.2810609049582853,3.350130000003686,1.2823683267880863,1.2827481570363342,2.6124553531285204,20279.928664662253,2067.977205739193,0.00029617892690459027,9.246975145163934e-05,0.00020370917545295094,0.0006824522199601945,0.09543391412360923,0.09543391412360921,0.4933335613119325,3.979039320256561e-13,28910.527168450248,18649.963137191025,0.85,1.0320662002298369,0.6183257802382938,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377659596561914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15418.737933214288,1581.6471645492993,0.4933335613119325,5.831109882385467
