time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
449.8,-27.694466873620303,4.5966018650843505,35.08699580210682,25.71017760727557,5.273007313291633,-24.397394089768536,-38.58716472806407,1.9759345298621986,-5.440255346135075,-5.440255346135482,40.37362574186359,38623.45447986217,25844.90731889107,64468.36179875324,68826.16423514635,123580.88054433942,79929.70106087564,49726.991307013595,33558.566393180045,28909.808990301997,18649.366050647997,1581.6076030700985,102951.76365037073,0.6450878335759348,0.09543248226069802,3.35013,1.2810606120852754,3.350130000000345,1.2823697684311524,1.2827494645598048,2.6124524162001572,20279.883437879813,2067.9725938908614,0.00029607401208136435,9.243844064689596e-05,0.0002036355714344684,0.0006822056369297556,0.09543248226186665,0.09543248226130158,0.49333022797859916,3.979039320256561e-13,28909.808990301997,18649.366050647997,0.85,1.0320159825350612,0.6182881216737234,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437786433601351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15418.720898150932,1581.6076030700985,0.49333022797859916,5.831150663659452
450.0,-27.697942435787574,4.596442931678099,35.08683199075867,25.70918711079287,5.272331727840331,-24.400571630609868,-38.59027933850882,1.974960922662616,-5.440590095020923,-5.440590095021288,40.373430810018334,38621.53777320908,25845.36004375092,64466.89781696,68825.09039156276,123580.27632746371,79929.62870449696,49726.07608614328,33559.50290928187,28909.825892150046,18649.35224906602,1581.6226185968535,102950.86548479847,0.6450869790305421,0.09543153246766421,3.35013,1.2810614027874547,3.3501300000002106,1.282374523038511,1.2827540858026014,2.612442730117613,20279.86507951107,2067.970721858236,0.0002959689216162269,9.240625446898967e-05,0.0002035626671472372,0.0006819613980899738,0.09543153246766431,0.09543153246766431,0.49332689464526586,3.410605131648481e-13,28909.825892150046,18649.35224906602,0.85,1.031976796515257,0.6182480028875194,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378068430952302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15418.70741383871,1581.6226185968535,0.49332689464526586,5.831258582039525
450.20000000000005,-27.701415946821108,4.596284260652401,35.086668140480924,25.708547012787335,5.272045360830705,-24.40372697061943,-38.59335294747723,1.9743563846289784,-5.440687628830119,-5.440687628830547,40.37322770510853,38619.486640934505,25845.202615418595,64464.6892563531,68823.88566223255,123578.52395122826,79929.49332055764,49725.09429925949,33560.443356997945,28909.435673577114,18649.01970876868,1581.6076988111497,102949.64409727906,0.6450841835634192,0.09543030231591608,3.35013,1.2810616973089055,3.3501300000007883,1.282377557216613,1.282756986229641,2.6124365489298036,20279.830729695263,2067.967219151827,0.00029586392748166834,9.237450214980243e-05,0.00020348942533186592,0.000681716028487044,0.09543030231591608,0.09543030231591602,0.4933235613119325,4.547473508864641e-13,28909.435673577114,18649.01970876868,0.85,1.0319323529472773,0.6182097234738154,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378272939818408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15418.692112305434,1581.6076988111497,0.4933235613119325,5.831368577678018
450.40000000000003,-27.70488744673666,4.596125394534761,35.086504502502535,25.707817647513025,5.271658253875194,-24.40689057527395,-38.59643532251937,1.9736613824124736,-5.440891953264384,-5.44089195326479,40.37305670854977,38617.473338112235,25845.319670583845,64462.793008696084,68822.71973976928,123577.3154079061,79929.3621394028,49724.11573774568,33561.384890730136,28909.275997552984,18648.832273624295,1581.6083350356905,102948.65891964186,0.6450812630244638,0.09542929485607517,3.35013,1.2810620198538532,3.3501300000007963,1.282381012875391,1.2827603083832804,2.6124295091427188,20279.79744621623,2067.9638251815077,0.00029575902839776974,9.234266939668606e-05,0.00020341635900108368,0.0006814712467803005,0.09542929485607698,0.09542929485607529,0.49332022797859915,3.979039320256561e-13,28909.275997552984,18648.832273624295,0.85,1.0318890834847338,0.6181697582353456,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378477333479063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15418.677528348053,1581.6083350356905,0.49332022797859915,5.831474373948178
450.6,-27.708357458927527,4.595966620173694,35.08634132811912,25.70730788810181,5.271519073533303,-24.410020704967863,-38.599478791560955,1.97318231953235,-5.441029347453025,-5.441029347453406,40.3729435474922,38615.33096429877,25845.264616639783,64460.595580938556,68821.45841732551,123575.82447293913,79929.24328281468,49723.11582964896,33562.3638368508,28909.101438973834,18648.554039230497,1581.6049244576423,102947.77440914186,0.6450755336895193,0.09542841237666261,3.35013,1.2810621275519951,3.3501300000021472,1.2823834618675667,1.2827626236734873,2.612424520136218,20279.76728974472,2067.960750077215,0.00029565420848708704,9.231124838480525e-05,0.00020334296010228177,0.0006812253509274573,0.09542841237667318,0.0954284123766581,0.49331689464526585,3.979039320256561e-13,28909.101438973834,18648.554039230497,0.85,1.0318406218956364,0.6181275049945439,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378681614279645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.662666323362,1581.6049244576423,0.49331689464526585,5.831596129395767
450.8,-27.711824956946515,4.595807317042579,35.08617763198257,25.706364958919607,5.270878725047844,-24.413213374332997,-38.60260307611895,1.9722671424343279,-5.441311859139319,-5.441311859139743,40.37272052731461,38613.47807958312,25845.58187866948,64459.0599582526,68820.42605802932,123574.99291775309,79929.13430960028,49722.18633115398,33563.275531607,28908.9849810543,18648.48253492642,1581.611424758346,102946.7212173925,0.6450756589049332,0.09542731166232381,3.35013,1.2810627803346142,3.3501299999990537,1.2823879434348144,1.2827669722802217,2.612415390483817,20279.739640897587,2067.957930679446,0.00029554949868654907,9.227900330368414e-05,0.00020327049538286493,0.0006809825846969973,0.09542731166227815,0.09542731166232483,0.4933135613119325,3.979039320256561e-13,28908.9849810543,18648.48253492642,0.85,1.0318029062705139,0.6180899772589035,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437888581301133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15418.648480969714,1581.611424758346,0.4933135613119325,5.8317467397267
451.0,-27.715290408629187,4.5956482425192835,35.08601404620961,25.70573048377412,5.270588894710644,-24.416361805771142,-38.605668023787416,1.9716602918526347,-5.441417665821007,-5.4414176658213265,40.37252182365142,38611.42728623893,25845.44471397707,64456.872000216004,68819.25212817559,123573.3126499088,79929.02585584017,49721.20101390351,33564.24982437406,28908.615807756134,18648.169156501135,1581.5978498733741,102945.52426044822,0.6450730564380002,0.09542610528964883,3.35013,1.2810630237543958,3.350130000000214,1.282390987667959,1.2827698832502339,2.6124091889418577,20279.712123847177,2067.955124721202,0.0002954448847911926,9.224738073952115e-05,0.00020319750405167143,0.0006807380542486261,0.09542610528964887,0.09542610528964886,0.4933102279785992,3.410605131648481e-13,28908.615807756134,18648.169156501135,0.85,1.0317578895735082,0.6180511634219134,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379089869261936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15418.63257516292,1581.5978498733741,0.4933102279785992,5.831842296597527
451.20000000000005,-27.71875386007718,4.5954889818282965,35.085850654659794,25.705005833320342,5.270204510554086,-24.41951789292593,-38.60874540461225,1.9709685434028155,-5.441620305391666,-5.441620305392024,40.37235089921403,38609.42705640082,25845.556414592327,64454.983470993146,68818.09286405388,123572.10273430933,79928.89955108194,49720.233743428784,33565.184230725725,28908.45345566313,18647.981309718467,1581.5982828329843,102944.53722018737,0.6450701812298212,0.09542509630472432,3.35013,1.281063428721391,3.3501300000008016,1.2823944274459602,1.2827731900024124,2.612402181653408,20279.68007761479,2067.9518569149295,0.00029534036533947075,9.221563997098431e-05,0.00020312472536848644,0.0006804942361987275,0.0954250963047243,0.09542509630472437,0.49330689464526584,3.410605131648481e-13,28908.45345566313,18647.981309718467,0.85,1.0317149098080447,0.6180115083135724,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379293810552314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15418.617753928993,1581.5982828329843,0.49330689464526584,5.8319499013346245
451.40000000000003,-27.72221529037986,4.595329648879615,35.08568729083633,25.704308424051874,5.269846877240657,-24.422669485296286,-38.6118145083077,1.9703010721570395,-5.4417964750846295,-5.441796475084967,40.37217279049905,38607.4059088858,25845.599769208802,64453.0056780946,68816.93536483192,123570.77038267815,79928.78334322646,49719.25388728024,33566.14383994025,28908.235248637426,18647.7607657146,1581.5949165560799,102943.49411059637,0.6450674212841668,0.0954240347606529,3.35013,1.2810637100553142,3.3501299999974807,1.2823977538839997,1.2827763835022872,2.6123954052893943,20279.650593183695,2067.9488503396874,0.00029523594089303517,9.21839946259108e-05,0.00020305194626712438,0.0006802504167478814,0.09542403476065299,0.095424034760653,0.4933035613119325,3.410605131648481e-13,28908.235248637426,18647.7607657146,0.85,1.0316710084739151,0.6179718225634111,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437949763958629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15418.602581452578,1581.5949165560799,0.4933035613119325,5.832071300726604
451.6,-27.725665707884023,4.595170772082177,35.08552548375341,25.70426232358443,5.270224228698297,-24.425735565425875,-38.61476912917567,1.970294086069726,-5.441849064208668,-5.441849064208998,40.372218024432485,38605.028328116496,25845.326078449776,64450.35440656627,68815.496060945,123569.00546946641,79928.63622939489,49718.168495992475,33567.186370447125,28908.18333007163,18647.373208043646,1581.592604418087,102943.00867114215,0.6450551733095515,0.09542359944990293,3.35013,1.2810632265126336,3.350129999998823,1.2823980009055127,1.2827764971455242,2.612394902077548,20279.613267242064,2067.945044152903,0.00029513188251021743,9.215353918689505e-05,0.0002029783433233224,0.0006800038373177621,0.09542359944993956,0.09542359945003007,0.4933002279785991,3.410605131648481e-13,28908.18333007163,18647.373208043646,0.85,1.03161221318921,0.6179239676879567,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379701355124057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15418.587472215295,1581.592604418087,0.4933002279785991,5.832189009030504
451.8,-27.729123232331848,4.5950103715977955,35.08536172342447,25.702740239817672,5.268930462008134,-24.428979357618193,-38.61797618502749,1.9687865872944819,-5.442364498549125,-5.442364498549474,40.37188286661071,38603.50005244574,25846.24029062922,64449.74034307496,68814.71379855082,123569.22093042383,79928.57160673746,49717.35786063229,33568.01527345018,28908.266841243792,18647.617120297848,1581.6197084421126,102941.88953309029,0.6450617473093563,0.09542236630556017,3.35013,1.281064708461054,3.350129999999572,1.2824052425681858,1.2827836072621528,2.612380150045958,20279.596871084657,2067.943372210149,0.0002950276436647312,9.212049223885431e-05,0.0002029071514258769,0.000679765335206373,0.09542236630556007,0.09542236630556022,0.49329689464526577,3.410605131648481e-13,28908.266841243792,18647.617120297848,0.85,1.0315873186044924,0.617890481728369,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379904427949475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15418.574554147199,1581.6197084421126,0.49329689464526577,5.832418413788572
452.0,-27.732578613007252,4.594850967110095,35.085198168186814,25.70223257588225,5.268801355368778,-24.432102649136652,-38.62100337920708,1.968325391498122,-5.442291826140092,-5.442291826140493,40.3716274404419,38601.35628278509,25845.642692620266,64446.99897540535,68813.4257338539,123566.57572366222,79928.39977324248,49716.33032217346,33568.96605674335,28907.50729718804,18647.0463217236,1581.579910239484,102940.28811605685,0.6450589506047614,0.09542077745673153,3.35013,1.2810646606562663,3.3501299999983303,1.2824076069621628,1.2827858387963968,2.6123753335618236,20279.55327323301,2067.9389264665315,0.0002949235033138202,9.208930871346287e-05,0.00020283419460035733,0.0006795209203564951,0.09542077745673157,0.09542077745673153,0.4932935613119324,3.979039320256561e-13,28907.50729718804,18647.0463217236,0.85,1.0315402825366098,0.6178542771469681,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43801079244832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15418.556480477564,1581.579910239484,0.4932935613119324,5.832457436470247
452.20000000000005,-27.73603201505983,4.5946911949146205,35.0850351457968,25.70148204630243,5.268379999375081,-24.435253387439808,-38.62407604521138,1.9676013717550571,-5.442537277816996,-5.44253727781734,40.37147093725546,38599.3776585242,25845.8633172848,64445.240975809,68812.30395174428,123565.60720707847,79928.29512824619,49715.368835026005,33569.91810357798,28907.439938049396,18646.92280744851,1581.586692700815,102939.40072405068,0.6450561809489229,0.0954198630226425,3.35013,1.281065049138852,3.350130000001918,1.2824111962769165,1.2827892957319174,2.6123680218373515,20279.526722547856,2067.9362190501197,0.000294819456409523,9.205766675194705e-05,0.00020276178965757596,0.000679278354385535,0.09541986302264258,0.09541986302264246,0.4932902279785991,3.410605131648481e-13,28907.439938049396,18646.92280744851,0.85,1.0314975376018696,0.6178138587871502,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438031130027584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15418.541903134901,1581.586692700815,0.4932902279785991,5.832536183074975
452.40000000000003,-27.739483415128497,4.594531398610832,35.084872068971315,25.700793403107696,5.2680324380028605,-24.438394943350563,-38.627139770518966,1.9669439662249109,-5.442702691591933,-5.442702691592271,40.37128969123501,38597.375677765005,25845.87778227299,64443.253460037995,68811.14203650525,123564.21849215245,79928.17453303126,49714.40817429083,33570.85150971158,28907.19867337421,18646.687186092247,1581.5817664610395,102938.33416016359,0.6450534137459437,0.0954187794141248,3.35013,1.28106539091561,3.3501299999989684,1.282414474904955,1.2827924420090653,2.6123613430426165,20279.49612494935,2067.9330989633922,0.00029471550358724344,9.202612686347498e-05,0.00020268937672376846,0.0006790357616435984,0.09541877941412473,0.09541877941412479,0.49328689464526576,3.410605131648481e-13,28907.19867337421,18646.687186092247,0.85,1.031454299088934,0.6177749716045745,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438051456503832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15418.526313933544,1581.5817664610395,0.49328689464526576,5.832664304224675
452.6,-27.742932807769883,4.594371490425035,35.08470907915687,25.70008181445303,5.267663499303926,-24.441536830137395,-38.63019975889472,1.9662675216714447,-5.442888669372223,-5.442888669372546,40.37111381929433,38595.36824878506,25845.944911478768,64441.31316026383,68809.97488343384,123562.9202504664,79928.04082684757,49713.4341921988,33571.78514960974,28907.00045555379,18646.475719491606,1581.5797765589507,102937.3105005208,0.645050521521998,0.09541773594365403,3.35013,1.2810656826896594,3.3501300000004752,1.2824178421025034,1.282795677001917,2.612354483861138,20279.46220081622,2067.929639664536,0.00029461164494215075,9.199463541234455e-05,0.00020261700952980619,0.0006787933221360896,0.09541773594365406,0.09541773594365402,0.4932835613119324,3.410605131648481e-13,28907.00045555379,18646.475719491606,0.85,1.0314111027621846,0.6177355701611998,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380717717386557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15418.510801421944,1581.5797765589507,0.4932835613119324,5.832779953265138
452.8,-27.7463801861053,4.594211497720889,35.08454614494881,25.69937955066564,5.2673018922986286,-24.44467617041347,-38.633255556318886,1.9655978766068054,-5.443068355671983,-5.443068355672362,40.3709366712946,38593.35394265519,25845.995622487622,64439.34956514281,68808.8144339448,123561.59973624504,79927.91561808737,49712.45512679772,33572.73387921072,28906.789679812617,18646.258286250333,1581.5769151665181,102936.27489535429,0.6450477030755221,0.09541668145093617,3.35013,1.2810659991903228,3.3501299999992358,1.2824211774272278,1.2827988802328165,2.6123476896420064,20279.43043266209,2067.9264002143536,0.00029450788061245953,9.196319702945341e-05,0.00020254468358300612,0.0006785510208119363,0.09541668145093618,0.09541668145093603,0.49328022797859905,3.979039320256561e-13,28906.789679812617,18646.258286250333,0.85,1.031367492811754,0.617696034544769,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380920756991016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15418.495261649368,1581.5769151665181,0.49328022797859905,5.832898191638849
453.0,-27.74982556988382,4.594051411837848,35.084383273301306,25.698672467283927,5.266937250933514,-24.447814018667053,-38.6363149160519,1.9649256997167148,-5.4432501531421735,-5.443250153142542,40.37075974394181,38591.35938590897,25846.0515298245,64437.41091573347,68807.64800880368,123560.28231165047,79927.78274282602,49711.49411993131,33573.65402543857,28906.58277302229,18646.041681266383,1581.5743309704083,102935.2426431851,0.6450448269059397,0.0954156299614966,3.35013,1.281066356902011,3.350130000002847,1.2824245243771302,1.2828020952117327,2.6123408717773455,20279.396719351822,2067.9229624134464,0.0002944042099351016,9.193173194245806e-05,0.00020247247799264355,0.000678309122697495,0.09541562996149662,0.0954156299614967,0.49327689464526575,3.410605131648481e-13,28906.58277302229,18646.041681266383,0.85,1.031324691095294,0.6176570602699705,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438112368343765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15418.47970383591,1581.5743309704083,0.49327689464526575,5.833015693567481
453.20000000000005,-27.75326895243563,4.593891238448148,35.084220464701765,25.697970238421135,5.266575077861793,-24.450949818573225,-38.639370154682524,1.9642559439994058,-5.44343071643317,-5.443430716433517,40.370583023020934,38589.35815549698,25846.104033820287,64435.462189317266,68806.48955615345,123558.96775212698,79927.65800027554,49710.52659961925,33574.59044517366,28906.37416215324,18645.825817879864,1581.5716091936229,102934.209508684,0.6450420143766289,0.09541457786495536,3.35013,1.281066675051116,3.3501300000005774,1.2824278598640246,1.2828052988438516,2.612334077298674,20279.365069485124,2067.9197350252252,0.0002943006330423997,9.190031916857492e-05,0.00020240031387382476,0.0006780673635181165,0.09541457786495523,0.09541457786495536,0.4932735613119324,3.410605131648481e-13,28906.37416215324,18645.825817879864,0.85,1.031281488598548,0.6176178360564516,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381326497879858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15418.463972797617,1581.5716091936229,0.4932735613119324,5.833133207526609
453.40000000000003,-27.756710344216525,4.593731073591893,35.08405797980309,25.697432190086715,5.2663512016939364,-24.454117568408773,-38.64244135385377,1.9637584260476146,-5.44358889291334,-5.443588892913711,40.37044528085349,38587.41971790911,25846.09891375193,64433.51863166104,68805.41833827093,123557.71046471366,79927.50619193171,49709.50757211336,33575.554022020384,28906.1932126908,18645.617625343537,1581.5689700519922,102933.27267187217,0.6450388499153005,0.09541363418473334,3.35013,1.2810666766995569,3.350130000000388,1.2824303922956417,1.282807699303521,2.6123289186893244,20279.326552444818,2067.9158073801777,0.00029419714955159566,9.186875229107314e-05,0.00020232839726052254,0.0006778264335143944,0.0954136341847832,0.09541363418481832,0.49327022797859904,3.979039320256561e-13,28906.1932126908,18645.617625343537,0.85,1.0312374650730889,0.6175790759012612,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381529199915923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.448222340085,1581.5689700519922,0.49327022797859904,5.8332507265234055
453.6,-27.76014974573133,4.593570558335254,35.08389520530959,25.696529598813527,5.265812597665998,-24.457219856387407,-38.6454803176224,1.9628827083220828,-5.4438310548616755,-5.44383105486209,40.37024103356224,38585.377119983306,25846.309153983162,64431.686273966465,68804.17946200179,123556.52963926173,79927.40048005668,49708.598138038105,33576.4470466873,28906.04102327678,18645.44502846929,1581.5718528364646,102932.22889367555,0.6450362750628813,0.09541255429757968,3.35013,1.281067318492569,3.350129999999312,1.2824346875144614,1.2828118631880017,2.612320169296904,20279.29973106959,2067.91307236106,0.00029409375937949987,9.183752660290319e-05,0.00020225623277659666,0.0006775846731118598,0.09541255429757972,0.09541255429757975,0.49326689464526574,3.979039320256561e-13,28906.04102327678,18645.44502846929,0.85,1.0311959120741125,0.6175390627335096,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381731790152281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15418.432050298434,1581.5718528364646,0.49326689464526574,5.83338765837349
453.8,-27.763587111132043,4.593410161689345,35.08373250912732,25.69586243424567,5.265493855579037,-24.46034589615218,-38.648518932145066,1.9622526405991736,-5.443963814056076,-5.443963814056496,40.37004932819293,38583.34100685211,25846.237987545537,64429.57899439765,68802.99288969034,123554.95908284397,79927.26022765118,49707.608344812834,33577.39098093149,28905.728205608084,18645.16085640787,1581.5621225685766,102931.08810799819,0.645033424648007,0.09541140048351099,3.35013,1.2810675333393737,3.350129999998682,1.282437837465307,1.282814881588266,2.612313752861046,20279.264146019257,2067.909443695784,0.0002939904638357212,9.180631430912343e-05,0.00020218414952659776,0.000677343184853541,0.09541140048351104,0.09541140048351104,0.49326356131193244,3.979039320256561e-13,28905.728205608084,18645.16085640787,0.85,1.031151770801439,0.6175002386110701,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381934268609613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15418.416421666043,1581.5621225685766,0.49326356131193244,5.833491224190954
454.0,-27.76702248871202,4.5932496303651416,35.08356997286651,25.69516118327158,5.265124584860228,-24.463475199865353,-38.651569351181365,1.9615772960135691,-5.444155726730401,-5.4441557267307905,40.369877642727914,38581.353183367246,25846.318794522023,64427.67197788927,68801.86171053216,123553.72729691028,79927.1576836276,49706.64915646268,33578.34280796103,28905.54679185609,18644.967004562943,1581.5611726120126,102930.08526866863,0.6450307665453336,0.09541037758142175,3.35013,1.2810678536864,3.3501300000005934,1.2824411982982267,1.282818111051345,2.6123069068940974,20279.23812839605,2067.906790636563,0.0002938872614005066,9.177499062041725e-05,0.00020211227078008936,0.0006771023817085008,0.09541037758142182,0.09541037758142179,0.49326022797859914,3.979039320256561e-13,28905.54679185609,18644.967004562943,0.85,1.0311085367847816,0.6174608115862263,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382136632579694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15418.40069873142,1581.5611726120126,0.49326022797859914,5.833600954466406
454.20000000000005,-27.770446927338014,4.593089584840778,35.083408969754025,25.695117841847264,5.2655109365678125,-24.466520407351446,-38.65450165523214,1.9615844165008016,-5.444202576177304,-5.444202576177725,40.36992335760659,38578.99631031748,25846.027314622643,64425.02362494012,68800.4015860551,123551.9150416115,79926.97257197897,49705.56729597037,33579.33919556511,28905.486140933754,18644.56619269723,1581.558185098143,102929.59417760489,0.6450182536904029,0.09540993779705785,3.35013,1.2810672756331045,3.350130000001011,1.2824413770615402,1.2828181579732614,2.6123065427568766,20279.191161591378,2067.9020013553436,0.00029378442077761593,9.174488912304546e-05,0.00020203953165457046,0.0006768586961819261,0.09540993779709847,0.09540993779726144,0.49325689464526584,3.979039320256561e-13,28905.486140933754,18644.56619269723,0.85,1.0310507115606506,0.6174138457226762,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382338884896508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15418.384638025891,1581.558185098143,0.49325689464526584,5.833720599313193
454.40000000000003,-27.77387842493065,4.59292801020852,35.08324599843335,25.693586782459192,5.26420826607522,-24.46973824723,-38.6576819239184,1.9600680883745725,-5.444720447792918,-5.444720447793275,40.36958613990486,38577.473197428924,25846.94477935462,64424.417976783545,68799.61929327443,123552.13432345656,79926.90768892341,49704.76159307782,33580.16232871733,28905.570250827495,18644.811559633577,1581.5854396525162,102928.4715860525,0.6450248653752064,0.09540870036153287,3.35013,1.2810687658237296,3.350130000000038,1.282448657837501,1.2828253087643693,2.612291712051131,20279.17469936537,2067.900322675467,0.00029368140139843376,9.171225246380853e-05,0.00020196914893462524,0.0006766229049203561,0.09540870036153284,0.09540870036153284,0.4932535613119325,3.410605131648481e-13,28905.570250827495,18644.811559633577,0.85,1.0310260489427847,0.6173805059950205,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438254049854653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15418.370841876604,1581.5854396525162,0.4932535613119325,5.833948969728978
454.6,-27.777307785006023,4.592767454152526,35.08308323602919,25.693083239626162,5.264083311628199,-24.472837699944183,-38.66068261032922,1.9596132265663655,-5.444643665690364,-5.444643665690728,40.36932993583087,38575.33568218935,25846.33363359638,64421.66931578572,68798.33135361796,123549.46762407928,79926.72865258738,49703.73298115877,33581.106301587344,28904.80263686493,18644.23493795691,1581.5450754224157,102926.86268192698,0.6450220460657364,0.09540710466392506,3.35013,1.2810686152661224,3.3501300000002114,1.2824509903425017,1.2828275099551525,2.612286960849309,20279.129273998104,2067.8956905771192,0.0002935784794187569,9.168146855664722e-05,0.00020189701086210964,0.0006763812329994794,0.09540710466392509,0.09540710466392513,0.49325022797859913,3.410605131648481e-13,28904.80263686493,18644.23493795691,0.85,1.0309791505031982,0.6173445555570857,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382742533147648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15418.35198042565,1581.5450754224157,0.49325022797859913,5.8339856865113955
454.8,-27.78073518572426,4.592606539984507,35.08292101867224,25.69234217461201,5.263665935520523,-24.475964633953893,-38.66373250549657,1.9588953837501768,-5.444888023436931,-5.444888023437259,40.36917469297088,38573.37632269825,25846.548500811048,64419.9248235093,68797.22808096495,123548.51213049781,79926.63513805218,49702.783379785644,33582.05750918504,28904.735548721794,18644.114756228355,1581.5518142806075,102925.97798479357,0.6450193853115125,0.09540619340692169,3.35013,1.2810690389154482,3.3501299999983973,1.2824545485834165,1.2828309373590825,2.612279712914982,20279.105547350206,2067.893271132365,0.0002934756494223687,9.165018960350727e-05,0.00020182545981886144,0.0006761415277029623,0.09540619340692184,0.09540619340692152,0.4932468946452658,3.410605131648481e-13,28904.735548721794,18644.114756228355,0.85,1.0309366455054114,0.6173044644322218,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382944447254815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15418.336610597325,1581.5518142806075,0.4932468946452658,5.8340627677720835
455.0,-27.784160577963423,4.5924456056526,35.08275873503981,25.691643123887502,5.263314687088641,-24.479083146513872,-38.66676612580193,1.958237255639094,-5.445053656150719,-5.4450536561511,40.368992396990606,38571.36784728312,25846.560599144526,64417.92844642765,68796.0437497096,123547.09725375198,79926.4821632769,49701.80626085051,33582.973224918205,28904.492904897852,18643.872091613168,1581.5468377223233,102924.90841534766,0.6450164046453128,0.09540510656059693,3.35013,1.2810693032154812,3.350130000000101,1.2824578282814807,1.2828340862574836,2.6122730323922165,20279.066734361164,2067.889313308945,0.0002933729128157125,9.161908734364289e-05,0.00020175382547206965,0.0006759015433287448,0.09540510656059698,0.09540510656059682,0.4932435613119324,3.979039320256561e-13,28904.492904897852,18643.872091613168,0.85,1.0308935925262372,0.6172656732016005,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438314625134847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15418.320154930698,1581.5468377223233,0.4932435613119324,5.834190243393739
455.20000000000005,-27.78758398202535,4.592284576142655,35.08259654215142,25.690935796033614,5.262949064169627,-24.482201306921,-38.66980337826533,1.957566389065339,-5.445236863067407,-5.4452368630678265,40.36881633500373,38569.379667967805,25846.61770596699,64415.99737393479,68794.87998695493,123545.78746791351,79926.34424891545,49700.84392992852,33583.88924331882,28904.2897749916,18643.65743334041,1581.5444906600299,102923.88074288383,0.645013511090356,0.095404059580553,3.35013,1.2810695933410896,3.3501300000011383,1.282461167186749,1.2828372944986868,2.612266231303487,20279.031742522868,2067.8857451344616,0.000293270268922206,9.158795761595398e-05,0.000201682311306252,0.000675661961576414,0.09540405958055295,0.09540405958055319,0.4932402279785991,3.979039320256561e-13,28904.2897749916,18643.65743334041,0.85,1.0308509287022025,0.6172268143174107,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438334794252736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15418.303923640633,1581.5444906600299,0.4932402279785991,5.834304091179708
455.40000000000003,-27.79100539092085,4.592123472508663,35.082434414101684,25.690242961887293,5.262591576950589,-24.48531685764071,-38.67283647470174,1.9569030436704387,-5.44541523832396,-5.445415238324334,40.36864036017925,38567.384505547285,25846.662180394967,64414.04668594225,68793.7375024405,123544.47845843263,79926.22968382531,49699.876686931995,33584.836663214795,28904.078775597154,18643.442932432576,1581.5415523683437,102922.84730261366,0.6450107985511261,0.09540300775880356,3.35013,1.2810698543442416,3.350129999995947,1.2824644708555497,1.2828404676114957,2.612259502023539,20279.00267489665,2067.882781061489,0.00029316771788399275,9.155688023860163e-05,0.0002016108376453911,0.0006754225155209541,0.09540300775880364,0.09540300775880343,0.4932368946452658,3.979039320256561e-13,28904.078775597154,18643.442932432576,0.85,1.0308075637672949,0.6171876121503788,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383549521977828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15418.287518465659,1581.5415523683437,0.4932368946452658,5.83442095815016
455.6,-27.794424811592428,4.591962280809664,35.082272341065135,25.68953043026852,5.262225150704144,-24.48843151256509,-38.675869431439764,1.9562318516768136,-5.445596950024765,-5.44559695002513,40.36846297657673,38565.39628198762,25846.715019399595,64412.11130138721,68792.55895150454,123543.14493962789,79926.0753748833,49698.91270536648,33585.736299463126,28903.870968723753,18643.221950916235,1581.5389236163353,102921.8135523736,0.6450077905166979,0.09540195471662732,3.35013,1.2810701494151728,3.3501300000011334,1.2824678109281724,1.2828436772568554,2.6122526986274837,20278.963523400824,2067.8787887199833,0.0002930652594256384,9.152581403641034e-05,0.00020153944538922803,0.0006751833421818146,0.0954019547166272,0.09540195471662752,0.4932335613119325,3.410605131648481e-13,28903.870968723753,18643.221950916235,0.85,1.0307651802794904,0.6171489623302697,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383750989279336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15418.27109530801,1581.5389236163353,0.4932335613119325,5.83453777093802
455.8,-27.79784223700871,4.591801017538845,35.08211033757316,25.688837456423812,5.261867919061828,-24.49154345182167,-38.67889816230161,1.9555691338748245,-5.445774890224243,-5.44577489022466,40.3682868594177,38563.4010214079,25846.75796249103,64410.15898389893,68791.41525776483,123541.83223150531,79925.95835077485,49697.94411441791,33586.68248484104,28903.659011249445,18643.006449006945,1581.5359210176198,102920.77912331803,0.6450050646442721,0.09540090196218692,3.35013,1.2810703999781983,3.3501300000006626,1.2824711113215606,1.2828468473295918,2.612245976088895,20278.9338318688,2067.8757610263237,0.0002929628936905559,9.149480083978332e-05,0.00020146809285077254,0.0006749443019021586,0.095400901962187,0.0954009019621871,0.49323022797859917,3.979039320256561e-13,28903.659011249445,18643.006449006945,0.85,1.0307218274351815,0.6171097820584083,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383952344831683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15418.25457384577,1581.5359210176198,0.49323022797859917,5.834653780790414
456.0,-27.80125767401343,4.591639669037866,35.08194839345888,25.688129814248555,5.261503499394082,-24.49465431999649,-38.68192668361587,1.9549001453771722,-5.445956098180204,-5.445956098180589,40.3681100287742,38561.41261093661,25846.80910058752,64408.22171152414,68790.24637563237,123540.50676430536,79925.81305051973,49696.97928582396,33587.59307188419,28903.451288085475,18642.78758166376,1581.5332703261079,102919.7465158015,0.6450021278029401,0.09539985027288637,3.35013,1.2810706593329089,3.350129999996276,1.282474440772881,1.2828500465866675,2.6122391943975507,20278.8969660705,2067.8720017611013,0.0002928606204065368,9.146379949872085e-05,0.00020139682090781593,0.0006747055316279014,0.0953998502728863,0.0953998502728863,0.49322689464526587,3.979039320256561e-13,28903.451288085475,18642.78758166376,0.85,1.0306792336596404,0.617071022030129,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384153588211819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15418.23803594336,1581.5332703261079,0.49322689464526587,5.834770326021688
456.20000000000005,-27.80467111597204,4.591478244065479,35.08178650621245,25.68742196252572,5.261140289873295,-24.49776327121696,-38.684951153676934,1.9542324451182527,-5.446135341732884,-5.446135341733263,40.36793236804171,38559.417565462376,25846.85498343176,64406.272548894136,68789.0726647456,123539.16657502166,79925.66266004217,49696.00756075893,33588.50566587027,28903.23892684429,18642.564785716182,1581.5303159171488,102918.70880595007,0.6449991584992102,0.09539879368307186,3.35013,1.281070943963714,3.3501299999995715,1.2824777640441476,1.2828532397799404,2.6122324253293456,20278.858808773344,2067.868110799646,0.00029275843970511266,9.143284931543966e-05,0.000201325590389673,0.0006744669001321552,0.09539879368307182,0.09539879368307176,0.4932235613119325,3.979039320256561e-13,28903.23892684429,18642.564785716182,0.85,1.030636493966641,0.6170321826790178,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384354719813768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15418.22140128119,1581.5303159171488,0.4932235613119325,5.834886416271477
456.40000000000003,-27.80807375335867,4.59131694611534,35.081625221615504,25.68703688392418,5.261068311033126,-24.50088676782027,-38.687973842583574,1.9538813259455707,-5.446267042268346,-5.446267042268693,40.367835528543736,38557.45602134097,25846.778770088884,64404.23479142986,68788.00530655558,123537.8661272969,79925.53325730753,49694.983973611255,33589.49920410697,28903.08205065243,18642.335978799554,1581.5273937714228,102917.86932800016,0.6449947429872359,0.09539796065302251,3.35013,1.2810708214296032,3.3501299999992833,1.2824796107578713,1.2828549564395593,2.612228663830583,20278.825976517746,2067.8647628413114,0.0002926566151036198,9.140192702865588e-05,0.00020125468807496392,0.0006742293681605789,0.09539796065313504,0.09539796065433774,0.49322022797859916,3.410605131648481e-13,28903.08205065243,18642.335978799554,0.85,1.0305900876277994,0.616992533308175,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384555739237832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.204746828414,1581.5273937714228,0.49322022797859916,5.835001992776366
456.6,-27.81148326897703,4.591155029583221,35.08146328380759,25.685953942034416,5.260343913966208,-24.503974909699757,-38.6910027480684,1.9528355546889076,-5.446573094405267,-5.4465730944056805,40.367603120089676,38555.491223221135,25847.149919271422,64402.64114249256,68786.78491137855,123536.92385035954,79925.39304350407,49694.09935534667,33590.326320174885,28902.989019709574,18642.23585034147,1581.536117653862,102916.81581303373,0.6449933547574932,0.09539685335285975,3.35013,1.2810715659754353,3.3501299999988063,1.282484696180117,1.2828599125328284,2.6122183055894297,20278.79040126158,2067.8611351747622,0.000292554617374528,9.137095083961371e-05,0.0002011836665349143,0.0006739914367686125,0.0953968533528597,0.09539685335285968,0.4932168946452658,3.979039320256561e-13,28902.989019709574,18642.23585034147,0.85,1.0305524805689024,0.6169538455997752,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43847561276568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15418.188027242431,1581.536117653862,0.4932168946452658,5.835157926098794
456.8,-27.814889941021907,4.5909934661039555,35.08130144655485,25.685314402822428,5.260079897613432,-24.507037661775108,-38.69398265434427,1.9522276182937714,-5.446652393142074,-5.446652393142478,40.36739689410721,38553.36710538509,25846.938087559567,64400.30519294466,68785.50734321606,123535.00883300735,79925.27158578907,49693.131347712704,33591.26693119596,28902.56340223172,18641.858696099116,1581.518712611806,102915.561865695,0.644989803729993,0.09539559348769636,3.35013,1.2810717385122552,3.350130000000568,1.282487740270842,1.2828628268475417,2.6122121052732274,20278.759584828265,2067.8579927730943,0.00029245273740005504,9.134048522533786e-05,0.00020111225217471718,0.0006737521893780853,0.09539559348786224,0.09539559348791721,0.4932135613119325,3.979039320256561e-13,28902.56340223172,18641.858696099116,0.85,1.0305066092019841,0.6169147722213317,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384956926439052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.171082361368,1581.518712611806,0.4932135613119325,5.835245945827369
457.0,-27.818295445641727,4.590831713366202,35.0811398521514,25.684615491796308,5.259692207467246,-24.510172100809363,-38.69702961584551,1.9515688626348728,-5.446858244944963,-5.446858244945369,40.367228286044494,38551.47983862548,25847.051642652295,64398.53148127777,68784.44623070168,123533.90809586598,79925.12123450448,49692.15484242819,33592.184880084766,28902.410222512008,18641.700660542312,1581.5197110642557,102914.58636534236,0.644987754205438,0.0953945959585427,3.35013,1.2810720132524147,3.350130000000914,1.2824910211492027,1.2828659781051497,2.6122054226921967,20278.7214374752,2067.854102825654,0.00029235092498604005,9.130934376586997e-05,0.00020104158122017008,0.0006735154324931284,0.09539459595854553,0.09539459595854292,0.49321022797859915,3.979039320256561e-13,28902.410222512008,18641.700660542312,0.85,1.0304656166754154,0.6168770239304037,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385157563041806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15418.155018134275,1581.5197110642557,0.49321022797859915,5.835346942221751
457.20000000000005,-27.821698960644444,4.590669916816203,35.08097826914767,25.683916720468574,5.259336886112296,-24.513271326953582,-38.70004493566228,1.9509092524214537,-5.447030250173498,-5.4470302501738965,40.36704904112583,38549.49061011876,25847.077929999505,64396.56854011826,68783.27663070189,123532.53778338154,79924.97428260546,49691.1882620225,33593.095578425506,28902.18322268015,18641.46977518857,1581.5157453342956,102913.53456474503,0.644984831476683,0.09539352632317512,3.35013,1.2810722555732355,3.350130000000993,1.2824943058373974,1.2828691332911433,2.6121987323854445,20278.684152619342,2067.8503008284524,0.0002922492046581826,9.1278535359133e-05,0.0002009706692990496,0.0006732778683388251,0.09539352632317502,0.09539352632317523,0.49320689464526585,3.979039320256561e-13,28902.18322268015,18641.46977518857,0.85,1.0304229339477555,0.6168384452336702,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385358136173099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15418.137511237292,1581.5157453342956,0.49320689464526585,5.835466653904862
457.40000000000003,-27.825100493240594,4.590508040099382,35.08081676315093,25.683213758189254,5.25897452039354,-24.516369473055136,-38.70306011578066,1.9502435002080896,-5.44721080653801,-5.447210806538406,40.36687282314226,38547.508202338955,25847.126030092302,64394.63423243126,68782.11670471214,123531.21817235931,79924.83396735911,49690.22546498594,33594.0094470813,28901.975437554865,18641.252397365082,1581.5130585639247,102912.50313009464,0.6449819472596628,0.09539247606512215,3.35013,1.2810725088836628,3.3501300000010272,1.282497618985757,1.282872317062693,2.6121919841452783,20278.648551624934,2067.846670537333,0.00029214757613442666,9.124773798490783e-05,0.00020089983814951883,0.0006730405747798475,0.09539247606512231,0.095392476065122,0.4932035613119325,3.979039320256561e-13,28901.975437554865,18641.252397365082,0.85,1.0303803412539203,0.6167997555922247,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385558597401453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15418.120536663337,1581.5130585639247,0.4932035613119325,5.83558094757949
457.6,-27.82850005267003,4.590346159987739,35.08065549684364,25.682613404374592,5.25871053563338,-24.51947139874998,-38.70607204791156,1.9496818819141761,-5.447373477675399,-5.447373477675757,40.366722771923385,38545.52195563111,25847.128066983503,64392.650022614616,68780.97095129089,123529.88049954022,79924.6884521075,49689.23945712404,33594.9433277594,28901.781481265825,18641.024476221184,1581.5100739138588,102911.53275368697,0.6449783895952684,0.09539149553351867,3.35013,1.2810726050427186,3.350129999999412,1.2825004464945942,1.282875015169516,2.6121862250861376,20278.611631277403,2067.8429057096364,0.00029204603907246186,9.121698337267995e-05,0.00020082905569978192,0.0006728034443715104,0.09539149553367632,0.09539149553378692,0.4932002279785992,3.410605131648481e-13,28901.781481265825,18641.024476221184,0.85,1.0303363931371263,0.6167606714338526,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438575894714263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.103464377346,1581.5100739138588,0.4932002279785992,5.835696656822782
457.8,-27.831897627770896,4.590184026672564,35.080494054833835,25.681790022086375,5.258228789906207,-24.522562526624945,-38.70908614536745,1.9488936887602388,-5.4475946098724535,-5.447594609872865,40.36652751707676,38543.55070729135,25847.27998910448,64390.83069639583,68779.80764116555,123528.69698359896,79924.55506394668,49688.29813007249,33595.84103763798,28901.609353328924,18640.849092215612,1581.5110127694804,102910.49142479118,0.6449761625495273,0.09539042390704523,3.35013,1.2810729534132403,3.3501299999984484,1.2825043301115788,1.2828787698099027,2.6121783149913704,20278.577787833514,2067.8394546387926,0.00029194459373945954,9.11862162396191e-05,0.00020075837749984046,0.0006725666632135405,0.0953904239070453,0.09539042390704519,0.49319689464526584,3.979039320256561e-13,28901.609353328924,18640.849092215612,0.85,1.0302953207464378,0.6167219697151399,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385959185931951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15418.086356653366,1581.5110127694804,0.49319689464526584,5.835825366086636
458.0,-27.83529321198189,4.590021965225812,35.080332689011264,25.681118422094755,5.257900320438533,-24.52565192807503,-38.712092384789116,1.948259036531686,-5.447739925279052,-5.447739925279464,40.36634107943312,38541.55982137448,25847.236868051088,64388.796689425566,68778.63909706588,123527.20209593367,79924.41555201152,49687.336276320115,33596.754750768225,28901.3261308167,18640.584919357072,1581.5032197755004,102909.3832880267,0.6449733425720255,0.09538930149095953,3.35013,1.2810731962835415,3.350130000001086,1.2825074977536872,1.282881808383477,2.6121718632193223,20278.54239065642,2067.835845131255,0.0002918432402649313,9.115553887173757e-05,0.0002006877013931937,0.00067232988906838,0.0953893014909596,0.09538930149095964,0.4931935613119325,3.979039320256561e-13,28901.3261308167,18640.584919357072,0.85,1.0302523818519,0.6166838929726363,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386159313103082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15418.069105152972,1581.5032197755004,0.4931935613119325,5.8359313650617
458.20000000000005,-27.838686826929848,4.58985979429907,35.08017144273352,25.680406065098964,5.257530054352858,-24.52874373687645,-38.715102745313175,1.9475869642994421,-5.447927606106589,-5.447927606107005,40.36616662863243,38539.59054896157,25847.30255604564,64386.89310500721,68777.47415846217,123525.90981439032,79924.2649080798,49686.38129857921,33597.64845500066,28901.133099882507,18640.374813489427,1581.5015432332575,102908.36642949624,0.6449703805407272,0.09538826483743103,3.35013,1.2810734633309764,3.3501300000002914,1.2825108396754485,1.282885021403812,2.6121650565135046,20278.504169052496,2067.8319476123343,0.00029174197793723655,9.112482900661534e-05,0.0002006171489306212,0.000672093529146942,0.09538826483743092,0.09538826483743118,0.4931902279785992,3.979039320256561e-13,28901.133099882507,18640.374813489427,0.85,1.0302103737569028,0.61664547036198,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386359328260603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15418.051910605282,1581.5015432332575,0.4931902279785992,5.836041669061787
