time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
458.40000000000003,-27.842077998284548,4.589698107514895,35.08001168449417,25.68034540107476,5.257892070120254,-24.531759100501723,-38.71800001999361,1.9475731723341398,-5.447976482971967,-5.447976482972365,40.366203772902416,38537.238523177264,25847.012070504694,64384.25059368196,68776.0377966683,123524.11141666253,79924.09205550395,49685.29278200191,33598.66585944671,28901.061549489546,18639.979665647537,1581.4981783700239,102907.85055131625,0.6449583048611846,0.09538779815149664,3.35013,1.281072819340043,3.3501299999996115,1.2825111124718704,1.2828851645379657,2.6121645008931487,20278.460312638123,2067.8274755026564,0.00029164082083744155,9.10952818031095e-05,0.00020054553903433203,0.0006718536266850868,0.09538779815149863,0.09538779815150635,0.4931868946452658,3.979039320256561e-13,28901.061549489546,18639.979665647537,0.85,1.0301525024647749,0.6165985056387171,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438655923266955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15418.034533290192,1581.4981783700239,0.4931868946452658,5.836157869566237
458.6,-27.84546774252059,4.589534963030915,35.07985004674827,25.678854050952964,5.256630067252952,-24.534937617434668,-38.721136178914435,1.9460999421670346,-5.4484792856630975,-5.448479285663509,40.36587410290834,38535.71984557355,25847.886690388143,64383.60653596169,68775.25259227445,123524.27246177438,79924.01610928278,49684.483362581865,33599.48082966768,28901.133179111777,18640.207122535456,1581.5241208705029,102906.73326750282,0.6449645765449646,0.09538657044438842,3.35013,1.2810741968872028,3.350129999998247,1.2825181890859403,1.2828921135693894,2.612150087623834,20278.44104344917,2067.8255105922176,0.00029153973857987825,9.106330837085314e-05,0.0002004764302090251,0.0006716221031361613,0.09538657044438834,0.09538657044438846,0.49318356131193253,3.979039320256561e-13,28901.133179111777,18640.207122535456,0.85,1.030127584457294,0.616565460303485,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386758998379063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15418.019321116153,1581.5241208705029,0.49318356131193253,5.836379888241733
458.8,-27.848855381051965,4.589372807983495,35.079688609381684,25.67834568852561,5.2564979688930356,-24.538000227231816,-38.72410064851863,1.945642815072876,-5.448410892385766,-5.448410892386164,40.36562136562131,38533.614137837,25847.29302845187,64380.907166288875,68773.9726016789,123521.65093819084,79923.82862383366,49683.47015999175,33600.39829315767,28900.38530806006,18639.642404669223,1581.4850465365776,102905.14615143578,0.6449617264954178,0.095384995704545,3.35013,1.28107403698843,3.350129999998052,1.2825205283989862,1.2828943240395227,2.6121453230710316,20278.39347436028,2067.8206598951,0.0002914387513401971,9.103309486163121e-05,0.00020040565647856586,0.0006713850019385379,0.09538499570454514,0.09538499570454513,0.4931802279785992,3.979039320256561e-13,28900.38530806006,18639.642404669223,0.85,1.0300815998894854,0.6165300963856433,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438695868525854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15417.999226718675,1581.4850465365776,0.4931802279785992,5.8364183166352
459.0,-27.852241078565427,4.589210316918588,35.07952768612563,25.67759355241435,5.256079196265457,-24.541089759935947,-38.72711058994753,1.9449278776359704,-5.4486516787875985,-5.44865167878798,40.36546365753161,38531.673124617424,25847.494638944412,64379.16776356184,68772.83713755783,123520.63996042243,79923.68846225244,49682.52444931212,33601.293347711464,28900.30818392019,18639.507296565756,1581.4911625119094,102904.24919423158,0.6449587726866031,0.0953840723911511,3.35013,1.2810743666766213,3.350129999999489,1.2825240694745126,1.2828977367372871,2.6121381108836776,20278.35791235402,2067.817033579665,0.00029133785414192897,9.100242738687209e-05,0.00020033542675505688,0.0006711497232349187,0.09538407239115114,0.09538407239115115,0.4931768946452658,3.979039320256561e-13,28900.30818392019,18639.507296565756,0.85,1.0300402899432899,0.6164909727171838,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438715825332517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15417.982467291877,1581.4911625119094,0.4931768946452658,5.836495070972584
459.20000000000005,-27.85561601392291,4.589048342793028,35.07936807944831,25.67754207355904,5.256420043571034,-24.54411765080236,-38.730024558585114,1.9449216807242808,-5.448693201024923,-5.448693201025374,40.36548583390744,38529.439201189714,25847.184475332386,64376.6236765221,68771.50305291767,123518.8870827845,79923.52103187257,49681.45718106672,33602.29316756206,28900.199554534433,18639.127797456473,1581.485792904418,102903.67637932525,0.6449480655759693,0.0953835471125435,3.35013,1.2810737809306012,3.3501300000009397,1.2825243056027595,1.2828978439768932,2.612137629957437,20278.31543166733,2067.8127017551697,0.0002912373096737057,9.097274684818129e-05,0.0002002645628255244,0.0006709123198586741,0.09538354711254393,0.09538354711262416,0.4931735613119325,4.547473508864641e-13,28900.199554534433,18639.127797456473,0.85,1.0299848993664704,0.6164464411443932,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387357712271696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15417.964698097203,1581.485792904418,0.4931735613119325,5.836619252293032
459.40000000000003,-27.858997916233054,4.588885557820977,35.07920828748282,25.676777155045443,5.255981688239561,-24.54720596242497,-38.73303422061724,1.9441897344091386,-5.449044921102427,-5.449044921102814,40.36539913141107,38527.51168312545,25847.67098322876,64375.18266635421,68770.39053446884,123518.48595303626,79923.39515106316,49680.51629964445,33603.19872379857,28900.424435338668,18639.148101935778,1581.510823243022,102903.14473945965,0.6449437496545665,0.09538298270973936,3.35013,1.281074162819423,3.350129999998165,1.2825279256300268,1.282901335875592,2.6121302570111977,20278.28349299988,2067.8094449174673,0.00029113658969507033,9.094210100519664e-05,0.0002001944886898737,0.0006706775623946066,0.09538298270984104,0.09538298270978642,0.49317022797859916,3.979039320256561e-13,28900.424435338668,18639.148101935778,0.85,1.0299432162908684,0.6164044536271529,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438755654239622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.948751226068,1581.510823243022,0.49317022797859916,5.8368333881664505
459.6,-27.862377776157675,4.588722207270448,35.07904655100244,25.675368366669886,5.254855913789362,-24.550336695119046,-38.73611422078682,1.9428148327507253,-5.449340056930339,-5.4493400569306525,40.36498175944555,38525.835526058225,25848.010330317833,64373.84585637606,68769.42469749734,123517.44089156693,79923.26621422311,49679.677042783995,33603.98796826568,28900.005863751765,18639.0574223125,1581.504665993685,102901.48781291483,0.6449499529579957,0.09538123654698309,3.35013,1.2810752491420137,3.350129999998584,1.2825345430571777,1.282907826164953,2.612116779337806,20278.250778951755,2067.806109012941,0.0002910359625832953,9.09107488221097e-05,0.00020012521376118556,0.0006704454823777607,0.09538123654698305,0.09538123654698304,0.49316689464526586,3.410605131648481e-13,28900.005863751765,18639.0574223125,0.85,1.0299157207359249,0.6163739813106711,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387755788178698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15417.930790164974,1581.504665993685,0.49316689464526586,5.836993036435713
459.8,-27.865755551111572,4.58855969104472,35.07888546636575,25.67483353139835,5.25469076863031,-24.55339373080975,-38.739074010495074,1.942328948328501,-5.4493081673768415,-5.449308167377163,40.364740720814936,38523.75056011021,25847.50973543635,64371.260295546555,68768.16687977666,123515.01461035351,79923.0864635578,49678.67014389135,33604.90702185161,28899.337995140486,18638.54474445894,1581.4709619451787,102899.98375735349,0.6449471177365056,0.09537974040101127,3.35013,1.281075150235556,3.3501299999998335,1.2825370155620617,1.282910170445398,2.612111743637927,20278.205172343798,2067.8014584331854,0.00029093542953830654,9.08806297060482e-05,0.00020005479983225833,0.0006702095865620436,0.09537974040101138,0.09537974040101119,0.4931635613119325,3.410605131648481e-13,28899.337995140486,18638.54474445894,0.85,1.0298702156637025,0.6163381471072458,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438795491884294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15417.911319674458,1581.4709619451787,0.4931635613119325,5.83698711809709
460.0,-27.869131390542204,4.5883968820182135,35.07872482838795,25.674090266134613,5.25428143999156,-24.556473444843995,-38.74207476675508,1.941623494293342,-5.44953920182769,-5.4495392018281015,40.3645803348681,38521.81503775197,25847.68541590426,64369.500453656234,68767.02945805866,123513.9551171729,79922.94421913956,49677.72979883289,33605.793800340754,28899.240243209977,18638.39664983658,1581.4756757285336,102899.06606985173,0.6449441747596034,0.09537879765200655,3.35013,1.2810755073977638,3.350129999999372,1.2825405115744557,1.2829135386454038,2.612104623414474,20278.169081877008,2067.7977782297735,0.0002908349860457346,9.085010312376872e-05,0.0001999848829219659,0.0006699753558233656,0.09537879765200652,0.09537879765200664,0.49316022797859915,3.979039320256561e-13,28899.240243209977,18638.39664983658,0.85,1.0298290599890951,0.6162994009556363,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388153931870733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15417.894154733513,1581.4756757285336,0.49316022797859915,5.83706923251557
460.20000000000005,-27.87250524535931,4.588234069186448,35.07856416032518,25.673405115399532,5.253936290199675,-24.559544953845382,-38.7450592481531,1.9409759986857607,-5.449702901321643,-5.449702901322069,40.36440002210529,38519.83042046093,25847.68769905943,64367.51811952036,68765.87171852596,123512.55711372991,79922.802606684,49676.761308618974,33606.71255340558,28898.99769614452,18638.15823137431,1581.4706039803166,102898.00054357137,0.6449413376665609,0.0953777156580929,3.35013,1.281075645866804,3.3501300000010903,1.2825437372004749,1.282916636496369,2.61209805391326,20278.133151752736,2067.794114376748,0.00029073463350132704,9.08197515036454e-05,0.00019991488199768163,0.0006697408436268932,0.09537771565809301,0.09537771565809303,0.49315689464526585,3.979039320256561e-13,28898.99769614452,18638.15823137431,0.85,1.0297862045329476,0.6162609826633909,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388352836058278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15417.876070436323,1581.4706039803166,0.49315689464526585,5.837191584172635
460.40000000000003,-27.875877135938243,4.588071176718232,35.07840357964277,25.672701734025054,5.253573232935308,-24.5626164855721,-38.748047466482944,1.9403125825691552,-5.449884349855836,-5.449884349856249,40.3642245855066,38517.86618810769,25847.735480929292,64365.60166903699,68764.71291339018,123511.24108474824,79922.65323869049,49675.806513408,33607.607472536096,28898.792690428767,18637.94168680376,1581.4680840459835,102896.97279227957,0.6449384196238971,0.0953766690996138,3.35013,1.2810758612630893,3.3501299999988565,1.282547036881474,1.2829198085389808,2.612091333621475,20278.095253881766,2067.7902498694016,0.000290634371233839,9.078937126760657e-05,0.0001998449999662324,0.0006695067297368742,0.09537666909961363,0.09537666909961397,0.4931535613119325,3.979039320256561e-13,28898.792690428767,18637.94168680376,0.85,1.0297441782157486,0.6162227561927264,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388551628504431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15417.85821215366,1581.4680840459835,0.4931535613119325,5.837303872247956
460.6,-27.879247055579967,4.587908223680628,35.078243048137516,25.671992904413514,5.2532111732299835,-24.565686143310327,-38.7510315637104,1.9396502609603352,-5.4500614161489125,-5.450061416149329,40.364046546026195,38515.89524750018,25847.77182256214,64363.66707006232,68763.53239896952,123509.88031235684,79922.48183641335,49674.84468494391,33608.48572385493,28898.576090825183,18637.713234045168,1581.4648316768726,102895.93125993302,0.6449353482146939,0.09537560905600888,3.35013,1.2810760585265237,3.3501299999983463,1.2825503312891768,1.2829229754220655,2.612084624104039,20278.051765439355,2067.7858152824215,0.0002905341993775218,9.075904230125382e-05,0.000199775157076268,0.0006692727469759177,0.09537560905600898,0.09537560905600889,0.4931502279785992,3.979039320256561e-13,28898.576090825183,18637.713234045168,0.85,1.0297023280487354,0.6161847018452324,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388750310400913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15417.840179525083,1581.4648316768726,0.4931502279785992,5.837418500940557
460.8,-27.882614997357607,4.587745214085223,35.07808258906807,25.671298952680104,5.252854789107675,-24.56875345297814,-38.75401157476006,1.9389932447281741,-5.450237604261247,-5.450237604261619,40.3638703173913,38513.91738391979,25847.805757243117,64361.7231411629,68762.38276405289,123508.54956587932,79922.34256186428,49673.877181731084,33609.40597792577,28898.36104458332,18637.49272718069,1581.4616031185808,102894.89440740664,0.6449325170526957,0.0953745542260355,3.35013,1.2810762590868396,3.3501299999998753,1.282553600790786,1.2829261175073063,2.61207796534539,20278.016428492218,2067.78221191663,0.00029043411807321543,9.07287642083528e-05,0.00019970535386486265,0.0006690388971432923,0.0953745542260355,0.09537455422603522,0.49314689464526584,3.979039320256561e-13,28898.36104458332,18637.49272718069,0.85,1.0296596120284731,0.6161461082116547,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388948881344217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15417.822129848646,1581.4616031185808,0.49314689464526584,5.837531729281481
461.0,-27.885980980872926,4.587582140977361,35.07792219500766,25.670600111503177,5.252495640078805,-24.571819276349487,-38.75699507826937,1.9383339355553655,-5.450415476388287,-5.450415476388691,40.363694129132995,38511.95911978004,25847.843864717586,64359.802984497626,68761.22610363064,123507.21882679287,79922.19467387073,49672.92769002014,33610.296648722884,28898.14885844464,18637.272227497164,1581.4585857443155,102893.85979691826,0.6449296222671704,0.09537350133196845,3.35013,1.2810764541523532,3.3501299999997127,1.2825568808132488,1.282929270231115,2.612071285193789,20277.978906129054,2067.7783857004233,0.0002903341266736169,9.069845998151427e-05,0.00019963566669210266,0.0006688054360552139,0.09537350133196845,0.09537350133196862,0.4931435613119325,3.979039320256561e-13,28898.14885844464,18637.272227497164,0.85,1.0296177174509613,0.6161080923915164,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389147340917368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15417.804062562063,1581.4585857443155,0.4931435613119325,5.837645765140364
461.20000000000005,-27.889344986480044,4.587419006714307,35.07776185970772,25.66989620625975,5.2521350706817085,-24.57488346127347,-38.75997079359365,1.9376735454751184,-5.450592860404754,-5.4505928604050755,40.363517036651054,38509.981211479055,25847.880557832414,64357.861769311465,68760.05716952262,123505.87208743324,79922.033370497,49671.957412453216,33611.19550893753,28897.934360078194,18637.04747266371,1581.4554418116086,102892.82169721989,0.6449266317944976,0.09537244485853255,3.35013,1.2810766200954093,3.3501300000004735,1.2825601657047072,1.2829324279406564,2.6120645951601493,20277.937979995535,2067.774212396235,0.00029023422569758107,9.06682441783919e-05,0.00019956598151918919,0.0006685719816668813,0.09537244485853257,0.09537244485853241,0.4931402279785992,3.410605131648481e-13,28897.934360078194,18637.04747266371,0.85,1.0295753900937294,0.6160697052122546,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389345690266648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15417.78582597617,1581.4554418116086,0.4931402279785992,5.837759723305172
461.40000000000003,-27.89270703362198,4.587255813614006,35.07760158581281,25.66919223116713,5.251774786897213,-24.57794585463777,-38.76295000137759,1.9370136079130207,-5.450769763154767,-5.450769763155152,40.363339762715654,38508.022748118274,25847.915860180583,64355.93860829886,68758.88701649087,123504.52163878022,79921.87028759952,49671.00601922693,33612.07140930288,28897.718762108758,18636.82172227289,1581.4522250388661,102891.78242155086,0.6449236313667032,0.09537138726430186,3.35013,1.2810768679110334,3.3501299999972622,1.282563448317127,1.2829355834849978,2.612057909802249,20277.896602358593,2067.7699930515105,0.00029013441450302137,9.063800223104164e-05,0.00019949641227197973,0.0006683389156447274,0.09537138726430192,0.09537138726430165,0.49313689464526583,3.979039320256561e-13,28897.718762108758,18636.82172227289,0.85,1.0295337487427936,0.6160318670487174,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43895439282256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15417.767645963468,1581.4522250388661,0.49313689464526583,5.837873130973452
461.6,-27.896067115428693,4.5870925650120595,35.07744138189185,25.668498139735334,5.251418371607332,-24.581006091936338,-38.76592505313454,1.9363573481150134,-5.450945944178898,-5.450945944179322,40.36316364689192,38506.057412024944,25847.949161167806,64354.006573192746,68757.73708448914,123503.19013775181,79921.72806953198,49670.04839706798,33612.97741384889,28897.503892094857,18636.600981254953,1581.4490036780153,102890.74594011912,0.6449207879976493,0.09537033283631174,3.35013,1.2810770135233178,3.350130000000274,1.2825667136127532,1.2829387218222033,2.6120512597456265,20277.86051857754,2067.766313529854,0.00029003469322944666,9.060781177354092e-05,0.00019942688145590574,0.0006681059783718735,0.09537033283631172,0.09537033283631187,0.49313356131193253,3.979039320256561e-13,28897.503892094857,18636.600981254953,0.85,1.0294914585319903,0.6159936159116349,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438974205593122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15417.749296794645,1581.4490036780153,0.49313356131193253,5.8379863494294835
461.8,-27.899425238595516,4.5869292530363825,35.07728123423292,25.667789205350005,5.251055629251168,-24.584065198848425,-38.7688999302685,1.9356955895040453,-5.451124022849228,-5.451124022849588,40.36298622210376,38504.09877559746,25847.987185406375,64352.08596100383,68756.55860572199,123501.83578497623,79921.55451690531,49669.094686780765,33613.84425569393,28897.28999384786,18636.374188276586,1581.4459212162692,102889.7076657286,0.6449177134687789,0.09536927599546972,3.35013,1.2810772014455876,3.350129999999393,1.2825700043770938,1.282941885749855,2.6120445578540243,20277.81648454523,2067.761823308187,0.00028993506161377485,9.057763238017176e-05,0.00019935742923360308,0.0006678733043983707,0.09536927599546971,0.09536927599546971,0.4931302279785992,3.410605131648481e-13,28897.28999384786,18636.374188276586,0.85,1.0294499809284061,0.6159558491114676,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389940072969911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15417.730931577971,1581.4459212162692,0.4931302279785992,5.838100049099222
462.0,-27.902772627666106,4.586766093361562,35.07712169543682,25.667246092949085,5.250999113572474,-24.58697039810944,-38.77172012636436,1.9351968839505789,-5.451251694945199,-5.451251694945624,40.362890339991786,38501.643590441185,25847.895804891006,64349.53939533219,68754.90732222772,123499.93114900506,79921.39032598313,49668.12659397712,33614.737480006675,28897.128021886325,18635.977627527485,1581.4425695499892,102888.86629119093,0.6449076051230014,0.09536844205081896,3.35013,1.2810771761694926,3.3501300000013816,1.2825725342081526,1.2829442889717153,2.612039405684246,20277.7748257786,2067.7575752962125,0.00028983577982603356,9.054903076500162e-05,0.00019928674906103194,0.000667636516631835,0.09536844205081586,0.09536844205261995,0.4931268946452658,3.979039320256561e-13,28897.128021886325,18635.977627527485,0.85,1.0293972012942654,0.6159093682666577,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390137979727515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15417.712470691185,1581.4425695499892,0.4931268946452658,5.838212995717421
462.20000000000005,-27.906117737124955,4.586602590947027,35.07696222720875,25.666704133059852,5.250654825783772,-24.5901545819551,-38.774803653918184,1.9346916703695145,-5.451495059041122,-5.45149505904144,40.36276626956901,38500.1093993988,25848.101448720303,64348.21084811911,68754.22903702997,123499.44155298902,79921.25193420624,49667.132295751915,33615.68848717148,28897.111067238744,18635.980174949706,1581.4514644390003,102888.07987106768,0.6449080716611046,0.09536763563447294,3.35013,1.2810772569430995,3.3501300000023173,1.2825750941881386,1.2829467224775648,2.6120341921348547,20277.739712809744,2067.7539947698497,0.00028973659691896176,9.051776806949206e-05,0.00019921882884946972,0.000667408975093474,0.09536763563402138,0.09536763563999466,0.4931235613119325,3.410605131648481e-13,28897.111067238744,18635.980174949706,0.85,1.0293605678643678,0.6158756234535436,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390335259004718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.697009418625,1581.4514644390003,0.4931235613119325,5.8383666604058755
462.40000000000003,-27.90946648017334,4.586438942563614,35.076802408622655,25.665999529324495,5.2501815315587965,-24.5933202548311,-38.77787321163339,1.9340353062204692,-5.451692719590369,-5.451692719590781,40.36256190840309,38498.51369918742,25848.189030047568,64346.70272923498,68753.43741288848,123498.51131667403,79921.0747755089,49666.15106182115,33616.5819040975,28896.884873737985,18635.876681822872,1581.4488331419316,102886.98023054926,0.6449095382858896,0.09536650830053917,3.35013,1.2810773574979981,3.350130000000959,1.2825783590737578,1.2829498609946763,2.6120275430339945,20277.69476383978,2067.7494112505065,0.00028963733757542327,9.048665691564604e-05,0.00019915068065977723,0.0006671806697987395,0.0953665083006025,0.0953665083005471,0.49312022797859917,3.979039320256561e-13,28896.884873737985,18635.876681822872,0.85,1.0293254565118677,0.6158435243402194,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390532409039292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.676178732654,1581.4488331419316,0.49312022797859917,5.838506162010914
462.6,-27.912816359370133,4.58627602419441,35.076644429695925,25.665946793183707,5.250703103715982,-24.596149468003972,-38.780591742228694,1.9340362123648505,-5.451685537561389,-5.4516855375618,40.362633046487296,38495.69786367694,25847.75102152224,64343.44888519918,68751.49065898127,123496.01851569585,79920.87939381489,49665.0865985612,33617.54755028187,28896.77683519233,18635.28159317641,1581.4410205521128,102886.50257122236,0.6448913558581101,0.09536609725233247,3.35013,1.2810766096552832,3.350129999999183,1.282578559451621,1.2829499341130284,2.6120271349556794,20277.645191303818,2067.7443562586427,0.00028953807587940686,9.04591118084987e-05,0.00019907896407090817,0.0006669404099028716,0.09536609725233978,0.09536609725233465,0.4931168946452658,3.979039320256561e-13,28896.77683519233,18635.28159317641,0.85,1.0292592860549252,0.6157900327980156,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439072977833977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.655525124865,1581.4410205521128,0.4931168946452658,5.8386054047104
462.8,-27.91616483980776,4.586111170709149,35.07648369798632,25.664062646124535,5.248991144045616,-24.599339890942634,-38.783763035293646,1.932166195180465,-5.452301291875585,-5.452301291875941,40.36219529044883,38494.45604401644,25848.912091156606,64343.36813517305,68750.89821662926,123496.66642805046,79920.81718455645,49664.37501194355,33618.269080681,28896.8561202646,18635.667112783045,1581.4730257985655,102885.1821655042,0.6449029276826534,0.09536462336908362,3.35013,1.2810785702010614,3.350129999999568,1.282587482915115,1.2829587329352128,2.6120089620597993,20277.629407477616,2067.7427467562948,0.00028943888693116305,9.042698894471349e-05,0.00019901189798644955,0.0006667157298013443,0.09536462336908355,0.09536462336908369,0.4931135613119325,3.410605131648481e-13,28896.8561202646,18635.667112783045,0.85,1.0292448096096878,0.6157622802526864,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390927219722371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15417.641801441787,1581.4730257985655,0.4931135613119325,5.838842436556108
463.0,-27.91951119459164,4.585947913092504,35.076323533208345,25.663759500626497,5.249032148175511,-24.602396150974858,-38.786703372001625,1.9319171045570076,-5.452092696610919,-5.452092696611263,40.36192893175033,38492.421937726984,25847.9545699872,64340.37650771419,68749.72661130878,123493.53434918771,79920.62046974391,49663.315796156276,33619.22741509737,28895.853167891735,18634.962495140095,1581.4156136848196,102883.37634363226,0.6449009270245997,0.09536285350714845,3.35013,1.2810780531400816,3.3501300000011742,1.2825888485767838,1.2829599718877696,2.6120061808719526,20277.579496700822,2067.7376572734647,0.00028933979220443796,9.03972149167215e-05,0.00019894257728771646,0.0006664834964488976,0.09536285350715991,0.09536285350713276,0.49311022797859916,3.410605131648481e-13,28895.853167891735,18634.962495140095,0.85,1.0291976897046784,0.6157301818819235,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391124583779709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.618916799547,1581.4156136848196,0.49311022797859916,5.838824778142681
463.20000000000005,-27.92285561868864,4.585784073272297,35.0761638790073,25.66287248572337,5.248518014668608,-24.605409941277173,-38.78964503584427,1.9310723372571432,-5.452392195513482,-5.45239219551384,40.36176208876056,38490.399701888,25848.303892124306,64338.70359401231,68748.45835753324,123492.6204645396,79920.46362935568,49662.40497371044,33620.065172939154,28895.858214882068,18634.85665555898,1581.4283219454899,102882.52383177207,0.6448971515911431,0.09536196180427645,3.35013,1.281078462502919,3.350129999998816,1.2825929914548329,1.282963988973126,2.6119977438828665,20277.53970292267,2067.733599437389,0.00028924078585995715,9.036743651567645e-05,0.00019887334934428068,0.000666251573838755,0.09536196180427646,0.09536196180427652,0.4931068946452658,3.410605131648481e-13,28895.858214882068,18634.85665555898,0.85,1.029157054833588,0.6156895334187186,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391321827659824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15417.600553273223,1581.4283219454899,0.4931068946452658,5.838892670422179
463.40000000000003,-27.926197426622103,4.585620386829706,35.07600421994633,25.662240594998025,5.248232616042911,-24.60844570121946,-38.79259357983244,1.9304808906419983,-5.452520143482332,-5.4525201434827535,40.36158142133869,38488.41128303279,25848.211865554582,64336.62314858737,68747.27881448218,123491.04647416464,79920.31270509407,49661.44517365049,33620.963923826195,28895.55579412789,18634.569213553877,1581.41880185031,102881.41250827166,0.6448939534618942,0.09536084067610039,3.35013,1.2810785910813136,3.3501299999998286,1.2825959529951692,1.2829668245176573,2.6119917127265553,20277.50141019302,2067.729694665663,0.0002891418881176041,9.033759756400328e-05,0.00019880429055360084,0.0006660202179123348,0.09536084067627962,0.0953608406761304,0.49310356131193245,3.979039320256561e-13,28895.55579412789,18634.569213553877,0.85,1.0291139596197094,0.6156518542086936,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391518962845622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.582065148745,1581.41880185031,0.49310356131193245,5.839010227865494
463.6,-27.92953793769605,4.585456539938499,35.075844621544334,25.661491322703682,5.247822859390182,-24.61149458078829,-38.795559167023725,1.9297795024824191,-5.452721376458783,-5.452721376459184,40.361401751863205,38486.48668158491,25848.308134724033,64334.794816308946,68746.12291962079,123489.80761866458,79920.1368803913,49660.500642355335,33621.81804226219,28895.376564319748,18634.375093800456,1581.4184184659953,102880.39610608594,0.6448912355345574,0.09535980092296764,3.35013,1.2810787927405913,3.3501300000004837,1.2825994270232721,1.282970172786647,2.6119846379279674,20277.456799686162,2067.7251456599515,0.00028904305987016065,9.030759532104336e-05,0.0001987354645491173,0.0006657896418499343,0.09535980092296759,0.09535980092296768,0.49310022797859915,3.979039320256561e-13,28895.376564319748,18634.375093800456,0.85,1.0290736048084865,0.6156144229404206,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391715948921953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15417.563341136556,1581.4184184659953,0.49310022797859915,5.839120772721971
463.8,-27.932876664701578,4.5852930377896355,35.07568596083465,25.661179760377877,5.247923101415165,-24.614471966448473,-38.79843126107005,1.9295184031519064,-5.452804550293877,-5.452804550294266,40.36135343783884,38484.24488959616,25848.101289316044,64332.3461789122,68744.72358216986,123488.04472080062,79919.95237291286,49659.473680305084,33622.754102897525,28895.219849314723,18634.007694870474,1581.4130425491921,102879.65071595092,0.6448820182730811,0.09535908096933639,3.35013,1.281078424588777,3.350130000001853,1.2826008479781765,1.2829714674960573,2.6119817441887445,20277.409986172454,2067.72037201006,0.00028894431547964763,9.027854770640011e-05,0.00019866576777324754,0.0006655561485901898,0.0953590809694484,0.09535908096940585,0.49309689464526585,3.979039320256561e-13,28895.219849314723,18634.007694870474,0.85,1.0290216094988431,0.6155708903652717,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391912863647784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.544177407399,1581.4130425491921,0.49309689464526585,5.839231716735264
464.0,-27.93621331787353,4.585128611719752,35.075526183478985,25.66000356981533,5.247003329798152,-24.61758541256867,-38.801481715030945,1.9283754244932798,-5.4531842589323105,-5.4531842589326525,40.361082701309684,38482.62877693987,25848.65564192994,64331.28441886981,68743.84741517052,123487.68830517156,79919.82584928081,49658.607211050075,33623.576264700816,28895.185248071088,18634.078438396664,1581.4280710346989,102878.56738313146,0.6448852387835302,0.09535792233657057,3.35013,1.281079260897823,3.350130000000686,1.2826063806660122,1.282976875244309,2.611970477069041,20277.377884407084,2067.717098540999,0.0002888456634532671,9.024770566092823e-05,0.00019859795779233883,0.0006653289763388481,0.09535792233657062,0.09535792233657053,0.4930935613119325,3.410605131648481e-13,28895.185248071088,18634.078438396664,0.85,1.0289916636580785,0.6155372858606338,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392109678296623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15417.526787804672,1581.4280710346989,0.4930935613119325,5.839408311632989
464.20000000000005,-27.939547937463026,4.584964797408959,35.075366556984285,25.659433321002894,5.2467911975549235,-24.620608299347516,-38.80440944395957,1.9278515594393857,-5.453205527435898,-5.453205527436238,40.36085967443178,38480.595199485,25848.28858647638,64328.88378596138,68742.6289755958,123485.55308763702,79919.65517846592,49657.62140235512,33624.481973456444,28894.635525564834,18633.643216330012,1581.4022580957871,102877.18750592912,0.644882445388304,0.0953565440883625,3.35013,1.281079192212783,3.3501299999998326,1.282609026456647,1.2829793953775037,2.6119650890459694,20277.334581552368,2067.7126828786963,0.00028874710253480086,9.021811360162672e-05,0.00019852898893317413,0.0006650979216946947,0.09535654408836235,0.0953565440883625,0.49309022797859914,3.410605131648481e-13,28894.635525564834,18633.643216330012,0.85,1.028947406158899,0.6155012536779234,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439230637577856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15417.505729321856,1581.4022580957871,0.49309022797859914,5.839473544869141
464.40000000000003,-27.942880498564698,4.584800999324957,35.07520790188748,25.658983771596127,5.246710520274148,-24.623618546456893,-38.80732023445887,1.9274485681624516,-5.453365544519613,-5.453365544519937,40.360788879075756,38478.51055341893,25848.278850400606,64326.78940381954,68741.37422356584,123484.22195300544,79919.48383043126,49656.620160271326,33625.40407795548,28894.56887903899,18633.40078629946,1581.4047413037272,102876.46663456887,0.6448755426773888,0.09535582968027194,3.35013,1.2810790108842776,3.3501299999992304,1.2826111084665424,1.2829813516844164,2.6119608491503956,20277.29110687244,2067.708249695099,0.0002886486333945127,9.018870163695733e-05,0.00019845993175755537,0.000664866571178939,0.09535582968027595,0.0953558296802667,0.4930868946452658,3.410605131648481e-13,28894.56887903899,18633.40078629946,0.85,1.0288998277089454,0.6154594881204938,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439250295845733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.48702774872,1581.4047413037272,0.4930868946452658,5.839562509027095
464.6,-27.946211273384602,4.5846365915477945,35.075048389051304,25.657945742737525,5.245969362081234,-24.62668851960633,-38.81032270202411,1.9264466083029634,-5.453672016722919,-5.453672016723256,40.36054230151632,38476.750425599166,25848.644666297954,64325.395091897124,68740.36182685643,123483.45946881225,79919.34768714722,49655.73628589007,33626.23489028573,28894.45297565785,18633.353365890875,1581.4124791245083,102875.36867088135,0.6448764882861273,0.09535467506302556,3.35013,1.2810796746565032,3.350129999999424,1.2826159831519504,1.2829861015796262,2.6119509221826944,20277.256564394556,2067.7047273426256,0.0002885502479270125,9.015837260907581e-05,0.0001983918753179367,0.0006646385732588792,0.09535467506302557,0.09535467506302558,0.49308356131193243,3.410605131648481e-13,28894.45297565785,18633.353365890875,0.85,1.0288657608793939,0.6154242977636578,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439269942485564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15417.468567917822,1581.4124791245083,0.49308356131193243,5.839727549615237
464.8,-27.949531441524922,4.584472760638522,35.07488948356542,25.65751679884272,5.2459629045861895,-24.62964435380233,-38.81318009281529,1.9260758165960623,-5.453701431813215,-5.453701431813625,40.36040254201758,38474.526481985115,25848.298545564277,64322.82502754939,68738.92660430392,123481.28029475478,79919.13738597599,49654.737262756214,33627.111248021974,28894.055144886566,18632.888911073493,1581.39376476844,102874.26447432855,0.6448692929268874,0.09535358785393357,3.35013,1.2810793757392096,3.3501299999985523,1.2826179141617924,1.2829879073904418,2.611946989832396,20277.203206466493,2067.699286348192,0.0002884522064909804,9.01295178081676e-05,0.00019832268868281283,0.0006644067890369518,0.09535358785461999,0.0953535878539307,0.4930802279785991,3.979039320256561e-13,28894.055144886566,18632.888911073493,0.85,1.0288167789979876,0.6153840163536853,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392895791012528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15417.448174463352,1581.39376476844,0.4930802279785991,5.839804562114138
465.0,-27.952857676701065,4.58430908334772,35.074732308951546,25.657492246851348,5.246310713390773,-24.632642714062843,-38.81605878761036,1.9260957507774104,-5.453829314508482,-5.453829314508896,40.36049804081763,38472.35463282413,25848.20637448079,64320.56100730492,68737.66012655661,123480.07806043832,79918.97304305958,49653.66754941076,33628.11721516535,28894.211559400912,18632.647784040422,1581.4044381532863,102874.0335347727,0.6448574568555124,0.09535340312363,3.35013,1.281078725154512,3.3501300000000245,1.282618023613195,1.2829878909268082,2.6119467669435417,20277.161509135658,2067.6950344037627,0.00028835401665551117,9.010045650274825e-05,0.00019825356015276292,0.0006641751994745757,0.09535340312363248,0.09535340312363783,0.4930768946452658,3.979039320256561e-13,28894.211559400912,18632.647784040422,0.85,1.028761440400316,0.6153378382872147,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393091536892613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.430587298004,1581.4044381532863,0.4930768946452658,5.839934905999224
465.20000000000005,-27.956182695404216,4.584143743631067,35.07457233951302,25.655699951481097,5.244724979846127,-24.635788785132032,-38.8191704993136,1.9243310695739408,-5.454382015588578,-5.454382015588973,40.36006921245246,38470.99430872321,25849.203829991602,64320.19813871481,68736.95207439747,123480.35700662207,79918.86559331269,49652.90782763841,33628.84196186031,28894.201102232993,18632.92858446439,1581.429297648287,102872.66275282376,0.6448674084650295,0.09535189254761858,3.35013,1.2810803268896414,3.3501299999990577,1.282626454241845,1.2829961981246665,2.611929598770242,20277.134246824982,2067.6922544217427,0.0002882558934869238,9.006905255950256e-05,0.00019818684092742122,0.0006639516813961816,0.09535189254761858,0.09535189254761847,0.4930735613119325,3.979039320256561e-13,28894.201102232993,18632.92858446439,0.85,1.0287438836394962,0.6153090512450908,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393287645511676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15417.412478096085,1581.429297648287,0.4930735613119325,5.840182932088592
465.40000000000003,-27.95949707377224,4.5839801696742875,35.07441379038839,25.65563596962022,5.245172067690162,-24.638661015479354,-38.82192496731875,1.9243360092802186,-5.454134150347727,-5.45413415034814,40.359935682724625,38468.435764332076,25848.14437405775,64316.58013838982,68735.21853428049,123476.71673183722,79918.61902857714,49651.836258234674,33629.75863371386,28893.353823498983,18632.05547475359,1581.376744972272,102871.23139378199,0.644856100422656,0.09535053146023145,3.35013,1.2810794702498245,3.3501299999994636,1.2826266327624813,1.2829962512768363,2.6119292352323873,20277.07168805108,2067.6858752021417,0.0002881581149156318,9.004126242263636e-05,0.00019811685249299544,0.0006637172110423588,0.09535053145976777,0.09535053146544344,0.4930702279785992,3.979039320256561e-13,28893.353823498983,18632.05547475359,0.85,1.0286848752516011,0.6152674467487143,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393483687458961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15417.389604832279,1581.376744972272,0.4930702279785992,5.8401685563573675
465.6,-27.962818156415512,4.583815240495457,35.07425460240137,25.65440823035317,5.244123825374836,-24.641821842821887,-38.825027424003906,1.9231275117811892,-5.454614859425817,-5.454614859426212,40.35968217676542,38467.058248864545,25848.9575072983,64316.015756162844,68734.60150626166,123477.07434456795,79918.53965641561,49650.9963990185,33630.603619330126,28893.515331008,18632.32144752708,1581.4055250223753,102870.3294369105,0.6448617011143399,0.09534953877156954,3.35013,1.2810805137129502,3.35013000000079,1.2826324697125797,1.2830019642740775,2.6119173489742686,20277.05154962741,2067.6838216544293,0.00028806016918931846,9.000997087748808e-05,0.00019805019831183038,0.0006634939108704123,0.09534953877156967,0.09534953877156951,0.4930668946452658,3.979039320256561e-13,28893.515331008,18632.32144752708,0.85,1.0286592891816355,0.6152355106262,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393679107080128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15417.373784626834,1581.4055250223753,0.4930668946452658,5.840301755761632
465.8,-27.96613718955933,4.5836510732927485,35.074095402008446,25.65384426796811,5.243936603984832,-24.64482820752143,-38.82793363938106,1.9226276219469305,-5.454601478794302,-5.4546014787946415,40.35944573862055,38465.008752622074,25848.500321625026,64313.5090742471,68733.32044324331,123474.70664628893,79918.30952467497,49649.99783405384,33631.45743402348,28892.88588142059,18631.824244926807,1581.3744452775566,102868.86350856352,0.6448585413514508,0.09534807826885522,3.35013,1.2810802823817355,3.350129999998817,1.2826350023540853,1.28300437212683,2.611912191583214,20276.99316025758,2067.6778675957216,0.0002879623145309311,8.99806677488898e-05,0.0001979816467820413,0.00066326425433392,0.09534807826885519,0.09534807826885522,0.4930635613119325,3.410605131648481e-13,28892.88588142059,18631.824244926807,0.85,1.0286155065999885,0.6152005237153906,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393874927025005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15417.350901232567,1581.3744452775566,0.4930635613119325,5.840374826213564
466.0,-27.969454294754478,4.5834866637898095,35.07393661988988,25.653113959729694,5.243538463295798,-24.64785393054517,-38.83087285850195,1.9219380990865,-5.4548223466033505,-5.454822346603738,40.35928395411543,38463.080801847565,25848.645701763384,64311.726503610946,68732.18936338222,123473.60399572896,79918.15769292582,49649.049131391155,33632.34284614962,28892.768930583363,18631.664367060253,1581.3777980488003,102867.92875383871,0.644855618089909,0.09534712012522789,3.35013,1.2810804697545244,3.350129999999429,1.282638419067661,1.283007664417798,2.6119052339280318,20276.954637278835,2067.6739393451217,0.00028786454729306035,8.995104081295506e-05,0.00019791350648010528,0.0006630359754641951,0.09534712012522797,0.09534712012522771,0.49306022797859916,3.979039320256561e-13,28892.768930583363,18631.664367060253,0.85,1.028574354784965,0.6151621278054324,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394070631158398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15417.331845790613,1581.3777980488003,0.49306022797859916,5.840456299218142
466.20000000000005,-27.972769483207525,4.583322452159592,35.07377832897653,25.652735062781744,5.243467399075916,-24.650913655177362,-38.83382835248483,1.921611571232675,-5.454940451968355,-5.4549404519686835,40.35918033733958,38461.21636685784,25848.52697813031,64309.74334498815,68731.14028035918,123472.24549588677,79917.96689862713,49648.04298575522,33633.248792079896,28892.578237397283,18631.420750796075,1581.3726963529411,102867.05081833381,0.6448514423915406,0.095346249872098,3.35013,1.281080217543058,3.3501299999989413,1.2826401429958687,1.2830092635472088,2.6119017234055106,20276.90622866368,2067.6690030401496,0.00028776686708356956,8.992125891839533e-05,0.00019784560816517424,0.0006628085072823952,0.09534624987259517,0.09534624987269663,0.49305689464526586,3.410605131648481e-13,28892.578237397283,18631.420750796075,0.85,1.028530871165766,0.6151252721331568,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394266226638694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15417.312032299815,1581.3726963529411,0.49305689464526586,5.840575009162314
466.40000000000003,-27.976082737320073,4.583157666422106,35.073619432585026,25.651655753050022,5.242759470154104,-24.653898455461,-38.83674644222481,1.9205751882950355,-5.455239010273488,-5.45523901027386,40.35895043144008,38459.22971992811,25848.871442492113,64308.10116242022,68729.87713992098,123471.22549394099,79917.80785396344,49647.160433970676,33634.05268888085,28892.476911527883,18631.298428765134,1581.380674557438,102865.9961447065,0.644849470186178,0.09534514342941262,3.35013,1.281080809882842,3.3501299999995724,1.2826451767706017,1.2830141735872165,2.6118914729284977,20276.86587561346,2067.6648881741944,0.00028766927435911556,8.98918628786793e-05,0.00019777741148043626,0.0006625800395229539,0.09534514342941247,0.09534514342941257,0.4930535613119325,3.979039320256561e-13,28892.476911527883,18631.298428765134,0.85,1.0284930504443004,0.6150865874967207,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394461714118238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15417.29179479531,1581.380674557438,0.4930535613119325,5.840722745406243
466.6,-27.97939399718943,4.582993254030063,35.07346063757188,25.651045829895907,5.242496846330529,-24.65690536366207,-38.83966016639022,1.9200082128031521,-5.455316429552454,-5.455316429552806,40.35874573545576,38457.23547681356,25848.647435225885,64305.88291203945,68728.69509668594,123469.39331678738,79917.64873986223,49646.18911998975,33634.95513319164,28892.050784875544,18630.94392618236,1581.36314671035,102864.74507984315,0.6448467111215005,0.09534388719597342,3.35013,1.2810808115312828,3.3501300000010086,1.2826480215546758,1.2830168941204594,2.611885680016381,20276.82550494545,2067.6607715117243,0.00028757177082127674,8.986251967736839e-05,0.00019770925114390836,0.0006623516935347417,0.09534388719597342,0.0953438871959736,0.49305022797859915,3.410605131648481e-13,28892.050784875544,18630.94392618236,0.85,1.0284497389224623,0.6150500077871367,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394657092550835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15417.272208106006,1581.36314671035,0.49305022797859915,5.840807209362848
466.8,-27.982703327333525,4.582828689609602,35.07330208030388,25.65032826913523,5.24211680543011,-24.659922277508628,-38.84259044481439,1.919335755605217,-5.45551641807009,-5.455516418070426,40.358577148520496,38455.30575009075,25848.73865227607,64304.044402366824,68727.54610117723,123468.17266016506,79917.48248086973,49645.24212978336,33635.82261231819,28891.887906711752,18630.75255507681,1581.3634193950218,102863.76252610053,0.6448437227512841,0.09534288379832752,3.35013,1.281080949450843,3.3501300000001564,1.282651358032914,1.2830201066005522,2.6118788858866453,20276.783321464918,2067.6564699938226,0.0002874743545075174,8.983301869061106e-05,0.00019764133581690632,0.0006621241683602923,0.09534288379832755,0.09534288379832746,0.4930468946452658,3.410605131648481e-13,28891.887906711752,18630.75255507681,0.85,1.0284087465955796,0.6150122150784189,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439485235839545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15417.252611604054,1581.3634193950218,0.4930468946452658,5.840904164557054
