time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
467.0,-27.98601071988328,4.582664107727116,35.073143530488075,25.649622547812783,5.241761398595805,-24.662934983522028,-38.8455162878148,1.9186856622345538,-5.455685068774017,-5.455685068774432,40.3583971094556,38453.368004851225,25848.749129491487,64302.11713434271,68726.35400153803,123466.757165385,79917.28076455143,49644.294767864536,33636.651107429876,28891.654034355473,18630.509261360156,1581.3589785059132,102862.70425140411,0.6448405217370509,0.09534180823969836,3.35013,1.2810810368182137,3.350130000001531,1.2826545900640847,1.2830232147150122,2.611872304478027,20276.732141698594,2067.6512511100727,0.00028737702558757254,8.980357128789697e-05,0.00019757345429967556,0.0006618967564529721,0.09534180823970068,0.09534180823969851,0.49304356131193244,3.979039320256561e-13,28891.654034355473,18630.509261360156,0.85,1.0283681444513038,0.6149753766339376,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439504751544811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15417.232586340979,1581.3589785059132,0.49304356131193244,5.841019080616377
467.20000000000005,-27.98931617505585,4.582499486228035,35.07298506673733,25.64893226316201,5.241407889648023,-24.66594575571869,-38.84844185141844,1.9180374703108554,-5.455858921324477,-5.455858921324842,40.358221530449725,38451.43646507776,25848.77289944866,64300.20936452642,68725.20752564217,123465.41662426331,79917.12466143693,49643.35360087253,33637.52340062711,28891.436199172495,18630.285873448207,1581.3555071835895,102861.66670938728,0.6448376517184636,0.09534075334341838,3.35013,1.281081186826341,3.35013000000046,1.2826578130640294,1.283026313907037,2.611865741492789,20276.692534982638,2067.6472123490325,0.0002872797839931145,8.977413561647768e-05,0.00019750564837663683,0.0006616695977960224,0.09534075334341832,0.09534075334341852,0.49304022797859914,3.410605131648481e-13,28891.436199172495,18630.285873448207,0.85,1.0283268708781217,0.6149380496841177,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395242563236257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15417.21255225828,1581.3555071835895,0.49304022797859914,5.841128170589183
467.40000000000003,-27.992619684659335,4.582334822247932,35.072826667560136,25.648237054143124,5.241052208131093,-24.66895499380864,-38.851359591912455,1.9173875172803843,-5.456033483795068,-5.456033483795438,40.35804557478546,38449.485209352104,25848.798388061678,64298.283597413785,68724.05171311504,123464.06901659041,79916.9578374893,49642.391333726264,33638.407226403375,28891.218915413687,18630.060609417877,1581.3520960652183,102860.62886024785,0.6448347044118169,0.0953396979321476,3.35013,1.2810812725452707,3.3501299999994263,1.282661044111027,1.2830294212600435,2.6118591621544662,20276.65020816085,2067.64289621439,0.00028718262990315446,8.974478753823371e-05,0.00019743784236492075,0.000661442438841992,0.0953396979321477,0.09533969793214746,0.4930368946452658,3.979039320256561e-13,28891.218915413687,18630.060609417877,0.85,1.0282851116298923,0.6149002893788098,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43954375017642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15417.192426244728,1581.3520960652183,0.4930368946452658,5.841239393047605
467.6,-27.9959212625375,4.582170115952934,35.072668325064356,25.647531786840432,5.240693098496045,-24.67196283581934,-38.854280894715316,1.9167346717778637,-5.456208049871407,-5.456208049871884,40.35786820953537,38447.55348581152,25848.823776998903,64296.37726281042,68722.87375329425,123462.69682578999,79916.76706383149,49641.44679634886,33639.244741647366,28890.999295496826,18629.828819671537,1581.3485822360135,102859.5865275079,0.6448315833289756,0.09533863775260083,3.35013,1.2810813621105628,3.3501299999981424,1.2826642884818342,1.2830325420517,2.6118525557183987,20276.60180478273,2067.6379604434474,0.00028708556284871086,8.971541251107906e-05,0.0001973701503376318,0.0006612156617506104,0.09533863775260083,0.09533863775260082,0.4930335613119325,4.547473508864641e-13,28890.999295496826,18629.828819671537,0.85,1.0282444639847736,0.6148633205872812,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395632330540304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15417.172359435353,1581.3485822360135,0.4930335613119325,5.841350329423685
467.8,-27.99921232239572,4.582005574206453,35.0725105797414,25.647073820605897,5.240627499610345,-24.674904682660944,-38.85712449029086,1.916319859542085,-5.456334250219015,-5.456334250219436,40.357770525097614,38445.3911938953,25848.725047896667,64294.11624179197,68721.54005415777,123461.09698530108,79916.60738565316,49640.45852426749,33640.165401539634,28890.831883246647,18629.517150948657,1581.344915321656,102858.73766440898,0.6448245320949595,0.09533779626338029,3.35013,1.2810811917716638,3.3501299999996923,1.2826664221907578,1.283034552297304,2.6118482109152534,20276.561290996222,2067.633829186952,0.00028698883508929883,8.968682739955404e-05,0.00019730200768974479,0.0006609873750216447,0.09533779626338078,0.0953377962652949,0.4930302279785992,3.979039320256561e-13,28890.831883246647,18629.517150948657,0.85,1.028195919361015,0.6148213344303886,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395827050372514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15417.152124003042,1581.344915321656,0.4930302279785992,5.8414604624706055
468.0,-28.002510072838845,4.581840454842246,35.0723521991698,25.646078818850242,5.239909872375704,-24.677972107773446,-38.86011861087752,1.9153719073102868,-5.456633960118211,-5.456633960118584,40.35753994040681,38443.72605116598,25849.07161852414,64292.79766969012,68720.5936257546,123460.39657857188,79916.4346013803,49639.56702679159,33640.96397176523,28890.731334293145,18629.48356427451,1581.352985921766,102857.68230619474,0.6448256137483585,0.09533668880068663,3.35013,1.281081700040959,3.3501300000005636,1.2826710423563588,1.283039049498921,2.611838803069547,20276.517451911794,2067.629358844437,0.00028689194078469825,8.965673823928293e-05,0.0001972352025454153,0.0006607635691034722,0.09533668880068663,0.09533668880068646,0.49302689464526583,3.979039320256561e-13,28890.731334293145,18629.48356427451,0.85,1.028163355479363,0.6147878425973422,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439602115483211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15417.133347928757,1581.352985921766,0.49302689464526583,5.84161038165456
468.20000000000005,-28.005805840287152,4.581675722007782,35.072193906739024,25.645458383392565,5.239645457376818,-24.68096524898196,-38.86301878429947,1.9148048660716304,-5.456708627769785,-5.456708627770167,40.35733286683658,38441.74305725817,25848.83970067822,64290.5827579364,68719.3823232781,123458.51872929724,79916.24042896801,49638.60116294817,33641.82140668871,28890.296705340923,18629.11686789879,1581.334943493375,102856.42027765953,0.6448226218616454,0.09533542165198933,3.35013,1.2810816560825335,3.350130000000209,1.282673886116633,1.2830417698981644,2.611833012475764,20276.4681861966,2067.6243351395838,0.00028679513483745143,8.962760208745341e-05,0.00019716753274999803,0.0006605368664917509,0.09533542165198942,0.09533542165198917,0.49302356131193253,3.979039320256561e-13,28890.296705340923,18629.11686789879,0.85,1.0281209832482627,0.6147519741517109,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396215658862466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15417.11146155023,1581.334943493375,0.49302356131193253,5.841693722609383
468.40000000000003,-28.00909967595581,4.5815108459306,35.07203586360864,25.64474536282944,5.239268141424501,-24.683967942320045,-38.86593167027456,1.914136407788701,-5.456906880791053,-5.456906880791385,40.35716450722876,38439.81127607529,25848.92564630911,64288.7369223844,68718.23957775014,123457.29655012075,79916.07614130026,49637.6478396254,33642.698112972066,28890.13132606149,18628.92500959742,1581.335017802636,102855.43631316359,0.6448196721346315,0.0953344172283731,3.35013,1.2810817291634158,3.3501299999993295,1.2826772026368762,1.2830449633037038,2.6118262592591006,20276.426502883536,2067.6200846245697,0.0002866984156811226,8.959834702870534e-05,0.00019710006865241727,0.0006603108529945227,0.09533441722837291,0.09533441722837312,0.4930202279785992,3.410605131648481e-13,28890.13132606149,18628.92500959742,0.85,1.0280797702439286,0.6147140889179215,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396410050899622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15417.09135744255,1581.335017802636,0.4930202279785992,5.841788704083622
468.6,-28.012391584802327,4.581345957627878,35.07187783572552,25.64404928069564,5.23891665283633,-24.686966318184602,-38.86884389268232,1.9134913862186145,-5.457074617763226,-5.457074617763639,40.35698577716665,38437.88445527644,25848.932981633156,64286.817436909594,68717.06678303187,123455.89788050899,79915.88985672999,49636.707528974475,33643.53591972835,28889.89811584396,18628.686101559866,1581.3305593041625,102854.38111003893,0.644816607758939,0.09533334519142346,3.35013,1.2810818698303774,3.3501299999999667,1.2826804097043567,1.2830480473355328,2.6118197289472653,20276.379238483427,2067.615264997061,0.00028660178310886946,8.956910745601149e-05,0.00019703267565285797,0.0006600850776849091,0.09533334519142338,0.09533334519142353,0.4930168946452658,3.979039320256561e-13,28889.89811584396,18628.686101559866,0.85,1.028039135038384,0.6146773329833597,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43966043339558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15417.070901987609,1581.3305593041625,0.4930168946452658,5.84190294900595
468.8,-28.015681560152068,4.581181030710932,35.0717198902684,25.64335875157269,5.238563021630514,-24.68996316781426,-38.871752098761476,1.9128446292927255,-5.457248542169168,-5.4572485421695855,40.356810495726904,38435.950952850966,25848.95615016733,64284.9071030183,68715.91995779522,123454.55700356199,79915.72817157503,49635.75916663097,33644.4100054934,28889.680895599427,18628.46255713975,1581.3271182785395,102853.34464735861,0.6448137182428103,0.09533229143455882,3.35013,1.2810819500545039,3.350129999999811,1.2826836247005535,1.283051139408969,2.6118131825235533,20276.33821548381,2067.6110818152797,0.0002865052372553904,8.953991700840477e-05,0.00019696532024698562,0.0006598594283190339,0.09533229143455885,0.0953322914345589,0.4930135613119325,3.979039320256561e-13,28889.680895599427,18628.46255713975,0.85,1.0279977877138191,0.6146399571658164,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439679850831498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15417.050362729933,1581.3271182785395,0.4930135613119325,5.842011909406654
469.0,-28.018969595498206,4.58101606385317,35.071561999299654,25.64265327472242,5.238204018091312,-24.692958808351978,-38.874656323436625,1.9121932309450675,-5.4574228156251365,-5.457422815625519,40.35663323826459,38434.010952247874,25848.98011465763,64282.9910669055,68714.74086087127,123453.18194639249,79915.53175473658,49634.8018461132,33645.25545402598,28889.460970863583,18628.229946128435,1581.323575831268,102852.30232815663,0.6448105752099669,0.09533123135697333,3.35013,1.2810820159921423,3.3501300000006236,1.2826868611770612,1.2830542530796525,2.6118065923944553,20276.28838030945,2067.6060000417524,0.0002864087782502814,8.95107752966432e-05,0.00019689800295363824,0.0006596339066350721,0.09533123135697336,0.09533123135697338,0.49301022797859917,3.979039320256561e-13,28889.460970863583,18628.229946128435,0.85,1.0279568652736404,0.6146027862525123,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396992573575014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15417.029806858627,1581.323575831268,0.49301022797859917,5.842122496739964
469.20000000000005,-28.022255696884926,4.58085106652978,35.07140417474266,25.64195750690999,5.237849793579663,-24.695952230012715,-38.87756019886581,1.9115463267074768,-5.457594911735384,-5.457594911735766,40.35645650691102,38432.07699675741,25848.99839403378,64281.075390791186,68713.57843291183,123451.81513725709,79915.35296780421,49633.85153164998,33646.11270683803,28889.238310311466,18627.999495034055,1581.3198025349486,102851.25896643935,0.6448075679581051,0.09533017075361669,3.35013,1.2810820984141902,3.3501299999995715,1.282690076533108,1.2830573457343026,2.611800045303873,20276.243018221256,2067.601374396074,0.0002863124058549356,8.948164585272123e-05,0.00019683076000221437,0.0006594086340062184,0.0953301707536167,0.0953301707536165,0.4930068946452658,3.979039320256561e-13,28889.238310311466,18627.999495034055,0.85,1.027915800347278,0.6145656236297117,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397186529343617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15417.009233807912,1581.3198025349486,0.4930068946452658,5.842231997585621
469.40000000000003,-28.025539870620506,4.58068603412249,35.07124641785003,25.641261843871348,5.237494863879551,-24.698943986945174,-38.88046379489822,1.9108989802042418,-5.45776811903221,-5.457768119032548,40.3562802954897,38430.149343063335,25849.01944437422,64279.16878743755,68712.41865399275,123450.45645467291,79915.17594592311,49632.90663499379,33646.96590103258,28889.01835630594,18627.771198819075,1581.3162046564196,102850.2186575894,0.6448045748412554,0.09532911310166833,3.35013,1.2810821879794823,3.350130000001789,1.2826932937887268,1.2830604403992327,2.6117934943782455,20276.198103964514,2067.5967944164945,0.00028621611982328974,8.945252797071043e-05,0.00019676359185257932,0.0006591836119730815,0.09532911310166838,0.09532911310166817,0.4930035613119325,3.410605131648481e-13,28889.01835630594,18627.771198819075,0.85,1.0278749035583377,0.6145285758183874,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439738037596886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15416.988570946269,1581.3162046564196,0.4930035613119325,5.842341663301565
469.6,-28.028822110253063,4.580520966600778,35.07108872188514,25.640561116766207,5.2371381911629715,-24.701934177136927,-38.88336337460203,1.9102502580468224,-5.457941368554771,-5.457941368555178,40.356103412027565,38428.214988216,25849.040513026586,64277.25550124259,68711.2478626848,123449.08573155163,79914.98667595391,49631.95380148503,33647.814304965425,28888.797355840245,18627.539703016995,1581.3125627956986,102849.17626471518,0.6448014942806609,0.09532805322328208,3.35013,1.2810822533676398,3.350129999999626,1.2826965172963805,1.2830635414283156,2.61178693075528,20276.150082104523,2067.5918975495733,0.0002861199202835012,8.942345910353053e-05,0.00019669646117997068,0.0006589587154928551,0.09532805322328616,0.09532805322328236,0.49300022797859916,3.979039320256561e-13,28888.797355840245,18627.539703016995,0.85,1.0278339966654741,0.6144914789539291,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439757411381445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15416.967816886026,1581.3125627956986,0.49300022797859916,5.842451491088396
469.8,-28.032102421240204,4.580355870887188,35.07093109982962,25.639875197690003,5.236787634056253,-24.70492201955925,-38.88626257013527,1.9096072323752802,-5.458113033249788,-5.458113033250176,40.3559280388791,38426.28659291918,25849.057428153712,64275.344021072895,68710.10623577505,123447.73990130235,79914.82798327703,49631.00834042099,33648.688492062276,28888.5762373736,18627.31478378466,1581.3088353621981,102848.1367077409,0.6447986439596913,0.09532699678575016,3.35013,1.2810823193052783,3.350129999998846,1.282699714076739,1.2830666158325037,2.611780421586322,20276.109818360925,2067.587791790359,0.0002860238070146595,8.939440281578475e-05,0.00019662940419887476,0.0006587340658887763,0.09532699678575009,0.09532699678575016,0.49299689464526586,3.979039320256561e-13,28888.5762373736,18627.31478378466,0.85,1.0277926976684497,0.6144542259590094,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397767742491352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15416.9470464997,1581.3088353621981,0.49299689464526586,5.842560884586234
470.0,-28.03538081051232,4.580190735082641,35.070773534332375,25.639169581141346,5.236428458081766,-24.707908994037552,-38.88916162597013,1.908956641606959,-5.458287510636751,-5.458287510637149,40.35575104196356,38424.36487921753,25849.08148272846,64273.446361945986,68708.92729657063,123446.36586392572,79914.62843102525,49630.06601367197,33649.513797059204,28888.357084626616,18627.08240222701,1581.3053369727763,102847.09550002092,0.6447954914036873,0.09532593784251325,3.35013,1.281082414914854,3.3501300000011365,1.282702945973684,1.283069725473032,2.6117738409472175,20276.059187664796,2067.5826288961875,0.00028592777975298375,8.936535665256402e-05,0.00019656242310041972,0.0006585096705014091,0.0953259378425133,0.09532593784251317,0.4929935613119325,3.979039320256561e-13,28888.357084626616,18627.08240222701,0.85,1.0277523915635642,0.614417541523149,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43979612623131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15416.926187156932,1581.3053369727763,0.4929935613119325,5.8426709358113795
470.20000000000005,-28.038657270801913,4.580025575130095,35.07061604106699,25.63848348744216,5.23607843340018,-24.71089331685514,-38.89205645592881,1.908314479453435,-5.458458297307345,-5.458458297307739,40.35557535449406,38422.435896832285,25849.095971527422,64271.53186835971,68707.78338616886,123445.01334619414,79914.46634272745,49629.11885339107,33650.38609926264,28888.133988497873,18626.85568578898,1581.301477865267,102846.05385287275,0.6447926229228051,0.09532487941915589,3.35013,1.2810824665660037,3.3501300000005965,1.282706138402386,1.2830727957439378,2.611767340704081,20276.01806237917,2067.578435284136,0.0002858318386506859,8.933636153193529e-05,0.00019649547711875063,0.00065828539275984,0.09532487941915588,0.09532487941915584,0.49299022797859915,3.979039320256561e-13,28888.133988497873,18626.85568578898,0.85,1.0277111095396445,0.6143803186086583,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398154673680155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15416.905233972939,1581.301477865267,0.49299022797859915,5.842780076821366
470.40000000000003,-28.04193146596636,4.5798605483404,35.070459063800406,25.637974740844243,5.235948285080663,-24.71384274111467,-38.89490846833212,1.9078595602146284,-5.458592295859887,-5.458592295860228,40.3554666583134,38420.36689457672,25849.016073816616,64269.382968393336,68706.49619602133,123443.47347674501,79914.27087373263,49628.141572239685,33651.254779436604,28887.96120690708,18626.562976932382,1581.2979692528213,102845.17969396723,0.6447863469326036,0.09532400895755526,3.35013,1.2810822709510101,3.350129999999638,1.2827084574566068,1.2830749925132483,2.6117626187970564,20275.968467693114,2067.573378033591,0.000285735993485416,8.93078037815055e-05,0.00019642818970391052,0.0006580599711727618,0.0953240089575586,0.09532400895757664,0.49298689464526585,3.410605131648481e-13,28887.96120690708,18626.562976932382,0.85,1.0276653129522355,0.6143403988781431,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439834797615538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.884268812137,1581.2979692528213,0.49298689464526585,5.8428897749502235
470.6,-28.04520410468504,4.579695054820856,35.070301531351596,25.63703303402292,5.235307716961478,-24.716863550639538,-38.89785009725017,1.9069671629160092,-5.458866541965506,-5.45886654196592,40.35524099401029,38418.6143260587,25849.296111725947,64267.910437784645,68705.46992699476,123442.5926470795,79914.09068620969,49627.2350852738,33652.06177881765,28887.826608358802,18626.478130405412,1581.3032499104888,102844.10822401986,0.6447864141158951,0.09532289118203167,3.35013,1.2810826885560527,3.350130000001014,1.2827128165149502,1.2830792299653515,2.6117537432128355,20275.922750244987,2067.5687161512838,0.0002856402234519339,8.927835752187968e-05,0.00019636186593005424,0.0006578377779082527,0.09532289118203163,0.09532289118203183,0.4929835613119325,3.979039320256561e-13,28887.826608358802,18626.478130405412,0.85,1.0276307184929756,0.6143057705542097,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439854114989809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15416.864064935362,1581.3032499104888,0.4929835613119325,5.843032908336734
470.8,-28.048466362986495,4.579530095820819,35.070144718596836,25.63657845547425,5.235190273951489,-24.71983895154123,-38.90072460109366,1.9065628623760276,-5.458906952732832,-5.458906952733147,40.35513118858339,38416.66724734381,25848.975400026462,64265.642647370274,68704.32245457954,123440.79466938591,79913.90726442526,49626.25205675096,33652.95023074922,28887.496814779905,18626.113323825604,1581.2880853064753,102843.11343573629,0.6447811467795922,0.0953219174253938,3.35013,1.2810824363445863,3.35013000000018,1.282714898691709,1.2830811903122545,2.611749503663619,20275.876212195188,2067.563970590894,0.0002855447866038266,8.924959186462643e-05,0.00019629519473920017,0.0006576144207516367,0.09532191742578991,0.09532191742552491,0.4929802279785992,3.410605131648481e-13,28887.496814779905,18626.113323825604,0.85,1.0275852777417023,0.6142691500010652,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398734236711241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15416.841970673995,1581.2880853064753,0.4929802279785992,5.843117432292963
471.0,-28.051735161321982,4.579364602041802,35.06998721842038,25.635659414716088,5.234614433790217,-24.72281183819703,-38.903621456678934,1.9056911106652725,-5.45919705520447,-5.459197055204884,40.35488520360954,38414.77394661508,25849.296267410213,64264.0702140253,68703.15451463337,123439.80552416256,79913.73386199081,49625.35329397243,33653.75618668709,28887.35474211897,18626.00275510294,1581.2938404871404,102841.9970520639,0.6447804903349441,0.09532074764957194,3.35013,1.2810827891109513,3.350130000000887,1.282719161158001,1.2830853313630308,2.6117408248393215,20275.83221626987,2067.559484255059,0.0002854491878757717,8.922061119512708e-05,0.00019622857668064462,0.000657391241595128,0.095320747649572,0.095320747649572,0.49297689464526584,3.979039320256561e-13,28887.35474211897,18626.00275510294,0.85,1.0275492273743039,0.6142323565429579,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398926715950968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15416.821123097325,1581.2938404871404,0.49297689464526584,5.843259824684284
471.20000000000005,-28.05500199394146,4.579199339349729,35.06982995350047,25.635012157168262,5.234316734447076,-24.725782261294043,-38.90649526203049,1.9050970017996953,-5.4593084723952074,-5.459308472395568,40.35469031891851,38412.808230026785,25849.15761524414,64261.96584527093,68701.96529135433,123438.12422365465,79913.54085466234,49624.3837933348,33654.6189570306,28887.001317056187,18625.688348599106,1581.2812341888578,102840.81996344327,0.6447774950459001,0.09531956104199904,3.35013,1.2810827363608408,3.350130000000562,1.2827221286807398,1.2830881772114169,2.6117347826887167,20275.783246161485,2067.5544906937116,0.0002853536760790698,8.919186971751431e-05,0.0001961618063615555,0.0006571675523460379,0.0953195610419991,0.09531956104199912,0.4929735613119325,3.410605131648481e-13,28887.001317056187,18625.688348599106,0.85,1.0275072114160901,0.6141959236374721,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399119585946676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15416.799731923966,1581.2812341888578,0.4929735613119325,5.843333990643808
471.40000000000003,-28.05826692303695,4.579033979782877,35.06967285917805,25.63429766977208,5.233945693098003,-24.72875830569245,-38.90938499299807,1.9044370757535312,-5.459496404725883,-5.459496404726241,40.35451798000059,38410.904702916814,25849.215740110976,64260.12044302779,68700.796515087,123436.82446800108,79913.34295494472,49623.45114277463,33655.43534685565,28886.812212803103,18625.475710862487,1581.2797402922188,102839.81047209035,0.6447743549427505,0.09531853224617264,3.35013,1.281082848454826,3.350130000000796,1.2827254029815331,1.2830913300339113,2.611728115942076,20275.733034748806,2067.549370554553,0.0002852582493348832,8.916297759252178e-05,0.00019609527174236139,0.0006569446527222372,0.09531853224617275,0.09531853224617265,0.49297022797859913,3.410605131648481e-13,28886.812212803103,18625.475710862487,0.85,1.0274673992444925,0.614159327521398,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399312344841275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15416.77870596177,1581.2797402922188,0.49297022797859913,5.8434335984754675
471.6,-28.061529927624786,4.578868612121622,35.069515803716364,25.633606023062043,5.23359608395031,-24.73173047426306,-38.91226655161006,1.9037966305885836,-5.459663658461636,-5.459663658462014,40.3543402733372,38408.980195820775,25849.22059675286,64258.20079257364,68699.63255289535,123435.43305546395,79913.15644205481,49622.50408498024,33656.28039674952,28886.579905815735,18625.238596301526,1581.2752962246157,102838.75800560019,0.6447713317751301,0.0953174632688441,3.35013,1.2810828720824796,3.350129999998578,1.282728586271449,1.2830943919287638,2.6117216345337226,20275.685712419097,2067.544545019869,0.0002851629081965962,8.913417578899755e-05,0.00019602873240759865,0.0006567217373006685,0.0953174632688441,0.09531746326884405,0.4929668946452658,3.979039320256561e-13,28886.579905815735,18625.238596301526,0.85,1.0274266396149783,0.6141225394874592,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399504996295993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15416.757265162887,1581.2752962246157,0.4929668946452658,5.843544383449841
471.8,-28.064791014427374,4.578703210446444,35.06935881821041,25.632904981635534,5.233239254437643,-24.734701638561678,-38.915147935599066,1.9031498785719458,-5.459836985711149,-5.459836985711527,40.35416380573739,38407.06228364671,25849.241005106775,64256.30328875348,68698.46124326394,123434.06197573984,79912.95950677895,49621.56054716162,33657.10995513036,28886.359727369123,18625.006913767265,1581.2716939068837,102837.7170923356,0.6447682258876158,0.0953164049580136,3.35013,1.2810829056007789,3.350129999997827,1.2827317988127946,1.2830974831922641,2.611715093599958,20275.63574570602,2067.5394498331257,0.00028506765240773706,8.9105384328117e-05,0.00019596226807962007,0.0006564990731615775,0.09531640495801458,0.09531640495801354,0.4929635613119325,3.979039320256561e-13,28886.359727369123,18625.006913767265,0.85,1.0273862901266775,0.6140858906392512,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399697539064353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15416.735891759163,1581.2716939068837,0.4929635613119325,5.843652385825558
472.0,-28.06805017611497,4.578537786239149,35.06920189954668,25.632213614322268,5.232887497333638,-24.73767056260607,-38.91802519848568,1.9025078838247231,-5.460007660120368,-5.46000766012077,40.353987658951915,38405.137293805,25849.254524376793,64254.391818181786,68697.30545801437,123432.69566629664,79912.77915858608,49620.61099437674,33657.96462689927,28886.13568390547,18624.77646507221,1581.267786915463,102836.67388755892,0.6447652489373787,0.09531534491995429,3.35013,1.2810829545045275,3.3501299999989413,1.2827349890070374,1.283100552211365,2.6117085981987045,20275.589987492476,2067.534783793903,0.0002849724821224066,8.907664262246555e-05,0.00019589583949994105,0.0006562765287839376,0.09531534491995415,0.09531534491995432,0.4929602279785992,3.979039320256561e-13,28886.13568390547,18624.77646507221,0.85,1.027345369089618,0.6140489207288247,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399889973534694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15416.714425801765,1581.267786915463,0.4929602279785992,5.843760909695508
472.20000000000005,-28.07130741907948,4.5783723345269856,35.0690450500622,25.63152235178279,5.232534991642028,-24.74063783430104,-38.92090221690012,1.9018654068635656,-5.460179520734073,-5.460179520734449,40.35381206720155,38403.21857411127,25849.271027298197,64252.48960140947,68696.15249154104,123431.33804831651,79912.6007335479,49619.66681611824,33658.81546381073,28885.914529477268,18624.54832110519,1581.2640671867398,102835.63394095232,0.6447622872420868,0.0953142880316038,3.35013,1.2810829649446536,3.3501299999997918,1.282738181289338,1.2831036234278792,2.6117020985783967,20275.544717224617,2067.530167511293,0.0002848773970940036,8.904791192555299e-05,0.00019582948516845062,0.0006560542331473815,0.0953142880316038,0.09531428803160366,0.4929568946452658,3.979039320256561e-13,28885.914529477268,18624.54832110519,0.85,1.0273046123678964,0.6140120610998324,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440008229926616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15416.692946357653,1581.2640671867398,0.4929568946452658,5.843869496113298
472.40000000000003,-28.07456222353086,4.5782068895947745,35.06888835385574,25.63089346457275,5.232229183327382,-24.74361947839526,-38.923792576510436,1.9012864382420345,-5.46034338587225,-5.460343385872656,40.35364937088517,38401.35531530155,25849.266959328634,64250.62227463019,68695.05249256744,123430.02099648939,79912.41866473045,49618.72148763377,33659.66353010742,28885.70154459333,18624.32870701847,1581.260301847593,102834.62509269311,0.6447594384462673,0.09531326635442522,3.35013,1.281082979780622,3.3501300000009655,1.2827410771994014,1.2831063983158908,2.611696202412347,20275.498522451628,2067.5254569553954,0.00028478241242938434,8.90190566233955e-05,0.00019576335580598884,0.0006558326911863175,0.0953132663545592,0.09531326635458215,0.4929535613119325,3.979039320256561e-13,28885.70154459333,18624.32870701847,0.85,1.0272643256281704,0.613976035945063,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400274516627605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.67137590237,1581.260301847593,0.4929535613119325,5.843978262497673
472.6,-28.077815268401217,4.578041551268836,35.06873219078495,25.63049473045396,5.232130190049602,-24.74663814364832,-38.92669592807067,1.9009530651527855,-5.460483883901134,-5.460483883901505,40.35355153270214,38399.543434790874,25849.202995563628,64248.7464303545,68694.03105306989,123428.79162613025,79912.18455859201,49617.6969398285,33660.54179862612,28885.55757749673,18624.11988984498,1581.258390812044,102833.79370913302,0.6447554228398931,0.095312439660105,3.35013,1.2810825676703823,3.3501300000003478,1.28274282758187,1.2831080274528712,2.611692638590241,20275.43912469164,2067.519400069508,0.0002846875082507484,8.899008031834972e-05,0.00019569742793239866,0.0006556118242391667,0.09531243966116881,0.09531243966133605,0.49295022797859916,3.979039320256561e-13,28885.55757749673,18624.11988984498,0.85,1.0272222739901449,0.6139398590449912,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440046659493556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.649442277849,1581.258390812044,0.49295022797859916,5.844093386212197
472.8,-28.08106681240483,4.577875666295072,35.06857530870633,25.629366596136265,5.231395519576334,-24.749536741261075,-38.92953638043252,1.8998654484325688,-5.460777143125256,-5.460777143125671,40.35330844506056,38397.51961243721,25849.530984258414,64247.050596695626,68692.69395809808,123427.65049185578,79912.03408537124,49616.859739710475,33661.30482851196,28885.425549499283,18623.96661418616,1581.2647479782681,102832.69055758003,0.6447530635223409,0.09531128313163768,3.35013,1.2810831808904188,3.350129999998715,1.2827480953693793,1.2831131750891394,2.611681913302938,20275.40094640075,2067.515506967288,0.0002845926769584528,8.896174020130879e-05,0.000195630936757144,0.0006553890701582108,0.09531128313163773,0.0953112831316377,0.49294689464526587,3.979039320256561e-13,28885.425549499283,18623.96661418616,0.85,1.027184797804909,0.6139013083557784,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400658574247251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15416.627152035944,1581.2647479782681,0.49294689464526587,5.844240884638849
473.0,-28.084316578915672,4.577710447207496,35.06841920284064,25.629026151169114,5.231461748619456,-24.752444058979748,-38.93233279287813,1.899589228715387,-5.460787204266353,-5.460787204266666,40.353196125420816,38395.34990468437,25849.131452545964,64244.48135723034,68691.31241142162,123425.48513547529,79911.80381012817,49615.841303498324,33662.180562922054,28885.041271507704,18623.500259704353,1581.245645404652,102831.64984234757,0.64474549593511,0.09531026864481482,3.35013,1.2810826984466983,3.3501300000015743,1.282749578906071,1.283114537500706,2.611678892817873,20275.34252062127,2067.5095491958286,0.0002844979265681849,8.893384763268001e-05,0.0001955640789355049,0.000655165087764203,0.09531026864482074,0.09531026864482736,0.4929435613119325,3.410605131648481e-13,28885.041271507704,18623.500259704353,0.85,1.0271356500420343,0.6138617955937614,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400850469823765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.606025096262,1581.245645404652,0.4929435613119325,5.844315623287538
473.20000000000005,-28.087564477271528,4.577544983953137,35.06826384688809,25.628527078684442,5.231364302194551,-24.755339374740956,-38.93513496788216,1.89913919960775,-5.461009560751052,-5.4610095607514735,40.35316286035314,38393.20720495671,25849.27795261437,64242.48515757108,68689.94776551616,123424.36601612168,79911.62456421225,49614.88400346348,33663.045067498635,28885.14029799115,18623.30944592146,1581.2585817552042,102831.12665893146,0.6447366796143496,0.09530974787491082,3.35013,1.2810825588786976,3.350129999999279,1.282751872871317,1.2831167106781467,2.6116742223116427,20275.297042079084,2067.5049116751475,0.0002844032596663023,8.890590569295441e-05,0.0001954973539733479,0.000654941550466732,0.09530974787513409,0.09530974787505159,0.49294022797859915,3.979039320256561e-13,28885.14029799115,18623.30944592146,0.85,1.0270879128176291,0.6138180825009145,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401042265332475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.585685741156,1581.2585817552042,0.49294022797859915,5.844455683537343
473.40000000000003,-28.090811087474112,4.5773789045550215,35.068107309724034,25.62764858538287,5.23057191064936,-24.758545135382004,-38.93824671451,1.8983059588425453,-5.461319207627412,-5.461319207627799,40.352892446157824,38392.14130737516,25849.647638870763,64241.78894624593,68689.6457341076,123424.28340932395,79911.45813326631,49613.95370749474,33663.89380641285,28884.99003634558,18623.45527937004,1581.2649667560834,102829.9569382479,0.6447450823398728,0.09530851617383872,3.35013,1.2810829165903854,3.3501300000028915,1.2827559539070343,1.2831206715190797,2.6116659133766884,20275.25481497027,2067.5006057083992,0.0002843086592970435,8.88748863611811e-05,0.0001954337729358624,0.0006547285457256208,0.09530851617404312,0.09530851617431535,0.49293689464526586,3.979039320256561e-13,28884.99003634558,18623.45527937004,0.85,1.0270653127519156,0.613794187021612,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401233955414787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.565137729049,1581.2649667560834,0.49293689464526586,5.844635252592589
473.6,-28.094054944055777,4.577213093995606,35.06795038934089,25.626606575120263,5.230014997714294,-24.76136611371392,-38.94099646769462,1.897326167372438,-5.461422376158964,-5.461422376159358,40.352590644589775,38389.83218820513,25849.486335649035,64239.31852385416,68688.00020703826,123421.93185633828,79911.2347390104,49613.06672017734,33664.63113203673,28884.44531365098,18622.976975939797,1581.2435187347492,102828.42888943403,0.6447406821808849,0.09530695852544006,3.35013,1.2810831303382293,3.350129999999657,1.282760718222623,1.2831253159733682,2.6116562133598054,20275.198135045157,2067.4948259645403,0.00028421416809931396,8.884748387211493e-05,0.00019536668422719903,0.0006545037898300663,0.09530695852544013,0.09530695852544013,0.4929335613119325,3.979039320256561e-13,28884.44531365098,18622.976975939797,0.85,1.027022654437338,0.6137553800900577,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401425574295468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15416.538294559577,1581.2435187347492,0.4929335613119325,5.844696096853909
473.8,-28.097288485098176,4.577047988320765,35.06779524527687,25.626552965864562,5.230362652584453,-24.764257808066343,-38.94376773443071,1.8973319757341267,-5.461423236880819,-5.461423236881198,40.35259024655502,38387.63539105611,25849.063404895056,64236.69879595116,68686.63690674496,123419.93204446608,79911.0206927244,49612.01917764678,33665.55723897514,28884.23173282606,18622.533477550038,1581.2314651061338,102827.73334764484,0.6447300952923075,0.09530631360356467,3.35013,1.2810823956830424,3.3501300000001466,1.2827608852538734,1.2831253622585574,2.6116558732900326,20275.143826900967,2067.4892880750276,0.00028412000616365385,8.881987489116576e-05,0.00019530013127248808,0.0006542808287799005,0.09530631360356459,0.0953063136035644,0.4929302279785992,3.979039320256561e-13,28884.23173282606,18622.533477550038,0.85,1.0269690729877674,0.613713267815533,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401617035472087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15416.518599600531,1581.2314651061338,0.4929302279785992,5.844741079761323
474.0,-28.100526614012956,4.576881530692327,35.067638462443895,25.62507764613258,5.2291554385947165,-24.76725835204681,-38.9467210630886,1.8958871766009442,-5.461904712823923,-5.461904712824276,40.352272097531355,38386.05245035682,25849.874577055252,64235.92702741208,68685.72203594224,123419.88364451379,79910.90396065942,49611.23437498087,33666.29953964282,28884.287031516298,18622.700017080715,1581.2556096410551,102826.62649248993,0.6447346267110926,0.09530510287799919,3.35013,1.2810835358547048,3.350129999999375,1.2827678178552728,1.2831321759011003,2.611641758834626,20275.11420946665,2067.4862679372313,0.00028402573941262334,8.879046082994322e-05,0.00019523527858268013,0.0006540635638381942,0.09530510287906904,0.09530510287902953,0.49292689464526585,3.410605131648481e-13,28884.287031516298,18622.700017080715,0.85,1.0269436395186426,0.6136801356241142,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440180789259099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.498381994897,1581.2556096410551,0.49292689464526585,5.8449367642142525
474.20000000000005,-28.103764713686505,4.576716080445071,35.0674819306385,25.62461629221218,5.229053552891021,-24.77020254605201,-38.94956043278796,1.895491385256543,-5.4618354334782,-5.461835433478592,40.35203416745323,38384.075278170414,25849.270148353437,64233.345426523854,68684.49956376116,123417.33225329357,79910.66929357048,49610.24500797983,33667.13809510072,28883.562541178988,18622.151780331034,1581.2175057676252,102825.08627923336,0.6447318177521083,0.09530357835281954,3.35013,1.2810831907810645,3.35013000000002,1.2827698580388376,1.283134095773352,2.611637605144422,20275.05466938146,2067.4801965382126,0.00028393150231006503,8.876219024570672e-05,0.00019516931206435832,0.0006538425674261687,0.09530357835281943,0.09530357835281941,0.4929235613119325,3.979039320256561e-13,28883.562541178988,18622.151780331034,0.85,1.026900494688755,0.6136474074265998,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440199902530139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15416.47442470654,1581.2175057676252,0.4929235613119325,5.8449733964232715
474.40000000000003,-28.107000926953987,4.576550314786056,35.06732586707321,25.62386649604889,5.228636721220356,-24.773157320170647,-38.95242400523273,1.8947931144370496,-5.462074693139527,-5.462074693139893,40.35187893510222,38382.18887409396,25849.459395409318,64231.648269503276,68683.36625876636,123416.31260300448,79910.48181266422,49609.30442799194,33667.97487185809,28883.486948828806,18622.013689149455,1581.2236104973836,102824.19558330983,0.6447287241371166,0.0953026622124287,3.35013,1.2810832495754587,3.350129999999601,1.2827733087794173,1.2831374267099498,2.611630579675618,20275.007101445193,2067.4753459586295,0.00028383734887073997,8.87336871087382e-05,0.00019510366176200177,0.000653622630378735,0.0953026622124287,0.09530266221242875,0.4929202279785992,3.410605131648481e-13,28883.486948828806,18622.013689149455,0.85,1.0268608662357546,0.6136097823600388,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402190161085489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15416.452651951695,1581.2236104973836,0.4929202279785992,5.845050005921685
474.6,-28.110226879748538,4.576384794722624,35.06717024894239,25.623491790052526,5.228571798872505,-24.77612786861691,-38.955285971146054,1.8944727880277694,-5.462182987050198,-5.462182987050617,40.35177265880949,38380.33453817191,25849.312038066095,64229.64657623801,68682.31102415534,123414.89863495527,79910.28473236415,49608.30824734685,33668.86276113032,28883.275572733837,18621.755173174246,1581.2170988626115,102823.2970590221,0.6447244920778102,0.09530177272108027,3.35013,1.2810828968090937,3.3501300000006538,1.2827749961725832,1.2831389942177713,2.61162714427377,20274.957097936356,2067.470247019763,0.0002837435225575891,8.870520841435871e-05,0.0001950383141432304,0.0006534037073606604,0.09530177272121954,0.09530177272258797,0.49291689464526584,3.979039320256561e-13,28883.275572733837,18621.755173174246,0.85,1.026817760144671,0.6135735014096834,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402381190316136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.430299689528,1581.2170988626115,0.49291689464526584,5.8451678780434575
474.8,-28.11345875846918,4.576219041611273,35.06701488918375,25.6228931126185,5.2283242226837485,-24.779065936449822,-38.95812813481314,1.8939314013008683,-5.462403042588107,-5.462403042588531,40.351669816996214,38378.39032045091,25849.451866814496,64227.84218726541,68681.11669850681,123413.82374536377,79910.07789608322,49607.35152017064,33669.69597323621,28883.255180042463,18621.590866292543,1581.2246607153138,102822.54928802876,0.6447192586228837,0.09530101371677592,3.35013,1.2810827528452502,3.350130000001423,1.2827777148686716,1.2831415931363748,2.6116216092380276,20274.904619125453,2067.4648956703313,0.0002836495525262034,8.867693512662743e-05,0.00019497261739957598,0.0006531836147288415,0.09530101371824715,0.09530101371833768,0.49291356131193254,3.979039320256561e-13,28883.255180042463,18621.590866292543,0.85,1.0267755717852962,0.6135344474221395,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440257161865695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.407884159125,1581.2246607153138,0.49291356131193254,5.845310169151985
475.0,-28.116688115126976,4.576052903177799,35.066858692730115,25.621822045091562,5.227589470352981,-24.782006297300796,-38.9610008225776,1.892907652526923,-5.4626589648142385,-5.462658964814573,40.35140630192845,38376.56111886751,25849.68306008036,64226.24417894787,68679.97229471867,123412.68266911445,79909.90477140722,49606.49359555634,33670.45686205653,28883.02731431542,18621.441468498124,1581.224905410994,102821.3343961369,0.6447191724694558,0.09529974833936343,3.35013,1.2810832754010337,3.350130000000954,1.2827826830673963,1.2831464423257852,2.611611494465417,20274.86069367342,2067.4604165207716,0.000283555684447415,8.864836665405358e-05,0.00019490731779336142,0.0006529648525590739,0.09529974833974256,0.09529974833997003,0.4929102279785992,3.410605131648481e-13,28883.02731431542,18621.441468498124,0.85,1.026741276279024,0.6134999772460846,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402762401583438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.38576993486,1581.224905410994,0.4929102279785992,5.845454120365902
475.20000000000005,-28.11991670568866,4.575887123567318,35.06670252419879,25.62109735971319,5.227239225323021,-24.784923259255905,-38.96382475560529,1.8922457788902391,-5.462741135185183,-5.462741135185593,40.351169712150366,38374.56616600793,25849.467766288748,64224.033932296676,68678.69943190512,123410.723336043,79909.6794048788,49605.546138981525,33671.2591843303,28882.556137849126,18621.05831853543,1581.2056304053344,102819.98795832245,0.6447164243241434,0.0952983894609602,3.35013,1.2810832407837736,3.350130000003142,1.282785963425016,1.2831496032599408,2.6116048160171723,20274.80351334037,2067.4545857495036,0.00028346186722870165,8.862029133092189e-05,0.00019484157589777978,0.000652744608662429,0.09529838946096018,0.09529838946096025,0.4929068946452658,3.979039320256561e-13,28882.556137849126,18621.05831853543,0.85,1.02670050741933,0.6134648377299159,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402953040405224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15416.362949472386,1581.2056304053344,0.4929068946452658,5.845517588555313
475.40000000000003,-28.12314339823821,4.575721324310329,35.06654668041843,25.62040543360638,5.226887495199015,-24.787862952224625,-38.966674672532804,1.891607049185402,-5.462911512269329,-5.462911512269645,40.35099403345008,38372.66815665756,25849.479554193436,64222.14771085099,68677.54180485409,123409.35374208627,79909.4863343813,49604.61268618448,33672.0818313298,28882.332383038745,18620.82685627121,1581.2017201252615,102818.94596170666,0.6447134050436439,0.09529733080970633,3.35013,1.2810832792473956,3.3501300000009797,1.2827891356830154,1.2831526561706126,2.611598357680382,20274.75452720465,2067.4495905538233,0.0002833681337182635,8.859196600895788e-05,0.0001947761677093056,0.000652525482727976,0.09529733080970637,0.09529733080970622,0.4929035613119325,3.410605131648481e-13,28882.332383038745,18620.82685627121,0.85,1.026660524559742,0.613428622721296,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403143638775378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15416.341009973548,1581.2017201252615,0.4929035613119325,5.8455943879508
