time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
475.6,-28.126368185773963,4.575555509074987,35.066390905972,25.61971836201849,5.2265379945970185,-24.790800707349945,-38.96952046835793,1.8909705161730292,-5.46308105061604,-5.463081050616448,40.35081874765587,38370.76314416841,25849.489141205446,64220.25228537386,68676.39308629785,123407.9901182714,79909.30228434339,49603.67234221397,33672.922157921574,28882.107890768108,18620.596960570292,1581.197734808977,102817.90417307295,0.6447104564179746,0.09529627260493902,3.35013,1.2810832396848126,3.350130000000038,1.282792297537551,1.2831556987818504,2.6115919205555818,20274.707829753435,2067.4448287390123,0.00028327448406112574,8.85636899954727e-05,0.00019471079406565303,0.0006523064725231662,0.09529627260493896,0.0952962726049389,0.49290022797859917,3.979039320256561e-13,28882.107890768108,18620.596960570292,0.85,1.0266201172853415,0.6133921303259313,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403334129866094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15416.318455799483,1581.197734808977,0.49290022797859917,5.845701545285906
475.8,-28.129582797954836,4.575389904266517,35.06623580655332,25.619337683916115,5.226380916684243,-24.79385602638285,-38.97245504250748,1.8906541454794719,-5.46319762391812,-5.463197623918468,40.35073402037718,38369.20275739906,25849.362885076338,64218.5656424754,68675.62820014557,123406.93712512926,79909.07189520664,49602.64645369664,33673.80604612222,28881.946039907354,18620.434132632403,1581.1938231402125,102817.08469350715,0.644708431589194,0.09529546497439279,3.35013,1.2810828220797705,3.350129999999843,1.2827939654952407,1.2831572474880537,2.6115885248233415,20274.64937507668,2067.4388680208513,0.00028318115826478276,8.853454060962627e-05,0.0001946466176551565,0.0006520914732050695,0.09529546497441589,0.0952954649757119,0.4928968946452658,3.410605131648481e-13,28881.946039907354,18620.434132632403,0.85,1.0265813054914446,0.6133601064316508,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403524513255859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.295889187604,1581.1938231402125,0.4928968946452658,5.845808801693056
476.0,-28.132802583952447,4.575223836772721,35.066079916265174,25.61825303072112,5.2258058580164555,-24.79661480279672,-38.97515764748675,1.8896180769305468,-5.463471501588344,-5.463471501588739,40.35048845741846,38366.820476582834,25849.64049628076,64216.4609728636,68673.90025326448,123405.31851442676,79908.89450949707,49601.81473305068,33674.53308494043,28881.777764881517,18620.148863799735,1581.1976013977762,102815.9494979535,0.6447023107573628,0.09529427957070186,3.35013,1.2810832743020728,3.350130000000138,1.2827989904071866,1.283162153942277,2.611578294847738,20274.604368508833,2067.434278628159,0.0002830877106419751,8.850770323720038e-05,0.00019458000740477473,0.000651868320206958,0.09529427957117463,0.0952942795710851,0.49289356131193246,3.979039320256561e-13,28881.777764881517,18620.148863799735,0.85,1.0265384914885272,0.6133165456110339,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403714300657937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.271449190099,1581.1976013977762,0.49289356131193246,5.845961290287254
476.20000000000005,-28.136021670875884,4.575058004751601,35.06592423110568,25.617651070375018,5.2254921568803026,-24.799594912935955,-38.97803972996769,1.8890653989403983,-5.463582466188541,-5.463582466188874,40.35028942712441,38365.0625298906,25849.499212671722,64214.56174256232,68672.91768551509,123403.83362563167,79908.71478188832,49600.85962626384,33675.394617360536,28881.416727444863,18619.889736034405,1581.1846348669767,102814.75879801286,0.6447013978486957,0.09529307864081588,3.35013,1.281083267708309,3.350129999999788,1.2828017606847963,1.2831648051855848,2.6115726550075866,20274.558767750827,2067.4296286449326,0.0002829943116925241,8.847909190341759e-05,0.00019451521978910654,0.0006516512732720795,0.09529307864081582,0.09529307864081579,0.49289022797859916,3.410605131648481e-13,28881.416727444863,18619.889736034405,0.85,1.0264999184280605,0.6132835370784346,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440390439826085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15416.251558489166,1581.1846348669767,0.49289022797859916,5.846033224617568
476.40000000000003,-28.139238413910313,4.5748926490363875,35.06577015400836,25.61758275786417,5.225844538393197,-24.802459008061525,-38.980780297983415,1.8890651325534158,-5.463636838003254,-5.463636838003672,40.35032881137549,38362.82321981746,25849.21342912815,64212.03664894561,68671.4890594974,123402.06043274756,79908.47179786299,49599.805958213394,33676.295377388444,28881.357944122003,18619.50136916686,1581.1821086951695,102814.25698113564,0.6446892630599574,0.09529262546447403,3.35013,1.2810823610657827,3.3501300000004974,1.2828019542823945,1.2831648791429824,2.61157226087489,20274.49711748008,2067.423342066871,0.00028290100909119986,8.845189335645643e-05,0.00019444911573474343,0.000651429816096436,0.09529262546447531,0.09529262546448286,0.4928868946452658,3.979039320256561e-13,28881.357944122003,18619.50136916686,0.85,1.0264457382845322,0.6132394868243308,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440409445933665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.227982168784,1581.1821086951695,0.4928868946452658,5.846128314707836
476.6,-28.142453809508034,4.574725914192235,35.065614192865205,25.616097275074594,5.2245979403802965,-24.80547425024389,-38.98374679321421,1.887618381116121,-5.464124923279826,-5.464124923280223,40.34999933564949,38361.37120193453,25850.04090649158,64211.41210842611,68670.67269265739,123402.11896352051,79908.3275316702,49599.02604094716,33677.00165635894,28881.405364371545,18619.699864350754,1581.2062414907252,102813.12236914062,0.6446950773150479,0.09529138348675179,3.35013,1.2810834864014762,3.350130000000967,1.2828088942877922,1.2831717015026307,2.611558132250067,20274.460514045626,2067.4196095553148,0.00028280777387899907,8.842246132158379e-05,0.00019438531255741527,0.0006512160671579737,0.0952913834867517,0.09529138348675183,0.4928835613119325,3.979039320256561e-13,28881.405364371545,18619.699864350754,0.85,1.0264233884208058,0.6132088879632503,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404284386765833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15416.20714478544,1581.2062414907252,0.4928835613119325,5.846342633950807
476.8,-28.145658906966855,4.57456034901107,35.065458794327135,25.61568369800227,5.22467066078208,-24.808268059806974,-38.98643539343027,1.8872798136133992,-5.464017945627347,-5.464017945627745,40.34980084451734,38358.99493195035,25849.339108694945,64208.33404064529,68669.02320337921,123399.04625184661,79908.06116864187,49598.03289718345,33677.80919050935,28880.683939772454,18618.998781502436,1581.1663597008926,102811.66079687525,0.644686906318782,0.09528995267746891,3.35013,1.2810829341737553,3.350129999998463,1.2828106649536413,1.2831733534791143,2.6115545275117187,20274.392932019233,2067.412718106513,0.0002827148654335603,8.839579423647141e-05,0.0001943190711970889,0.0006509941499895035,0.09528995267868959,0.0952899526777451,0.49288022797859915,3.979039320256561e-13,28880.683939772454,18618.998781502436,0.85,1.0263727725494858,0.6131700591327455,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404474239374419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15416.181689974619,1581.1663597008926,0.49288022797859915,5.846372340163169
477.0,-28.14887044884143,4.5743941406894635,35.065303446292056,25.614819453936093,5.224017373382036,-24.811308268009096,-38.9893903635442,1.8864551925497064,-5.464334011917401,-5.464334011917827,40.34960857623026,38357.51748091299,25849.724992963776,64207.242473876766,68668.30093320727,123398.70006186461,79907.91394826699,49597.13049597273,33678.648280326954,28880.674135693567,18619.055540990612,1581.1792538796653,102810.74821383794,0.6446890904800369,0.09528899276881854,3.35013,1.2810832874896003,3.3501300000002274,1.2828147029796806,1.2831772732528075,2.6115463068971896,20274.355579045274,2067.408909163198,0.00028262179836794824,8.836649371494852e-05,0.00019425530465299972,0.0006507805237771539,0.09528899276881854,0.09528899276881866,0.49287689464526585,3.979039320256561e-13,28880.674135693567,18619.055540990612,0.85,1.0263417184556052,0.6131383141561999,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440466348864393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15416.161703444086,1581.1792538796653,0.49287689464526585,5.8464674283996025
477.20000000000005,-28.15208005300168,4.574228269578537,35.065148051858706,25.61417883206161,5.223737831718761,-24.81422535876161,-38.992210280243285,1.885883137478753,-5.46442130966625,-5.464421309666563,40.34940569884011,38355.57976510578,25849.52266655613,64205.102431661915,68667.07321139827,123396.86335846235,79907.66936404824,49596.17591775586,33679.43716254709,28880.267480507944,18618.699509109785,1581.1630787113695,102809.51568723455,0.6446858403121106,0.09528775368119628,3.35013,1.281083100116812,3.3501299999982237,1.2828175628411438,1.2831800146364845,2.611540484821737,20274.29352277106,2067.4025811843044,0.00028252881563894006,8.833854070902511e-05,0.00019419027492991494,0.0006505626657509559,0.0952877536811963,0.09528775368119613,0.4928735613119325,3.410605131648481e-13,28880.267480507944,18618.699509109785,0.85,1.0263012397196403,0.6131035941417886,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404853123152674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15416.136291016592,1581.1630787113695,0.4928735613119325,5.846565521242857
477.40000000000003,-28.15528769138318,4.574062547258998,35.06499353046013,25.613772903475933,5.2236945352474144,-24.81712427317313,-38.99500110475344,1.885531117063496,-5.464552362147913,-5.464552362148321,40.349333051039515,38353.54862879547,25849.433391723844,64202.98202051931,68665.84013048322,123395.4232186303,79907.4740129248,49595.18251132508,33680.32389066635,28880.149696423236,18618.42704813787,1581.1618409484706,102808.75283024821,0.6446790353875393,0.09528700241180961,3.35013,1.2810827209753914,3.350129999999106,1.2828193962537335,1.2831817293899963,2.611536752393605,20274.2439579915,2067.3975269833736,0.00028243591800040214,8.831088413135443e-05,0.00019412503386904772,0.0006503440997157129,0.09528700241182325,0.09528700241179452,0.49287022797859914,3.979039320256561e-13,28880.149696423236,18618.42704813787,0.85,1.0262547314502537,0.6130635915887692,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440504264796442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.113485660171,1581.1618409484706,0.49287022797859914,5.846658196824914
477.6,-28.158494063896214,4.573896289880206,35.06483851239131,25.61300442265349,5.2231116406388525,-24.819979635263554,-38.99777422249315,1.8848193430835716,-5.464842620015986,-5.464842620016353,40.349139981105395,38351.46101954127,25849.75269298364,64201.21371252491,68665.20341530435,123395.02655840555,79907.26938217679,49594.27503721403,33681.1048277364,28880.070450117557,18618.4798097323,1581.170051068961,102807.72326886437,0.6446826312938068,0.09528597424699468,3.35013,1.2810827748244633,3.350130000000073,1.2828229075051205,1.283185122538808,2.6115296042814293,20274.192038771707,2067.3922326963548,0.000282343085131699,8.828341095074499e-05,0.00019405967418095402,0.0006501251362638395,0.09528601236026306,0.09528593621897255,0.49286689464526584,3.410605131648481e-13,28880.070450117557,18618.4798097323,0.85,1.0262149556396123,0.6130233463359712,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405232061413638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15416.091169120045,1581.170051068961,0.49286689464526584,5.846815946841862
477.8,-28.161697994214425,4.573730212027329,35.064683152021416,25.612080457527213,5.2226519423908835,-24.822991573266506,-39.00069852881131,1.8839455214429572,-5.464967540098883,-5.4649675400992415,40.34889184194968,38349.905924449515,25849.646711725916,64199.55263617543,68663.62825151188,123392.95126288847,79907.08689512656,49593.36456806419,33681.91369673596,28879.676299650677,18618.057211686366,1581.1566513575358,102806.47576108549,0.6446767968764098,0.09528465992901468,3.35013,1.281083072642796,3.350130000001508,1.2828271744015163,1.2831892716719815,2.6115209178999135,20274.145737884075,2067.3875113197755,0.0002822503510340764,8.825444850661082e-05,0.00019399590252746555,0.0006499114929343382,0.09528465992901473,0.09528465992901486,0.4928635613119325,3.410605131648481e-13,28879.676299650677,18618.057211686366,0.85,1.0261816018404166,0.6129944255998686,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405421404823675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15416.06911427807,1581.1566513575358,0.4928635613119325,5.846913378530972
478.0,-28.164900013749588,4.573564248449155,35.06452809661449,25.611405015829973,5.22232625856281,-24.825906451021943,-39.003518026415236,1.8833326958351795,-5.465106876561947,-5.465106876562362,40.348706013185996,38347.9951414319,25849.578146904656,64197.573288336556,68662.43850321756,123391.40088267274,79906.86220044817,49592.41883866249,33682.714846428535,28879.384232550525,18617.77746778629,1581.148159069501,102805.36266905509,0.6446736300839069,0.09528353397204861,3.35013,1.2810829605488108,3.350129999999958,1.2828302237956961,1.2831922030654996,2.6115147100974,20274.08872801382,2067.3816979308754,0.0002821577002615333,8.822653240677517e-05,0.0001939311678547581,0.0006496946233652608,0.0952835339720487,0.09528353397204875,0.49286022797859913,3.979039320256561e-13,28879.384232550525,18617.77746778629,0.85,1.0261416134278496,0.612958895337271,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405610608721937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15416.04393818765,1581.148159069501,0.49286022797859913,5.846983137754197
478.20000000000005,-28.16810044295435,4.573398528466054,35.06437391739906,25.61105122966694,5.222345862367848,-24.828797087191216,-39.00629998007787,1.8830425065613063,-5.465215836527875,-5.465215836528291,40.348644631403175,38345.96037841285,25849.431989860437,64195.392368273286,68661.16942841244,123389.84995858924,79906.63446116571,49591.425411019976,33683.565611273036,28879.24854031636,18617.471817697082,1581.1450128834254,102804.60808517408,0.6446660754245905,0.0952827974030691,3.35013,1.2810824346961454,3.350129999999672,1.2828317681822339,1.2831936291212118,2.6115115661246193,20274.030945662063,2067.3758057707846,0.0002820651234880979,8.819899603138209e-05,0.0001938661274567158,0.0006494767295765673,0.09528279740308247,0.09528279740308632,0.49285689464526583,3.979039320256561e-13,28879.24854031636,18617.471817697082,0.85,1.0260950252769667,0.6129193658952229,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440579970448091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15416.02076428826,1581.1450128834254,0.49285689464526583,5.847083948935237
478.40000000000003,-28.17129873124427,4.573232078223307,35.06421876792004,25.609930813685082,5.2215230348081345,-24.831746602938722,-39.00917734773827,1.8819709065026238,-5.465552444358082,-5.465552444358482,40.34838717748158,38344.26389675695,25849.870145648107,64194.13404240506,68660.15542551427,123389.19006603993,79906.45630193898,49590.56477318176,33684.32392084135,28879.16449487755,18617.455167439326,1581.1556790739544,102803.51353335826,0.6446673750115451,0.09528163849598913,3.35013,1.2810830116504803,3.350130000000424,1.282836957125933,1.2831987008768113,2.611501002828628,20273.985742836285,2067.3711963653527,0.00028197263658356176,8.817052358377934e-05,0.0001938021129997824,0.0006492622728239611,0.09528163849598918,0.09528163849598922,0.49285356131193253,3.979039320256561e-13,28879.16449487755,18617.455167439326,0.85,1.0260638539822287,0.6128856441311074,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405988711017528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15415.998248535907,1581.1556790739544,0.49285356131193253,5.847246949505717
478.6,-28.17449554381008,4.573066606075829,35.06406491357774,25.609853770025097,5.221868163846797,-24.83458775657409,-39.011895389389224,1.8819603766218045,-5.465490010811834,-5.465490010812168,40.3483432388829,38342.021457128685,25849.283288486597,64191.304745615285,68658.72201779702,123386.77897895499,79906.2186905276,49589.51812989631,33685.22284514589,28878.773672671374,18616.906155403783,1581.1326114397793,102802.60016494052,0.6446570885044671,0.09528077882045569,3.35013,1.2810821363283322,3.3501300000009193,1.2828371967741912,1.283198822031374,2.6115005149711914,20273.925455713197,2067.365048789668,0.00028188022025714074,8.814363551872891e-05,0.00019373658473841184,0.0006490427446296956,0.09528077882045524,0.09528077882046232,0.4928502279785992,3.410605131648481e-13,28878.773672671374,18616.906155403783,0.85,1.026010298548217,0.6128448243585186,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406177595808167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15415.973728591343,1581.1326114397793,0.4928502279785992,5.847311770976852
478.8,-28.17769009629738,4.57289987392958,35.06390980223262,25.608496635127835,5.220764875726272,-24.8375756294287,-39.01482737911863,1.8806504088576048,-5.4659503349047895,-5.465950334905195,40.34805432899361,38340.52809422771,25850.039287749547,64190.56738197726,68657.85549075076,123386.73722475028,79906.04625775861,49588.71886123556,33685.91932947006,28878.842446249964,18617.06826847773,1581.156277408608,102801.56013546529,0.6446611668431064,0.0952796448712482,3.35013,1.2810830687964336,3.350130000001894,1.2828434972550737,1.283205005846037,2.6114876890036403,20273.881705812855,2067.3605875413987,0.0002817878971270984,8.811463948122306e-05,0.00019367325764587534,0.0006488305906371764,0.09527964487124818,0.09527964487124824,0.4928468946452658,3.979039320256561e-13,28878.842446249964,18617.06826847773,0.85,1.0259859633460344,0.6128134593026903,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406366398130026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15415.95230456558,1581.156277408608,0.4928468946452658,5.847483325699113
479.0,-28.180882642746383,4.572734015212065,35.063754805750534,25.607963126990967,5.220604135827543,-24.840465483903436,-39.01760912323368,1.8801869769846073,-5.465912676247456,-5.465912676247773,40.34781467582145,38338.52205523074,25849.515230509085,64188.03728573982,68656.58830141266,123384.27111758175,79905.79649592706,49587.73024974504,33686.74027353558,28878.167585660012,18616.544315771007,1581.1219576560416,102800.05422695837,0.6446580885213574,0.09527814841374695,3.35013,1.281082651191391,3.350130000000162,1.2828458490402421,1.2832072399614969,2.6114829014775167,20273.818335866967,2067.354125605275,0.0002816956597882031,8.808713745362651e-05,0.0001936085223345766,0.0006486137189287352,0.09527814841374695,0.09527814841374695,0.4928435613119325,3.410605131648481e-13,28878.167585660012,18616.544315771007,0.85,1.025943128218092,0.6127799651125972,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440655507165152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15415.926503845258,1581.1219576560416,0.4928435613119325,5.847532234270579
479.20000000000005,-28.18407288876741,4.572568505358943,35.06360179230392,25.60791856320577,5.220974755442266,-24.843299191784443,-39.02032224051652,1.8802010584571178,-5.465996897309935,-5.465996897310328,40.34788427784022,38336.28698357523,25849.305911873373,64185.5928954486,68655.17843857629,123382.69281508686,79905.58539484716,49586.69393983883,33687.657172231484,28878.208464637202,18616.204051510565,1581.1253326883516,102799.68601954679,0.6446453932316137,0.09527782936561405,3.35013,1.2810818247729912,3.3501299999986065,1.282845973330498,1.2832072460752,2.6114826484604867,20273.764774984877,2067.3486639152898,0.00028160351668190994,8.806032155489585e-05,0.0001935431951270141,0.0006483948642908638,0.09527782936561369,0.095277829365614,0.49284022797859917,3.979039320256561e-13,28878.208464637202,18616.204051510565,0.85,1.0258883536908254,0.6127348609875941,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406743631367407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15415.903615312418,1581.1253326883516,0.49284022797859917,5.847605638059956
479.40000000000003,-28.187261787067815,4.572401563215127,35.063446670820355,25.606387678440683,5.2196746887138366,-24.846300639643328,-39.023271238524444,1.878713541289345,-5.466497577091047,-5.466497577091454,40.347540532342784,38334.873660614845,25850.165286289448,64185.03894690429,68654.38940135213,123382.80772605879,79905.42569982345,49585.90995908624,33688.35082304134,28878.25303841719,18616.421134034936,1581.1499785731824,102798.52177250347,0.6446519153796879,0.09527655254336573,3.35013,1.2810828935122118,3.350130000001696,1.282853101551887,1.283214258177322,2.611468137659173,20273.72425692434,2067.344532222965,0.00028151144023617897,8.803118281598713e-05,0.00019348025742019182,0.0006481840147911072,0.09527655254336934,0.09527655254336598,0.49283689464526587,3.979039320256561e-13,28878.25303841719,18616.421134034936,0.85,1.0258673954723427,0.612705042221884,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406932059881097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15415.88200887898,1581.1499785731824,0.49283689464526587,5.847833708112585
479.6,-28.190448681763414,4.5722357277038235,35.06329178608823,25.60589852454143,5.219564901765754,-24.849180310779683,-39.02604763917623,1.8782965307820243,-5.466405556483039,-5.466405556483453,40.347284526084216,38332.87030354995,25849.501306782236,64182.371610332186,68653.10017790875,123380.06239805548,79905.16916859333,49584.93929423471,33689.144304842914,28877.46091336449,18615.82270696705,1581.1077392235434,102796.89580799719,0.6446488755648059,0.09527494292311528,3.35013,1.2810824868967758,3.3501300000023493,1.2828552363317882,1.28321627554107,2.6114637919547357,20273.65916943651,2067.3378951463046,0.0002814194493377454,8.800375763731624e-05,0.00019341569170042914,0.0006479677112363587,0.09527494292311516,0.09527494292311546,0.4928335613119325,3.979039320256561e-13,28877.46091336449,18615.82270696705,0.85,1.0258247412735537,0.6126730093451637,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440712041345549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15415.855586531106,1581.1077392235434,0.4928335613119325,5.847854913437389
479.8,-28.19363372507895,4.572069602108049,35.06313744100984,25.60515225576239,5.219152995137242,-24.852088529711594,-39.02886594934387,1.8776077997699048,-5.466639274576892,-5.4666392745773,40.347128595877614,38331.018924433716,25849.67535746477,64180.69428189848,68651.96262462868,123379.01294107942,79904.96193649257,49584.01823629778,33689.937444660885,28877.374958985965,18615.676433806606,1581.1131061856986,102795.99605771004,0.644645729061112,0.09527401866940705,3.35013,1.281082525909878,3.3501300000013168,1.2828586383825191,1.283219560635831,2.6114568665367384,20273.6065901976,2067.3325335560667,0.00028132753953477466,8.797592655404102e-05,0.00019335161298073364,0.0006477530391951452,0.09527401866940707,0.095274018669407,0.49283022797859916,3.979039320256561e-13,28877.374958985965,18615.676433806606,0.85,1.0257863382055323,0.6126364942311239,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407308653343422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15415.832523583667,1581.1131061856986,0.49283022797859916,5.84791984615593
480.0,-28.19681686679843,4.571903544930349,35.06298304945563,25.604482541698985,5.218822228479793,-24.854986922205004,-39.03166767032815,1.8769922838863504,-5.466789389679036,-5.466789389679451,40.34694855705073,38329.117325491825,25849.63430662023,64178.75163211206,68650.80941167337,123377.55410047683,79904.76573384009,49583.073647658544,33690.76898464616,28877.11038218324,18615.420958796643,1581.1063700536754,102794.91495070029,0.6446427884377963,0.09527292386390575,3.35013,1.281082415464334,3.3501299999994387,1.2828616987686734,1.283222504075123,2.6114506366629766,20273.556809366823,2067.327457324043,0.0002812357122199019,8.794826735318078e-05,0.0001932874448667211,0.0006475380676713484,0.09527292386390573,0.09527292386390576,0.49282689464526586,3.979039320256561e-13,28877.11038218324,18615.420958796643,0.85,1.0257459942958636,0.6126005502083894,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407496788528122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15415.808528502239,1581.1063700536754,0.49282689464526586,5.848034730272561
480.20000000000005,-28.199998127323926,4.571737458491497,35.06282875141519,25.60378509750592,5.218466993320532,-24.85788606831513,-39.03447323301805,1.876354934311703,-5.466962294250209,-5.466962294250575,40.346774156954964,38327.236131822596,25849.651863310835,64176.88799513343,68649.64531903282,123376.19012887384,79904.54977988622,49582.140592675794,33691.56576356714,28876.89294653019,18615.19080784979,1581.1028648197541,102793.88031356785,0.6446396723608232,0.09527187239627019,3.35013,1.2810823423834519,3.350130000000703,1.2828648608434392,1.2832255493360538,2.6114441998180586,20273.502017206283,2067.3218700785983,0.00028114396674781285,8.792057827939752e-05,0.00019322338846841533,0.0006473234704096922,0.09527187239627022,0.09527187239627019,0.4928235613119325,3.410605131648481e-13,28876.89294653019,18615.19080784979,0.85,1.0257067109881761,0.6125648117593366,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440768481603546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15415.784771813778,1581.1028648197541,0.4928235613119325,5.8481374600574805
480.40000000000003,-28.203177499310428,4.571571373216214,35.062674512144795,25.603096873406344,5.218119593354763,-24.860782730803592,-39.037274674605555,1.8757248248479348,-5.46712810840279,-5.467128108403208,40.346598149433,38325.347592635684,25849.65116517001,64174.99875780569,68648.48597072272,123374.798224422,79904.34057564908,49581.20219756207,33692.37597565224,28876.661088529283,18614.953186289436,1581.0983650575313,102792.83169355943,0.6446366194907444,0.0952708079520921,3.35013,1.2810822868859395,3.3501299999974785,1.2828679889920835,1.2832285607659455,2.6114378320657226,20273.44893759398,2067.316457464474,0.0002810523032738015,8.789293791707292e-05,0.00019315936535672855,0.000647108984662537,0.09527080795209211,0.09527080795209208,0.49282022797859915,3.979039320256561e-13,28876.661088529283,18614.953186289436,0.85,1.0256670354695856,0.6125289662572662,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407872737062535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15415.760844772449,1581.0983650575313,0.49282022797859915,5.848242912319017
480.6,-28.206354845266837,4.571405492865324,35.06252090648962,25.602658290322893,5.218052881268377,-24.86365116472094,-39.04003797853363,1.8753492007204493,-5.467246239380529,-5.467246239380846,40.34650683798828,38323.33463377302,25849.528210533885,64172.8628443069,68647.22196870772,123373.24105863887,79904.11495888946,49580.22762394797,33693.208149934995,28876.49087939727,18614.652028135788,1581.0941632630497,102791.99326399161,0.644629990045533,0.09526997977448069,3.35013,1.2810818852158263,3.350129999998197,1.2828699299169275,1.2832303847480917,2.611433881077046,20273.391693771897,2067.3106202191266,0.00028096072570347845,8.786568170671568e-05,0.00019309504399676278,0.0006468934997448749,0.09526997977448344,0.09526997977448093,0.49281689464526585,3.410605131648481e-13,28876.49087939727,18614.652028135788,0.85,1.0256220477298936,0.6124903144540824,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408060551167468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15415.736906771781,1581.0941632630497,0.49281689464526585,5.8483474630854975
480.8,-28.20953050192596,4.5712390616384395,35.06236659854431,25.601648620236688,5.217346744634304,-24.866578692978777,-39.042889152746625,1.8743949356871292,-5.467541030062421,-5.467541030062842,40.346270286608835,38321.63226856252,25849.8587361308,64171.49100469332,68646.18817175209,123372.41914273579,79903.91485339124,49579.35895020167,33693.95100354397,28876.372234852894,18614.585822780627,1581.1011860187616,102790.91307166584,0.6446303459239037,0.09526884732512536,3.35013,1.2810822258936239,3.3501299999975367,1.2828745698039479,1.2832349085478403,2.611424436070921,20273.340922705254,2067.305443011146,0.00028086922427581217,8.783756696442396e-05,0.0001930316573113882,0.000646681146108601,0.09526884732512532,0.09526884732512539,0.4928135613119325,3.979039320256561e-13,28876.372234852894,18614.585822780627,0.85,1.0255898912363919,0.6124569969465348,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440824825021998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15415.71363941417,1581.1011860187616,0.4928135613119325,5.848494311162019
481.0,-28.21270423155153,4.571073044936179,35.06221241288,25.601035553868883,5.217088435393424,-24.869461366506023,-39.04567334158344,1.8738455703479393,-5.467610458502691,-5.467610458503036,40.34606467799758,38319.70523426272,25849.61002135598,64169.3152556187,68644.9819358912,123370.52340769586,79903.68687375511,49578.4101721268,33694.75189069812,28875.93145044867,18614.213850339547,1581.0826004087157,102789.64963389628,0.6446273043098779,0.09526758015830952,3.35013,1.2810820297291503,3.35013000000144,1.2828773208527235,1.2832375430845286,2.611418836037402,20273.283079370605,2067.299544632531,0.00028077780578642176,8.781012077216947e-05,0.0001929676850142523,0.000646466830596797,0.09526758015830955,0.09526758015830941,0.4928102279785992,3.410605131648481e-13,28875.93145044867,18614.213850339547,0.85,1.0255492161681514,0.612422674455011,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44084358541044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15415.688519611722,1581.0826004087157,0.4928102279785992,5.8485684078537465
481.20000000000005,-28.215876085194658,4.570906917324657,35.062058471481365,25.600324873253726,5.216716147012487,-24.872353750110385,-39.04847027789799,1.8731938119281717,-5.467802429049186,-5.467802429049503,40.34589661442022,38317.82924935777,25849.676566913462,64167.50581627123,68643.83075544568,123369.26346487063,79903.47493369102,49577.47342760281,33695.557228986894,28875.75614251149,18614.011385012484,1581.081916413987,102788.65905102558,0.6446242063115551,0.0952665704588785,3.35013,1.2810819665389137,3.3501300000000143,1.2828805493700213,1.283240655327708,2.611412264099829,20273.22930562019,2067.2940612360176,0.0002806864687080634,8.778255689724732e-05,0.00019290391181081608,0.0006462531820747693,0.09526657045887853,0.09526657045887826,0.49280689464526584,3.410605131648481e-13,28875.75614251149,18614.011385012484,0.85,1.025509971882737,0.6123865264239726,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408623348768659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15415.664646710502,1581.081916413987,0.49280689464526584,5.848657861702563
481.40000000000003,-28.219046067602946,4.570740810876089,35.061904544779296,25.5996310612187,5.21636987100062,-24.87524184780974,-39.05126655064521,1.872565651207419,-5.46796360432387,-5.467963604324279,40.34571806384393,38315.958014918906,25849.663869140946,64165.62188405985,68642.64880673793,123367.82504908713,79903.2403583788,49576.54956655987,33696.32310202103,28875.512373208257,18613.761357539493,1581.0766567075057,102787.59655542081,0.6446209894723812,0.09526549250301884,3.35013,1.2810818791715426,3.3501300000002665,1.2828836676602364,1.2832436574164834,2.6114059165708086,20273.169788820724,2067.2879922114817,0.0002805952128480678,8.775500755546673e-05,0.00019284020529260106,0.0006460397569569016,0.0952654925030188,0.09526549250301902,0.4928035613119325,3.979039320256561e-13,28875.512373208257,18613.761357539493,0.85,1.0254713066466064,0.6123515112496147,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408810737220645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15415.640425628517,1581.0766567075057,0.4928035613119325,5.848765994699671
481.6,-28.22221448638735,4.570574803880262,35.06175097922442,25.599121685978048,5.216170412025477,-24.878158176554088,-39.05407445328308,1.8721141020464498,-5.468106437866254,-5.468106437866628,40.34558454031364,38314.132988198886,25849.60419749824,64163.73718569713,68641.59364012734,123366.51083089357,79903.03223036273,49575.571577943454,33697.17850268809,28875.312993268002,18613.536363912317,1581.0724221057421,102786.65456496226,0.6446176485862467,0.09526454760005962,3.35013,1.2810815824521709,3.350130000000088,1.2828859619814155,1.2832458353972869,2.611401246316336,20273.116982268846,2067.2826074417712,0.0002805040292992318,8.772735167459597e-05,0.00019277667762463585,0.0006458269310106213,0.09526454760014395,0.09526454760013328,0.4928002279785992,3.979039320256561e-13,28875.312993268002,18613.536363912317,0.85,1.0254304351912193,0.6123159246531686,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408998019732917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15415.616124608787,1581.0724221057421,0.4928002279785992,5.848868785002552
481.8,-28.225380422472835,4.570408772347797,35.061597792390785,25.598588736634724,5.216005401469893,-24.881022333285454,-39.05683698887003,1.8716473127397024,-5.468278186676287,-5.468278186676679,40.34548229385281,38312.16002373491,25849.618919488024,64161.77894322293,68640.3429800129,123365.17538903479,79902.79594171687,49574.61298697853,33697.981060820384,28875.21348953387,18613.299335394437,1581.0740513206042,102785.84836976208,0.6446116612138998,0.0952637393949053,3.35013,1.2810812197951602,3.35012999999913,1.2828883271971019,1.2832480844186893,2.611396431768522,20273.057030759803,2067.276494089195,0.0002804129444518057,8.770015048841144e-05,0.00019271279396339424,0.0006456129124405859,0.09526373939607069,0.09526373939597568,0.4927968946452658,3.979039320256561e-13,28875.21348953387,18613.299335394437,0.85,1.0253876185207438,0.61227751434209,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409185214471871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15415.59149739449,1581.0740513206042,0.4927968946452658,5.8489940146486905
482.0,-28.228544522899757,4.57024260443846,35.061444677686104,25.5978868220933,5.215689767793488,-24.88386025397951,-39.05958429733289,1.8710054988689295,-5.468476131717523,-5.46847613171784,40.34535449330822,38310.14138366505,25849.700745602473,64159.84212926753,68639.0305651792,123363.84626973058,79902.58007390962,49573.69089238103,33698.76575725398,28875.114958948907,18613.06951489283,1581.0770511384462,102784.99353094169,0.6446059017030619,0.09526287246827704,3.35013,1.281081173089333,3.35013000000106,1.282891508693099,1.2832511500514705,2.6113899556579248,20273.002260456513,2067.2709090725693,0.000280321939627108,8.767310696594318e-05,0.0001926488326611648,0.000645398633763148,0.09526287246827672,0.09526287246828344,0.4927935613119325,3.410605131648481e-13,28875.114958948907,18613.06951489283,0.85,1.0253454220021545,0.6122385401892617,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409372267128653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15415.56768543669,1581.0770511384462,0.4927935613119325,5.849134826025972
482.20000000000005,-28.231707047713822,4.570076056522665,35.06129053960751,25.59679284403103,5.214882472196507,-24.886787410760384,-39.06243903385473,1.8699628352431,-5.468731224827081,-5.468731224827483,40.34504750786693,38308.50041840519,25849.928749476632,64158.42916788182,68638.0535307825,123362.79580612165,79902.3937689342,49572.84065655698,33699.50345819691,28874.81352586251,18612.95405684102,1581.074012003292,102783.6393676521,0.6446086323698618,0.095261459264027,3.35013,1.281081643444486,3.3501300000018377,1.2828965599116093,1.2832560860231719,2.6113796736899983,20272.95499087918,2067.266088917131,0.0002802310072944039,8.764501412511253e-05,0.00019258599316929136,0.000645188113296238,0.09526145926402689,0.09526145926402713,0.49279022797859917,3.979039320256561e-13,28874.81352586251,18612.95405684102,0.85,1.0253156927661862,0.6122080474032843,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440955921592312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15415.544086444424,1581.074012003292,0.49279022797859917,5.849262789361071
482.40000000000003,-28.234867634471392,4.569910045610363,35.061136764037556,25.59620167538526,5.214650432812618,-24.88965562605889,-39.06520586516706,1.8694384244001017,-5.468772108712244,-5.468772108712558,40.34483334902071,38306.56236482359,25849.60654738152,64156.16891220512,68636.83262856248,123360.75041627827,79902.15556212544,49571.885298386565,33700.30029304319,28874.311240334264,18612.54213374507,1581.0512705115104,102782.3130523765,0.6446055796387407,0.09526013285622531,3.35013,1.281081358813681,3.3501300000021,1.2828991934691345,1.283258603761958,2.611374313004899,20272.894552690977,2067.2599259370913,0.0002801401578224034,8.761779427941745e-05,0.00019252236354298593,0.0006449749457762635,0.09526013285622534,0.09526013285622502,0.4927868946452658,3.410605131648481e-13,28874.311240334264,18612.54213374507,0.85,1.0252747454610096,0.6121741937525378,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409746076212715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15415.518243733095,1581.0512705115104,0.4927868946452658,5.849300989700351
482.6,-28.238026361919726,4.569743896966599,35.06098328415581,25.595486419647955,5.214272464013668,-24.892536761707905,-39.06799340676514,1.868782863801814,-5.4689703501237545,-5.4689703501241365,40.34466757170088,38304.70305749041,25849.68918625864,64154.392243749055,68635.6852009242,123359.5245101288,79901.94105933035,49570.95891589645,33701.0912704821,28874.150122945957,18612.3486809018,1581.051528955391,102781.33762661964,0.644602476666864,0.095259137611473,3.35013,1.2810813110088932,3.350129999999547,1.2829024386553154,1.2832617334035477,2.6113677073616492,20272.840128720614,2067.2543762365963,0.0002800493888913031,8.759037858855237e-05,0.00019245901030275073,0.0006447627041855543,0.09525913761147292,0.09525913761147291,0.49278356131193246,3.979039320256561e-13,28874.150122945957,18612.3486809018,0.85,1.02523603289666,0.612138318678757,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409932826574763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15415.494066898245,1581.051528955391,0.49278356131193246,5.849385484360031
482.8,-28.24118322128091,4.569577780795765,35.06082980816469,25.594797112885885,5.213929469919426,-24.895412717985682,-39.070776373241074,1.8681589666242384,-5.469128899786426,-5.46912889978681,40.344488873422044,38302.83496551833,25849.66970250013,64152.50466801846,68634.50745210418,123358.07891393594,79901.70738778586,49570.03490120019,33701.85831842852,28873.90175933162,18612.096671211937,1581.0459334240559,102780.2714155469,0.6445992933808047,0.09525805641426628,3.35013,1.2810812434228138,3.3501299999992664,1.2829055359869195,1.2832647152521606,2.611361402710603,20272.780841226453,2067.248330594694,0.00027995870069804865,8.756301580305087e-05,0.00019239568489499777,0.0006445505558372789,0.09525805641426639,0.0952580564142662,0.49278022797859916,3.979039320256561e-13,28873.90175933162,18612.096671211937,0.85,1.02519737016856,0.6121033914397696,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410119471654206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15415.469382939627,1581.0459334240559,0.49278022797859916,5.849494077684395
483.0,-28.244338205928173,4.569411657572669,35.060676413172416,25.59410371994602,5.213579017368858,-24.89828773257315,-39.07355546308679,1.8675285440138625,-5.4692966662550475,-5.469296666255445,40.34431350975679,38300.96025320152,25849.673933857393,64150.63418705891,68633.34099798031,123356.68914240756,79901.48187026153,49569.101125482826,33702.64527197634,28873.674210569843,18611.859523001298,1581.0417216367268,102779.22735674478,0.6445961600615421,0.09525699631669576,3.35013,1.2810811038548127,3.3501299999971805,1.2829086636058888,1.2832677274998117,2.6113550364401967,20272.723622582496,2067.242495916801,0.0002798680933775662,8.753569901709357e-05,0.00019233239436047264,0.0006443385243188502,0.0952569963166957,0.09525699631669576,0.49277689464526586,3.979039320256561e-13,28873.674210569843,18611.859523001298,0.85,1.025158314159909,0.6120679606905364,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441030601092451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15415.444697717903,1581.0417216367268,0.49277689464526586,5.849596111252433
483.20000000000005,-28.247491308828085,4.569245536029455,35.060523079328235,25.59341004760938,5.213229828447627,-24.901160926862907,-39.076330431830115,1.8668994464824393,-5.469462396369522,-5.469462396369939,40.34413729809343,38299.078501858334,25849.67292592844,64148.751427786774,68632.16951167237,123355.28431623257,79901.25111498924,49568.16010517502,33703.43445534913,28873.441878631762,18611.61836017697,1581.0371959354761,102778.1780558177,0.6445929944344733,0.09525593118908372,3.35013,1.2810809857165442,3.350129999999905,1.282911784890914,1.2832707335151252,2.611348683093485,20272.665075009285,2067.2365257258375,0.00027977756707628316,8.750843059761514e-05,0.000192269136478668,0.0006441266021912801,0.09525593118908382,0.09525593118908385,0.4927735613119325,3.979039320256561e-13,28873.441878631762,18611.61836017697,0.85,1.0251191044662662,0.612032443061734,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44104924439862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,43.0,15415.419997392455,1581.0371959354761,0.4927735613119325,5.849699714703003
483.40000000000003,-28.250642548984956,4.569079416726254,35.0603698149193,25.592721334565454,5.212882425732019,-24.904032265700508,-39.079108893033094,1.866272142447567,-5.469627993727954,-5.4696279937283725,40.34396179034172,38297.21576390572,25849.671581920666,64146.887345826384,68631.00866586943,123353.89074391735,79901.03097703,49567.23807506627,33704.214335515244,28873.210496127256,18611.3801696221,1581.0327052598914,102777.13083640262,0.6445899105026244,0.09525486831184661,3.35013,1.281080884612165,3.3501299999993597,1.2829148976580387,1.283273731112766,2.6113423471156683,20272.609221276634,2067.230830230164,0.00027968712119323945,8.748113572468453e-05,0.00019220598546855494,0.00064391503809777,0.09525486831184662,0.09525486831184665,0.49277022797859915,3.979039320256561e-13,28873.210496127256,18611.3801696221,0.85,1.0250803307807304,0.611997311601429,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410678770415746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,52.0,15415.395286990097,1581.0327052598914,0.49277022797859915,5.849802796259153
483.6,-28.253791919401714,4.568913298200584,35.06021661820317,25.592032656446122,5.212534797504161,-24.90690194397477,-39.081883302982874,1.8656448220771966,-5.4697939310813695,-5.4697939310817505,40.3437864740404,38295.3460236445,25849.67111540201,64145.01713904651,68629.8485998232,123352.49971063886,79900.81091577007,49566.308339591356,33705.00286242079,28872.979995413647,18611.142645992368,1581.0282705924105,102776.08465723303,0.6445868299340307,0.09525380645143659,3.35013,1.2810807840572669,3.350129999999703,1.2829180103495128,1.2832767287375344,2.611336011322582,20272.553387004256,2067.2251367188856,0.00027959675587411835,8.745388850131448e-05,0.00019214286737280386,0.0006437035842716514,0.09525380645143636,0.09525380645143657,0.49276689464526585,3.979039320256561e-13,28872.979995413647,18611.142645992368,0.85,1.02504130382042,0.6119619756783216,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441086499132829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15415.370414123172,1581.0282705924105,0.49276689464526585,5.849906132266823
483.8,-28.256938697929655,4.568747187904596,35.060063505859645,25.591379322018497,5.212196192062941,-24.909797936166992,-39.08468041392041,1.8650554301643858,-5.469958123781282,-5.469958123781697,40.343613773622046,38293.56442845233,25849.666177592204,64143.23060604453,68628.77730941278,123351.19443520923,79900.58228943154,49565.369408013394,33705.7920904646,28872.75094820424,18610.92832850939,1581.0238114542965,102775.04463417552,0.6445845206054711,0.09525275160458331,3.35013,1.2810806082235646,3.350130000000881,1.2829209459136128,1.2832795493147193,2.6113300360952914,20272.4953795873,2067.219221608531,0.00027950649177522233,8.742642627348587e-05,0.00019208006550173646,0.0006434931898393324,0.09525275160475281,0.09525275160481896,0.4927635613119325,3.979039320256561e-13,28872.75094820424,18610.92832850939,0.85,1.025003579364397,0.6119280278671522,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441105110630248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15415.34552980098,1581.0238114542965,0.4927635613119325,5.8500094666017395
484.0,-28.260084336369996,4.5685810615323055,35.059910433977244,25.590650375839346,5.211836438844802,-24.91263591812974,-39.08742751283569,1.8643880206046084,-5.470127996088365,-5.470127996088688,40.34343619924766,38291.61404534108,25849.67582337406,64141.28986871513,68627.52252223459,123349.72156486059,79900.36168178084,49564.453204887606,33706.56497432581,28872.523219251947,18610.668629867036,1581.019698178517,102773.99619306551,0.6445806100333346,0.09525168629126649,3.35013,1.2810805285489186,3.3501299999991123,1.2829242453147767,1.2832827339064703,2.611323320324355,20272.439406683832,2067.213513960816,0.00027941628719718487,8.739946282474628e-05,0.00019201682437243857,0.0006432813238348376,0.09525168629126646,0.0952516862912664,0.4927602279785992,3.410605131648481e-13,28872.523219251947,18610.668629867036,0.85,1.0249636375382296,0.6118915303925888,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411237072652834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15415.320098222,1581.019698178517,0.4927602279785992,5.850114012933465
