time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
484.20000000000005,-28.263228109918032,4.568414952514215,35.05975743271282,25.58996620299297,5.211492907939756,-24.915500148410516,-39.09019727781413,1.8637649464322417,-5.470290061409514,-5.470290061409923,40.34326004198976,38289.74915490774,25849.665410854654,64139.41456576239,68626.36387734975,123348.31419372403,79900.1425444152,49563.52782197319,33707.34969160223,28872.284905519628,18610.426718708542,1581.0147230026291,102772.9425098659,0.6445775517804867,0.09525061748787418,3.35013,1.2810804477753117,3.350129999999991,1.2829273377438244,1.2832857115706668,2.6113170258664766,20272.38380682329,2067.207844352892,0.00027932616287890366,8.737228468403735e-05,0.0001919538781948663,0.0006430704459569675,0.09525061748787406,0.0952506174878742,0.49275689464526584,3.979039320256561e-13,28872.284905519628,18610.426718708542,0.85,1.0249247215756716,0.6118563874878993,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441142297616915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15415.295575313503,1581.0147230026291,0.49275689464526584,5.850216023634744
484.40000000000003,-28.26636949474745,4.568249366892846,35.05960589724364,25.589897925406717,5.211840679827966,-24.918293151627942,-39.09286600593475,1.8637643367006769,-5.470333690513314,-5.4703336905136855,40.343292799538794,38287.5434023533,25849.351372821817,64136.89477517512,68624.95141194673,123346.50006673363,79899.90140758344,49562.49339796379,33708.23112179961,28872.197281965076,18610.028386692597,1581.0103814512245,102772.40617314022,0.6445657116064835,0.09525013047738576,3.35013,1.2810795004712419,3.350129999999735,1.2829275262138775,1.2832857845865395,2.611316642247723,20272.322625225264,2067.201605566148,0.0002792361337756293,8.73461053497351e-05,0.0001918900284258942,0.0006428565409304409,0.09525013047739773,0.09525013047736253,0.4927535613119325,3.979039320256561e-13,28872.197281965076,18610.028386692597,0.85,1.0248714559984826,0.6118133796612044,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411608774010056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15415.270506758243,1581.0103814512245,0.4927535613119325,5.850318645029119
484.6,-28.269509632767452,4.568082442608122,35.05945253734304,25.58843280365693,5.21061897458558,-24.921241874615294,-39.095757552981354,1.8623512164334286,-5.4708125363561635,-5.470812536356486,40.34296794912997,38286.1136271773,25850.154570833867,64136.26819801117,68624.12021325975,123346.51180065045,79899.71293925823,49561.70635317557,33708.89620675851,28872.237016556828,18610.212709274074,1581.0337074680785,102771.27496002449,0.6445712086182314,0.0952488946797906,3.35013,1.2810804422805084,3.3501299999995497,1.2829343038917154,1.283292448729715,2.6113028467923516,20272.274806759586,2067.196729439675,0.0002791461671077114,8.731774841870969e-05,0.0001918284186890017,0.0006426501403025852,0.09524889467979049,0.09524889467979064,0.4927502279785992,3.410605131648481e-13,28872.237016556828,18610.212709274074,0.85,1.0248499011538583,0.6117836423727999,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411794435208307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15415.247369982535,1581.0337074680785,0.4927502279785992,5.850525742025603
484.8,-28.272647682491943,4.5679168964720525,35.05930030442928,25.588349962513917,5.210955537651064,-24.924035969310815,-39.09842261401934,1.8623438244934676,-5.470656960475992,-5.4706569604763775,40.342856755324966,38283.90771168629,25849.327681642208,64133.2353933285,68622.69641203525,123343.60426128554,79899.44556199967,49560.65686172997,33709.76522252189,28871.58016760808,18609.539230107323,1580.9942001016982,102770.03106269587,0.6445625463543537,0.09524770836769182,3.35013,1.2810794229945168,3.3501300000008762,1.282934523694838,1.2832925532778177,2.611302399402006,20272.206967401184,2067.1898117503106,0.0002790562869344528,8.729162013397836e-05,0.0001917646668004744,0.0006424365631882733,0.09524770836770137,0.09524770836770854,0.49274689464526583,3.979039320256561e-13,28871.58016760808,18609.539230107323,0.85,1.024797964849175,0.6117463194986575,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411980027245062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15415.219680443406,1580.9942001016982,0.49274689464526583,5.850553854570708
485.0,-28.275784177320638,4.567750772443887,35.059148833943,25.587733333837264,5.210729145982454,-24.926839720450293,-39.101134369242914,1.8617846891257332,-5.470957738972402,-5.470957738972804,40.34282631817983,38281.869272413285,25849.67441689798,64131.543689311264,68621.37099842129,123342.85917428223,79899.23881838204,49559.73709241998,33710.557473291185,28871.813758962966,18609.452165116043,1581.017038425991,102769.61495418854,0.6445543158624361,0.09524728058753583,3.35013,1.281079297163524,3.350130000000366,1.2829373172439527,1.2832952323812017,2.611296713386479,20272.154512100944,2067.1844627982996,0.00027896647792458176,8.726504147588165e-05,0.0001917014364487001,0.0006422247332898837,0.09524728058774493,0.09524728058759636,0.49274356131193253,3.979039320256561e-13,28871.813758962966,18609.452165116043,0.85,1.024754134855451,0.6117037197319123,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441216550037887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15415.196431789082,1581.017038425991,0.49274356131193253,5.850688733643386
485.20000000000005,-28.278918726903864,4.567583944318708,35.05899537157408,25.586383847426646,5.209596283154916,-24.929813767242727,-39.104044635873265,1.8604913234937819,-5.471288628538218,-5.4712886285386135,40.34243697240902,38280.525192102155,25850.096875107603,64130.622067209755,68620.6299629539,123342.22800504797,79899.03641784562,49558.931646993886,33711.22752316859,28871.501166986476,18609.470309288783,1581.0173484990678,102768.09335197583,0.6445619229029921,0.09524566911872191,3.35013,1.2810800521494818,3.3501300000004655,1.2829435358621626,1.2833013376139781,2.6112840560427695,20272.103158733775,2067.1792262121903,0.0002788767512034592,8.723652547359683e-05,0.00019164022572986235,0.0006420196694243837,0.0952456691187219,0.09524566911872201,0.4927402279785992,3.979039320256561e-13,28871.501166986476,18609.470309288783,0.85,1.0247335552388304,0.6116787489664715,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412350886128467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15415.172158859205,1581.0173484990678,0.4927402279785992,5.850863974136474
485.40000000000003,-28.282051294254778,4.5674180430474935,35.05884243435437,25.585862981993728,5.209448130982528,-24.932648370500186,-39.10676840515805,1.8600452072279041,-5.471238563836948,-5.471238563837308,40.34219534354485,38278.54295709191,25849.540762728364,64128.08371982027,68619.36356821239,123339.70689219522,79898.77157253669,49557.9509614162,33712.022901244985,28870.802561254466,18608.931458242936,1580.9813493763288,102766.56595813275,0.6445588555690763,0.09524415316198748,3.35013,1.2810795312421401,3.350129999999954,1.2829458018629563,1.283303489233089,2.611279443866842,20272.03596178542,2067.17237403042,0.0002787871077727223,8.720984465186482e-05,0.00019157726312085747,0.0006418087364990782,0.0952441531619875,0.09524415316198757,0.4927368946452658,3.410605131648481e-13,28870.802561254466,18608.931458242936,0.85,1.024691410876723,0.6116461293366976,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412536161414506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15415.143818692304,1580.9813493763288,0.4927368946452658,5.850859544013517
485.6,-28.285182028526183,4.5672519145763,35.05868995916661,25.585134350135945,5.209051924607351,-24.935506130938773,-39.10953328069297,1.8593760270199258,-5.47145763210915,-5.471457632109574,40.3420370762112,38276.709876384324,25849.67708271612,64126.38695910045,68618.23267696211,123338.59818993519,79898.55807515448,49557.03527457669,33712.8031117531,28870.688430256952,18608.769107541095,1580.9847320952547,102765.64055883986,0.6445557802507682,0.09524320558005614,3.35013,1.2810794806899506,3.350129999999411,1.2829491083254148,1.283306681704763,2.6112727139837983,20271.981792909915,2067.166850342361,0.0002786975433084883,8.718276888509923e-05,0.00019151477442338907,0.0006415993912390284,0.09524320558005614,0.0952432055800563,0.49273356131193247,3.979039320256561e-13,28870.688430256952,18608.769107541095,0.85,1.0246533930765864,0.6116103293899885,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412721324042554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,67.0,15415.119117680006,1580.9847320952547,0.49273356131193247,5.8509288381056255
485.8,-28.288302739226054,4.567086041062758,35.05853795823905,25.58461051611232,5.208998367990665,-24.938221525685172,-39.112152660358674,1.8589171541721656,-5.471564098014937,-5.471564098015307,40.34193330403362,38274.409887614696,25849.524108126017,64123.933995740714,68616.63764414852,123336.63994562841,79898.32611692236,49556.09835945361,33713.58639718749,28870.47819335387,18608.359331967742,1580.978175036897,102764.74794994593,0.6445462803678631,0.09524232291942661,3.35013,1.2810791674861686,3.3501300000008882,1.2829514330471685,1.2833088925633482,2.61126798232964,20271.922940119934,2067.160849027949,0.00027860829196792424,8.715712509131471e-05,0.00019145116687660952,0.0006413862976883359,0.09524232291957366,0.09524232292059029,0.49273022797859917,3.410605131648481e-13,28870.47819335387,18608.359331967742,0.85,1.0246048161824262,0.6115679788141996,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412906382820865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15415.093502380187,1580.978175036897,0.49273022797859917,5.851039725036694
486.0,-28.291429796742037,4.566919639388435,35.058385379596466,25.583707575593166,5.208297706541529,-24.94120549948559,-39.11504539484156,1.8580734092850881,-5.471853566278696,-5.471853566279106,40.34170746310091,38273.033123296336,25849.841004593916,64122.87412789025,68615.94506679456,123336.15457742655,79898.11351897666,49555.201575478415,33714.346603886945,28870.368506038067,18608.384057540887,1580.9853215885846,102763.6953537993,0.6445495856296068,0.09524122128528399,3.35013,1.2810793823329734,3.3501299999998735,1.2829555535821453,1.2833128995359158,2.611259595584655,20271.868999450813,2067.155348610465,0.00027851888550941016,8.712881324724394e-05,0.00019139007226216622,0.0006411816227876509,0.09524122128528396,0.09524122128528403,0.4927268946452658,3.979039320256561e-13,28870.368506038067,18608.384057540887,0.85,1.0245772312818489,0.6115396236297127,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413090853581336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15415.070709685097,1580.9853215885846,0.4927268946452658,5.851177801894588
486.20000000000005,-28.29455494088368,4.566753657773675,35.058232875387375,25.58308857204395,5.208038269885123,-24.94404454976329,-39.11778103848917,1.857527878764731,-5.4719216699369895,-5.471921669937367,40.34150160094322,38271.11974769098,25849.588968855933,64120.70871654691,68614.72291373723,123334.23702924856,79897.85294669073,49554.24978064438,33715.11462894039,28869.925146655383,18608.006096830453,1580.9665528064656,102762.42964701285,0.6445463922162685,0.09523995209166501,3.35013,1.2810790345119316,3.35012999999931,1.2829582827514796,1.2833155148587403,2.6112540407901554,20271.802886660254,2067.148606982023,0.0002784295601510979,8.710204670656476e-05,0.00019132751344453313,0.0006409720426159337,0.09523995209166508,0.09523995209166483,0.4927235613119325,3.979039320256561e-13,28869.925146655383,18608.006096830453,0.85,1.0245373166887393,0.6115058787997176,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441327570399902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15415.04235346918,1580.9665528064656,0.4927235613119325,5.851254718907735
486.40000000000003,-28.29767668417284,4.566587742314223,35.05808104513891,25.58221269808712,5.207884851409402,-24.946501386191468,-39.12018140600992,1.8567095534188736,-5.4720721705671735,-5.472072170567543,40.34139755599371,38268.05866936071,25849.549275670546,64117.60794503125,68612.27863490615,123331.61534285266,79897.64593584828,49553.42597027193,33715.7999617515,28869.787432275967,18607.413017242878,1580.9654214855375,102761.5912319053,0.6445289235638806,0.09523911531671972,3.35013,1.2810791499027983,3.3501299999993472,1.2829622843190962,1.2833194030920458,2.611245896272007,20271.75036355934,2067.143251116267,0.0002783403583348976,8.707856689021708e-05,0.0001912617914446805,0.0006407518653725675,0.09523911531673432,0.09523911531669903,0.49272022797859916,3.979039320256561e-13,28869.787432275967,18607.413017242878,0.85,1.0244788075784679,0.611451617900971,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413460445797286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15415.017047881847,1580.9654214855375,0.49272022797859916,5.851341510940524
486.6,-28.30079805217679,4.566421610783921,35.05792909554464,25.58187040211635,5.207493264037377,-24.949718946575583,-39.12327055642379,1.8564141584326035,-5.472288648703454,-5.472288648703807,40.341239841325574,38267.38281510067,25849.678918180904,64117.061733281575,68612.43324709969,123331.78208951617,79897.47475013287,49552.42431812172,33716.72270223461,28869.66992423558,18607.60378532788,1580.9685240732379,102760.66437273355,0.6445381548926933,0.09523816687979426,3.35013,1.2810788449412214,3.350129999999523,1.282963846247408,1.28332085105398,2.6112427172433024,20271.706930063294,2067.138822132257,0.00027825119355231705,8.704835817390388e-05,0.00019120283537841316,0.0006405543548862833,0.09523816687979578,0.09523816687978791,0.49271689464526586,3.410605131648481e-13,28869.66992423558,18607.60378532788,0.85,1.0244568993766228,0.6114329522631078,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441364499103319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15414.998367804801,1580.9685240732379,0.49271689464526586,5.8514791537746556
486.8,-28.30390951787614,4.5662556225032045,35.05777732878179,25.581351213064067,5.207291755062048,-24.952606347609038,-39.12603193949906,1.8559885848281976,-5.472421258438544,-5.472421258438862,40.34109344710374,38265.60896142127,25849.592968425823,64115.20192984709,68611.35214149013,123330.37733927253,79897.14634550337,49551.40316554648,33717.49242217432,28869.43222935657,18607.356259820852,1580.962082501203,102759.6687235487,0.644534887696874,0.09523716766760673,3.35013,1.2810781245725233,3.3501299999994503,1.282966014854732,1.2833229062599265,2.611238303439651,20271.62360674895,2067.1303255188013,0.00027816233781470143,8.702136288409162e-05,0.0001911409749306098,0.0006403471143442838,0.09523716766804305,0.09523716766946483,0.4927135613119325,3.410605131648481e-13,28869.43222935657,18607.356259820852,0.85,1.024418475373655,0.6113994124887119,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441382951855852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15414.965809098212,1580.962082501203,0.4927135613119325,5.851589874130213
487.0,-28.30702729145418,4.566089224063426,35.05762492527041,25.580246582999848,5.206553725409499,-24.955420025677963,-39.128775091934926,1.8549464596333023,-5.472683227923312,-5.472683227923635,40.34083215722238,38263.74918419581,25849.839063866682,64113.58824806249,68610.1063590291,123329.1635207343,79896.92277132081,49550.565596487606,33718.17463870356,28869.218097838526,18607.18622153427,1580.9632351090816,102758.46887767315,0.6445337784512915,0.09523591678765271,3.35013,1.281078539430164,3.3501299999991323,1.2829710601565603,1.2833278387624678,2.611228034708114,20271.566881172577,2067.1245411198092,0.00027807332814705374,8.699455347796348e-05,0.00019107877466909026,0.0006401387353821593,0.09523591678765281,0.0952359167876527,0.49271022797859915,3.410605131648481e-13,28869.218097838526,18607.18622153427,0.85,1.0243850309909033,0.6113651250063219,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414013465137705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15414.939713692293,1580.9632351090816,0.49271022797859915,5.851706173378798
487.20000000000005,-28.310143154752513,4.5659232965299426,35.057472736700255,25.579651223402493,5.206310218207191,-24.958249128407896,-39.13150158533824,1.8544161918625766,-5.472739429718388,-5.472739429718771,40.34062492550397,38261.83890428331,25849.556520090435,64111.39542437374,68608.91009867903,123327.21936740752,79896.6903436405,49549.61914924487,33718.967993772916,28868.752748638064,18606.801072109003,1580.9428940885532,102757.18396797538,0.6445308266040976,0.0952346303549034,3.35013,1.2810782146872954,3.350129999999135,1.2829737173654778,1.2833303826109055,2.6112226265081437,20271.507909273496,2067.118527659649,0.00027798439921892696,8.696791444820396e-05,0.00019101648477072298,0.0006399300561249422,0.09523463035490344,0.09523463035490334,0.4927068946452658,3.979039320256561e-13,28868.752748638064,18606.801072109003,0.85,1.0243446264521066,0.6113313993611552,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414197789092245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15414.913891460747,1580.9428940885532,0.4927068946452658,5.851764879636575
487.40000000000003,-28.313257185663108,4.565757255621242,35.057320803357314,25.578934605605923,5.205935634815599,-24.961089690239103,-39.134248649328924,1.8537681393915846,-5.472931888153198,-5.472931888153646,40.34045760273847,38260.00651677154,25849.624545220337,64109.63106199187,68607.7470612018,123325.95108522076,79896.4463799733,49548.70583554306,33719.7117160336,28868.57947879863,18606.59613874607,1580.9423231434926,102756.19650116522,0.6445275962542922,0.09523362387981803,3.35013,1.2810780910542237,3.3501300000000738,1.2829769239244289,1.2833334760622443,2.6112161002494636,20271.446010446554,2067.1122157359096,0.0002778955487530221,8.694108205950769e-05,0.00019095446669351442,0.0006397222875039434,0.095233623879818,0.09523362387981801,0.4927035613119325,4.547473508864641e-13,28868.57947879863,18606.59613874607,0.85,1.024307100227802,0.6112965506227238,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414382004571176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15414.888311526738,1580.9423231434926,0.4927035613119325,5.851850499847093
487.6,-28.31636132859996,4.565591445811159,35.057169386691946,25.578526057675504,5.205866484609835,-24.96392568525185,-39.136972243990726,1.8534308411883407,-5.473043849744727,-5.473043849745075,40.34035447526522,38258.12918431891,25849.4858860573,64107.61507037621,68606.59286920483,123324.45817680753,79896.19334874349,49547.72966361044,33720.51520570339,28868.379421545404,18606.315175283133,1580.9364925027094,102755.31285161102,0.6445223302488756,0.09523274928873252,3.35013,1.2810775613551963,3.350129999999081,1.2829786800937861,1.2833351191158437,2.6112125259595933,20271.38181098404,2067.1056692126303,0.0002778070064392219,8.691448646482022e-05,0.00019089251997440169,0.0006395147579418423,0.09523274928891513,0.09523274928982309,0.4927002279785992,3.410605131648481e-13,28868.379421545404,18606.315175283133,0.85,1.0242650146191625,0.6112606623294286,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414566116171794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15414.862228612183,1580.9364925027094,0.4927002279785992,5.851955981576976
487.8,-28.31947169880106,4.565425134973878,35.05701739225659,25.577512161713116,5.205183541227093,-24.966758910537145,-39.139729471039004,1.8524707529631557,-5.473326904780606,-5.473326904781009,40.340129053815495,38256.34580617068,25849.786502368832,64106.13230853951,68605.46708598245,123323.5133878325,79895.9990204302,49546.87774061833,33721.24586645763,28868.259799481217,18606.21249453151,1580.942876116017,102754.25362073112,0.6445214440970868,0.09523164232553358,3.35013,1.2810778613714504,3.3501300000009717,1.2829833421081602,1.283339668626725,2.6112030375196964,20271.332505713413,2067.100641474246,0.00027771831255480505,8.688757011272723e-05,0.00019083074244207783,0.0006393077951774782,0.09523164232553347,0.09523164232553348,0.49269689464526584,3.979039320256561e-13,28868.259799481217,18606.21249453151,0.85,1.024231324827766,0.6112262015673618,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441474964759686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15414.836524297716,1580.942876116017,0.49269689464526584,5.852093503659945
488.0,-28.322580170393152,4.565259230336706,35.05686548675316,25.5768981873058,5.204923776532751,-24.969582985228445,-39.142451354395575,1.8519265913680485,-5.473398160848319,-5.473398160848696,40.33992566214931,38254.447198613074,25849.54278230241,64103.98998091549,68604.26302883675,123321.63159271363,79895.75084145242,49545.93501122893,33722.017589137206,28867.825781574473,18605.843963764455,1580.9246776492064,102752.99978999616,0.6445183681148597,0.09523038493154454,3.35013,1.2810775382770228,3.3501299999984777,1.2829860635347414,1.2833422771130825,2.611197498724259,20271.26953737155,2067.094220490336,0.0002776296988608629,8.686100634617445e-05,0.00019076869251468846,0.0006390999198542332,0.09523038493154455,0.09523038493154443,0.4926935613119325,3.979039320256561e-13,28867.825781574473,18605.843963764455,0.85,1.0241915705274371,0.6111925695681463,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414933551646882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15414.810055427952,1580.9246776492064,0.4926935613119325,5.852169753520535
488.20000000000005,-28.32568680694817,4.5650932364775,35.05671381908951,25.57619585366922,5.204557834594926,-24.972416026550885,-39.145189652312524,1.8512870541976718,-5.473584944308243,-5.473584944308593,40.339758204005875,38252.61216332998,25849.596315524188,64102.20847885417,68603.11900428752,123320.35820247646,79895.52632091306,49545.019479955525,33722.78537884171,28867.64288266475,18605.637592963332,1580.9233947848343,102752.00481686402,0.644515302776458,0.09522937199338297,3.35013,1.281077454206534,3.3501299999991225,1.2829892297750836,1.2833453306366733,2.611191054649227,20271.21257168411,2067.088411606829,0.0002775411634912589,8.683428995834942e-05,0.00019070687353290949,0.0006388928182288061,0.09522937199338295,0.09522937199338301,0.4926902279785992,3.410605131648481e-13,28867.64288266475,18605.637592963332,0.85,1.0241535368799748,0.6111575399917114,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415117347880184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15414.784202702576,1580.9233947848343,0.4926902279785992,5.852256905277526
488.40000000000003,-28.328791587186743,4.564927275355643,35.05656216870363,25.575505673792236,5.204214717705724,-24.97524511417034,-39.14791977787388,1.85066824468931,-5.473743277309609,-5.473743277309988,40.33958056253798,38250.7558446468,25849.576673114003,64100.332517760806,68601.93893960843,123318.91153981187,79895.27282470585,49544.08972974411,33723.536772179716,28867.39592708944,18605.385067709558,1580.9178485666364,102750.94185457405,0.6445120687262992,0.09522829434524294,3.35013,1.2810772613389418,3.3501299999992034,1.2829922991644058,1.2833482873830153,2.611184807720117,20271.14825424684,2067.081853053473,0.00027745270699913044,8.680766086538741e-05,0.000190645046133743,0.0006386856884040365,0.09522829434524294,0.09522829434524296,0.4926868946452658,3.979039320256561e-13,28867.39592708944,18605.385067709558,0.85,1.0241153111704513,0.6111229565539521,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415301040047848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15414.757930409396,1580.9178485666364,0.4926868946452658,5.852361930763588
488.6,-28.3318945173694,4.564761320796113,35.05641059192222,25.57481105849149,5.203866092177562,-24.978073087299272,-39.15064969388766,1.850044662107489,-5.473907702783322,-5.473907702783648,40.33940489444856,38248.90578889551,25849.572735717884,64098.47852461339,68600.76256172334,123317.49764236066,79895.02053955752,49543.16376672987,33724.28530314183,28867.162344919434,18605.14126639315,1580.9132001007442,102749.89279791215,0.644508838246362,0.09522722986061402,3.35013,1.2810770530859008,3.3501300000012106,1.2829953906739024,1.2833512663560316,2.611178515801464,20271.08424408124,2067.0753258331074,0.0002773643291526835,8.678104136290915e-05,0.00019058328778977435,0.0006384787899231568,0.09522722986061392,0.09522722986061391,0.4926835613119325,3.410605131648481e-13,28867.162344919434,18605.14126639315,0.85,1.0240772650766259,0.6110883711135933,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415484626883976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15414.731730559142,1580.9132001007442,0.4926835613119325,5.8524617658977185
488.8,-28.33499628950438,4.56459542655131,35.05625920146233,25.57416275320577,5.20358732631984,-24.98086551367989,-39.15334800314156,1.8494565505450395,-5.474059543111309,-5.474059543111631,40.33924728167046,38246.950640694595,25849.536546882067,64096.48718757666,68599.50696292194,123315.98140122148,79894.80484089466,49542.24851883452,33725.06258006682,28866.93789141747,18604.86532323748,1580.9083157948255,102748.88551192911,0.6445042904522602,0.09522621315579871,3.35013,1.2810768569214268,3.3501300000001413,1.2829983165874803,1.2833540797622256,2.61117256093576,20271.02951669352,2067.069745192652,0.0002772760101974686,8.675473747284958e-05,0.000190521272724619,0.0006382710313929279,0.09522621315588511,0.09522621315584752,0.4926802279785992,3.410605131648481e-13,28866.93789141747,18604.86532323748,0.85,1.024036405686982,0.6110517374839164,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441566810875105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15414.70544390264,1580.9083157948255,0.4926802279785992,5.852562490127703
489.0,-28.338095940287026,4.564429548962554,35.0561080602015,25.57354944236579,5.203329044570132,-24.983675633891433,-39.15605640560386,1.8489087381554774,-5.474221539680798,-5.474221539681133,40.33911053266596,38245.038367552144,25849.526553257492,64094.56492080964,68598.30013173995,123314.59159949004,79894.57118254302,49541.309418291086,33725.84640472437,28866.764914492593,18604.62022352054,1580.906213486131,102747.957365679,0.6444996617608532,0.09522527790240641,3.35013,1.2810765931708739,3.3501300000021783,1.2830010543208472,1.283356705046221,2.6111669890820015,20270.970232546664,2067.06369989208,0.00027718777751436005,8.672834260148261e-05,0.00019045943491287744,0.0006380638666846781,0.0952252779027878,0.09522527790265675,0.4926768946452658,3.410605131648481e-13,28866.764914492593,18604.62022352054,0.85,1.023995701248712,0.6110152230669164,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415851526562569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15414.679699437693,1580.906213486131,0.4926768946452658,5.8526721544506906
489.20000000000005,-28.341194190235395,4.564263034623424,35.055955418788756,25.572252098377817,5.202237233062918,-24.986634270117413,-39.15894505390895,1.8476773129609776,-5.474536423037364,-5.474536423037693,40.338726326541995,38243.755140679816,25849.908603477375,64093.663744157195,68597.59677758826,123313.93973454965,79894.33614537196,49540.49450851749,33726.49070761607,28866.43435348401,18604.631378332524,1580.9049190625678,102746.4323192305,0.6445074286110107,0.0952236670924506,3.35013,1.2810771959507843,3.35013000000024,1.2830069813305105,1.283362520574135,2.6111549264726768,20270.910598563685,2067.057618918151,0.0002770996105425679,8.6700199314668e-05,0.00019039941122789988,0.0006378627795369243,0.09522366709252542,0.09522366709259686,0.49267356131193246,3.410605131648481e-13,28866.43435348401,18604.631378332524,0.85,1.0239761711342323,0.6109916592545911,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416034823348427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15414.653662828496,1580.9049190625678,0.49267356131193246,5.852792174688812
489.40000000000003,-28.344289648090918,4.564097828862585,35.05580442452164,25.57219014214354,5.202636487531602,-24.989353554710487,-39.16153066148979,1.8477003941511811,-5.474396717351851,-5.474396717352235,40.33865423792485,38241.433461646404,25849.123456503163,64090.55691814957,68596.03254362686,123311.024814525,79894.03686298402,49539.43778100356,33727.33231331163,28865.86881439497,18603.94807414255,1580.870234923749,102745.33296935211,0.6444963840778298,0.09522263027484526,3.35013,1.2810760442400353,3.350130000001178,1.2830070552259545,1.2833624815003553,2.6111547760818805,20270.834664188085,2067.0498757667588,0.0002770115488138691,8.667501562712335e-05,0.00019033653318674575,0.0006376521299249126,0.09522263027484523,0.09522263027484527,0.4926702279785991,3.979039320256561e-13,28865.86881439497,18603.94807414255,0.85,1.023922019699679,0.6109518729298382,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416218041708913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15414.623925014166,1580.870234923749,0.4926702279785991,5.852788252919351
489.6,-28.347382363807515,4.563931811600845,35.05565361356678,25.57136770281943,5.202167490399466,-24.992151846834854,-39.16424479158593,1.8469369733838743,-5.474751822201597,-5.47475182220195,40.33856120304655,38239.56680709234,25849.610357042195,64089.17716413454,68594.83106906545,123310.52984494879,79893.82504361021,49538.56078149266,33728.07140235283,28866.088418841144,18603.943533590424,1580.8952111686087,102744.78541950078,0.6444913236476983,0.09522204824198079,3.35013,1.2810761255631222,3.350129999999631,1.2830107983579075,1.2833661128123361,2.6111471581437544,20270.780921059384,2067.044395492792,0.0002769235908311517,8.664858740999601e-05,0.00019027500342115567,0.0006374459972113163,0.09522204824217148,0.09522204824224012,0.4926668946452658,3.410605131648481e-13,28866.088418841144,18603.943533590424,0.85,1.023884294432759,0.6109126940329133,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416401099361726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15414.600161827402,1580.8952111686087,0.4926668946452658,5.85294034985407
489.8,-28.35046621926613,4.563766089743716,35.05550281284312,25.571084953285776,5.202047547672252,-24.995139964796106,-39.16709980750454,1.8467212932185935,-5.474848711919151,-5.474848711919536,40.33842964326078,38238.220104416076,25849.433114282874,64087.65321869895,68594.27166757615,123309.5209557867,79893.58621201737,49537.53464891253,33728.9461812276,28865.816173927684,18603.802296578113,1580.8854365051188,102743.79243447672,0.6444925092186212,0.09522106141115227,3.35013,1.2810754255251964,3.350129999999913,1.2830119854199833,1.283367187702311,2.611144742270948,20270.72032435003,2067.0382163480936,0.00027683591044451455,8.662079538722738e-05,0.0001902151150572872,0.0006372453634068695,0.09522106141158238,0.09522106141233766,0.49266356131193245,3.979039320256561e-13,28865.816173927684,18603.802296578113,0.85,1.0238500923619325,0.6108852987963583,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416583999249424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15414.573737719329,1580.8854365051188,0.49266356131193245,5.853081921972169
490.0,-28.353556260032683,4.563599929211026,35.05535151861178,25.56993355918678,5.2013822355113986,-24.997820344865907,-39.16971363415939,1.8456463203445936,-5.475117088114189,-5.4751170881145805,40.33819895110492,38236.0163734032,25849.696319613435,64085.71269301664,68592.62357099894,123307.98336291732,79893.3158422546,49536.708644658764,33729.56355288426,28865.663472304943,18603.536380538077,1580.889618687038,102742.69812995844,0.6444867064423159,0.09521992108456541,3.35013,1.2810756969684736,3.3501299999991314,1.2830171818894294,1.2833722729163566,2.6111341666262384,20270.651725728974,2067.0312212354856,0.00027674807983726625,8.659535843460195e-05,0.0001901527214026643,0.0006370363365527077,0.0952199210845655,0.09521992108456528,0.49266022797859915,3.979039320256561e-13,28865.663472304943,18603.536380538077,0.85,1.0238114907264038,0.610845557889206,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416766379528525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15414.54440072761,1580.889618687038,0.49266022797859915,5.853204158547762
490.20000000000005,-28.356644428475565,4.563434164793209,35.055200359216705,25.569334427732997,5.201126142298588,-25.000625775784645,-39.17242119843138,1.8451074896076989,-5.475190553921038,-5.475190553921352,40.33799915949406,38234.144050279014,25849.458650689998,64083.602700969015,68591.45722805837,123306.15499053993,79893.09980404387,49535.78662626472,33730.347975310164,28865.23911179157,18603.181934259497,1580.871956522182,102741.4586065367,0.6444839019767559,0.09521867832957522,3.35013,1.2810755117936061,3.3501299999986225,1.283019876802053,1.2833748559817266,2.6111286820826587,20270.59691219066,2067.0256318101146,0.0002766603280845505,8.656901653611502e-05,0.00019009131154843547,0.0006368306055577601,0.09521867832957531,0.09521867832957508,0.49265689464526585,3.410605131648481e-13,28865.23911179157,18603.181934259497,0.85,1.023771893245393,0.6108121327638675,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416949129993526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15414.51980039361,1580.871956522182,0.49265689464526585,5.853276700776002
490.40000000000003,-28.359730775329123,4.563268310648043,35.055049420111395,25.56862678555774,5.200758392395304,-25.0034407334078,-39.17514147525651,1.8444683504740242,-5.475377315409787,-5.475377315410186,40.337831445892114,38232.32245964989,25849.512487099943,64081.834946749834,68590.3014579475,123304.86969778969,79892.85612375439,49534.877125456966,33731.08777588603,28865.055752742242,18602.972315869425,1580.8706517333276,102740.4628454727,0.6444807339096202,0.09521766457363655,3.35013,1.281075332113542,3.3501300000036167,1.283023039567685,1.2833779071282938,2.6111222454187786,20270.53508526273,2067.019327218034,0.00027657265369193044,8.654255841539728e-05,0.00019003009527653316,0.000636625523088772,0.09521766457363663,0.09521766457363653,0.4926535613119325,3.979039320256561e-13,28865.055752742242,18602.972315869425,0.85,1.023734551912804,0.6107776023320731,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417131774111285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15414.493235055124,1580.8706517333276,0.4926535613119325,5.853364582281401
490.6,-28.362815278928156,4.563102499111571,35.05489850451524,25.56794596547263,5.200420138783896,-25.006251081918272,-39.17785347495226,1.8438559417740021,-5.475533198706728,-5.475533198707119,40.33765465528148,38230.4792052605,25849.48692188313,64079.96612714363,68589.13674699668,123303.42982462113,79892.61281818851,49533.955276452325,33731.84171304021,28864.80615574132,18602.721475201597,1580.8648643324136,102739.39959110238,0.6444776166113779,0.09521658728263038,3.35013,1.281075124409981,3.3501299999983853,1.2830260774724347,1.283380833478883,2.6111160628938785,20270.473353410234,2067.013032320949,0.00027648505722248096,8.651618823988476e-05,0.00018996886898259622,0.0006364204070446651,0.09521658728263042,0.09521658728263042,0.4926502279785992,3.979039320256561e-13,28864.80615574132,18602.721475201597,0.85,1.023696448753478,0.6107432347719528,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417314314874747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15414.466324789682,1580.8648643324136,0.4926502279785992,5.853468409617035
490.8,-28.365897945640324,4.562936695181893,35.05474766521769,25.567255925294035,5.200073381823155,-25.00906062728531,-39.18056533494962,1.8432360634681162,-5.475697230179549,-5.4756972301799225,40.33748001376763,38228.64231965891,25849.48235780667,64078.12467746558,68587.96969924436,123302.02568637012,79892.36369594044,49533.03631635489,33732.58597731728,28864.573629319086,18602.480162298718,1580.860241749681,102738.35336973931,0.6444744482005207,0.09521552593245708,3.35013,1.2810749024199324,3.350130000000723,1.283029150081323,1.2833837946423545,2.611109809771397,20270.410145740425,2067.0065869323803,0.000276397538442859,8.648982684859787e-05,0.00018990771159426112,0.000636215521843282,0.09521552593245697,0.09521552593245704,0.49264689464526584,3.979039320256561e-13,28864.573629319086,18602.480162298718,0.85,1.0236586624718387,0.6107088973347925,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417496750994965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15414.439489666838,1580.860241749681,0.49264689464526584,5.85356760023132
491.0,-28.36897876809663,4.562770911587752,35.054596894335965,25.566575594153278,5.199731891015618,-25.01186798582687,-39.183273108769185,1.8426211087458362,-5.475858275396035,-5.475858275396429,40.33730556097245,38226.798063640905,25849.470156484265,64076.268220125174,68586.81742331624,123300.62404824616,79892.13050047518,49532.11114079972,33733.354844083835,28864.33646844564,18602.2394770688,1580.8552636215545,102737.30402217626,0.6444714049603976,0.09521446205576621,3.35013,1.281074689771049,3.350130000000143,1.2830321995716447,1.2833867327802184,2.611103603727545,20270.350979037798,2067.0005536077865,0.0002763100975097931,8.646351258513295e-05,0.00018984658492466014,0.0006360107395536517,0.09521446205576628,0.09521446205576617,0.4926435613119325,3.979039320256561e-13,28864.33646844564,18602.2394770688,0.85,1.0236203105353143,0.6106742479173426,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417679082840944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15414.412566942628,1580.8552636215545,0.4926435613119325,5.853667768370932
491.20000000000005,-28.372057752375603,4.562605141508115,35.054446191057224,25.565890373569005,5.199387701406989,-25.014673959567062,-39.18598060319198,1.842003908598483,-5.476020896465116,-5.476020896465539,40.337131116776455,38224.95988655917,25849.46204778216,64074.42193434133,68585.65786957453,123299.22185073385,79891.88850174581,49531.19051873065,33734.10887001685,28864.101933377176,18601.998648768295,1580.8504809621872,102736.25667694549,0.6444682980854416,0.09521339988927717,3.35013,1.2810744710778819,3.350129999998731,1.2830352593921193,1.2833896813501517,2.6110973766903616,20270.28957875782,2066.9942925216887,0.000276222734198333,8.643720843521551e-05,0.0001897855257631175,0.0006358061834247928,0.09521339988927713,0.09521339988927723,0.4926402279785992,3.979039320256561e-13,28864.101933377176,18601.998648768295,0.85,1.023582321475349,0.6106398153553398,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441786130996924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15414.385635682847,1580.8504809621872,0.4926402279785992,5.85376793395166
491.40000000000003,-28.375134903896747,4.562439388356027,35.05429555318542,25.565205013286345,5.19904401294856,-25.01747823336951,-39.18868788806719,1.841387342421316,-5.47618270533394,-5.476182705334352,40.336956361359285,38223.127609302996,25849.451891252724,64072.579500555716,68584.49626161552,123297.81368897695,79891.64400284088,49530.275350528435,33734.85405812494,28863.865536108704,18601.75622523589,1580.84557505346,102735.20733095822,0.644465177471295,0.09521233581309246,3.35013,1.2810742842545735,3.350130000000017,1.2830383161088064,1.2833926269142384,2.611091155999348,20270.227544129553,2066.987966750068,0.00027613544830246644,8.641091371633273e-05,0.00018972453458613372,0.0006356018550530442,0.09521233581309774,0.09521233581309295,0.49263689464526583,3.979039320256561e-13,28863.865536108704,18601.75622523589,0.85,1.0235445695355379,0.6106055819842036,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441804343273178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15414.358619761188,1580.84557505346,0.49263689464526583,5.853868006918537
491.6,-28.37821021650181,4.562273652018015,35.054144982308266,25.564519653003686,5.198700302757294,-25.020280853973688,-39.191391051840014,1.8407709402291743,-5.476344523829084,-5.476344523829403,40.33678165548023,38221.28821110509,25849.4418028071,64070.730013912194,68583.33463960243,123296.40567984298,79891.39886578961,49529.3524372922,33735.607142774905,28863.62923743346,18601.51383382751,1580.8406739156983,102734.15816011367,0.644462055717618,0.0952112719218706,3.35013,1.2810740523738788,3.350130000000191,1.28304137191425,1.2833955716657859,2.611084937192423,20270.165347589846,2066.981624468075,0.00027604823994467707,8.63846664001397e-05,0.00018966357354453735,0.000635397627638761,0.09521127192187073,0.09521127192187036,0.49263356131193253,3.410605131648481e-13,28863.62923743346,18601.51383382751,0.85,1.02350657482092,0.6105711574333085,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418225451441558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15414.33151778765,1580.8406739156983,0.49263356131193253,5.853967827188485
491.8,-28.381283695825367,4.562107930050224,35.05399447038482,25.563824304286413,5.198352817292622,-25.02308220184157,-39.19409407591445,1.8401513233088336,-5.476506897396007,-5.476506897396392,40.336605790918185,38219.45492973611,25849.433180675034,64068.88811041114,68582.15223003674,123294.97734561434,79891.13105483218,49528.43375453155,33736.33033366736,28863.391934902575,18601.26605556813,1580.8357566326147,102733.10599906217,0.6444587696941765,0.09521020470400425,3.35013,1.2810738259879875,3.3501300000003296,1.2830444425732188,1.283398531373643,2.6110786881872334,20270.09739819271,2066.9746955578826,0.00027596110891303394,8.635842780846877e-05,0.00018960268110456517,0.0006351936300488369,0.09521020470400415,0.09521020470400418,0.4926302279785992,3.979039320256561e-13,28863.391934902575,18601.26605556813,0.85,1.0234692070283968,0.6105371325093774,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418407365726735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15414.304408130702,1580.8357566326147,0.4926302279785992,5.85406757516867
492.0,-28.38434737976743,4.561942722424774,35.053845333927576,25.56374642243611,5.198663296400111,-25.025829807973807,-39.19671356035394,1.8401457247166004,-5.476552258266281,-5.4765522582666515,40.33662549873527,38217.3685972998,25849.12457528042,64066.493172580216,68580.83331598145,123293.24338221274,79890.8747374606,49527.41001914965,33737.1830203455,28863.285490950853,18600.892711125503,1580.8306728947964,102732.53030814217,0.6444482114469335,0.09520967539033721,3.35013,1.2810728242853657,3.3501299999975296,1.2830446477381454,1.2833986251850154,2.611078270663363,20270.03236496539,2066.9680640142547,0.0002758742807773105,8.633300717449695e-05,0.00018954127360281352,0.0006349879069349936,0.09520967539032565,0.09520967539043482,0.4926268946452658,3.979039320256561e-13,28863.285490950853,18600.892711125503,0.85,1.0234187490309168,0.6104965267217355,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418589175913046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15414.277211166918,1580.8306728947964,0.4926268946452658,5.854166646104823
492.20000000000005,-28.387417295059784,4.561776275784416,35.05369450672423,25.56232118457558,5.197503826896361,-25.02868827492892,-39.1995154908858,1.8387748067654737,-5.477007407405438,-5.477007407405838,40.336312350002984,38215.89090040886,25849.867984214903,64065.75888462376,68579.92724320963,123293.10056856621,79890.67891163749,49526.64256883651,33737.818158667746,28863.305341141673,18601.031468694353,1580.851921538936,102731.406947326,0.6444525756438746,0.09520845435745241,3.35013,1.2810736644407736,3.35012999999986,1.2830512235333862,1.2834050911894723,2.6110648885662564,20269.982679744327,2066.9629975317084,0.00027578730127183424,8.630582365833568e-05,0.00018948147761349858,0.00063478758259731,0.09520845435745232,0.09520845435745234,0.4926235613119325,3.979039320256561e-13,28863.305341141673,18601.031468694353,0.85,1.0233963114866271,0.6104665342072527,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418770410981894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15414.251597679686,1580.851921538936,0.4926235613119325,5.854363514179331
492.40000000000003,-28.390485253563856,4.561610805740619,35.05354386960531,25.561813031695806,5.197367979794158,-25.031463487707935,-39.20217681499196,1.8383462139382474,-5.476945320969037,-5.476945320969408,40.33606915148649,38213.93411052531,25849.28202627832,64063.21613680363,68578.66249115278,123290.5288409152,79890.39818213506,49525.66980150768,33738.58708958598,28862.5843234841,18600.478868463597,1580.814320706648,102729.85988686308,0.6444495288431008,0.0952069207354624,3.35013,1.2810730869369582,3.3501300000017147,1.283053402468484,1.2834071592238727,2.6110604543463576,20269.911452634613,2066.9557343878505,0.00027570040243610395,8.628001159023323e-05,0.00018942039084587074,0.000634582933984477,0.0952069207354624,0.09520692073546216,0.49262022797859917,3.979039320256561e-13,28862.5843234841,18600.478868463597,0.85,1.023354909991801,0.6104348089330942,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418952019002158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15414.222241872922,1580.814320706648,0.49262022797859917,5.8543937800076336
492.6,-28.393543395546114,4.561445700158526,35.05339527023944,25.561730155628197,5.1977539768525505,-25.034128521854335,-39.20472002411259,1.8383391034211405,-5.477025503433367,-5.477025503433718,40.3361451299923,38211.604380626246,25849.06334925003,64060.66772987628,68577.07248362794,123288.76484062496,79890.13017853932,49524.66207641452,33739.40900236088,28862.62900774699,18600.086042886545,1580.817658732773,102729.50688158967,0.6444349209454937,0.09520661894121418,3.35013,1.2810721094114705,3.3501300000007346,1.2830536142101914,1.2834072599112585,2.611060023444334,20269.843454361,2066.9488004936447,0.000275613806742603,8.625535178134072e-05,0.0001893584549612623,0.0006343754407193737,0.09520661894132924,0.0952066189415472,0.4926168946452658,3.410605131648481e-13,28862.62900774699,18600.086042886545,0.85,1.023300035687862,0.6103891437920361,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419133515594618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15414.195609483868,1580.817658732773,0.4926168946452658,5.854458885833545
