time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
492.8,-28.396607842623006,4.56127916664373,35.05324451387418,25.560232728626602,5.196440680193171,-25.037067481062152,-39.20760158272458,1.836900318632336,-5.477524759133587,-5.477524759133928,40.33579815430167,38210.422681062395,25849.920108877468,64060.34278993987,68576.44142294256,123289.02729899737,79889.91989163551,49523.901149755424,33740.02082431121,28862.665767177343,18600.344286762316,1580.8418876807466,102728.33095571995,0.6444430475273233,0.09520533025130651,3.35013,1.281073016053997,3.3501300000001555,1.2830605062779752,1.2834140425685412,2.6110459979150775,20269.790100052887,2066.943359868343,0.00027552705763469684,8.62274190939321e-05,0.00018929963854076473,0.0006341783980645722,0.09520533025130633,0.09520533025130665,0.49261356131193246,3.410605131648481e-13,28862.665767177343,18600.344286762316,0.85,1.023284243501612,0.6103639438096812,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419314435762574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15414.171254620887,1580.8418876807466,0.49261356131193246,5.854683622380892
493.0,-28.399662498351567,4.56111410381082,35.05309483161001,25.560153205320262,5.196757956852106,-25.03980842978938,-39.21020489707587,1.8369038882656616,-5.4773471388124335,-5.477347138812852,40.33566553027512,38208.3140206767,25849.037699755954,64057.35172043265,68575.0942195503,123286.06885199655,79889.62730792537,49522.84710897023,33740.866887727934,28861.9369326903,18599.661040149997,1580.7980865112688,102726.99159723404,0.644435648360218,0.09520404832161942,3.35013,1.2810718648927288,3.3501300000005454,1.2830606678817895,1.28341409329448,2.611045669049106,20269.715865275844,2066.9357900277714,0.000275440610724944,8.620219078468174e-05,0.00018923841994026224,0.0006339733077944708,0.09520404832169482,0.09520404832407918,0.4926102279785991,3.979039320256561e-13,28861.9369326903,18599.661040149997,0.85,1.023234548794123,0.6103291176906497,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419495733256225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15414.140036716126,1580.7980865112688,0.4926102279785991,5.854696689065744
493.20000000000005,-28.402723232001225,4.56094797440567,35.05294458202086,25.558932625595503,5.195834413720172,-25.042632887798412,-39.21296020327134,1.8357440695173703,-5.47776178990091,-5.47776178990132,40.33542342429478,38206.70925726255,25849.6776430905,64056.38690035305,68574.08294595411,123285.76822447352,79889.40989519365,49522.036206502176,33741.5263207683,28862.007635428898,18599.741231188636,1580.8195223757086,102726.04384298326,0.6444368481268417,0.09520302484852292,3.35013,1.281072386899032,3.3501299999985714,1.283066258063035,1.2834195739041179,2.611034293004854,20269.660702992,2066.9301650402535,0.00027535401685998976,8.617549697758637e-05,0.00018917851988240337,0.000633772634813636,0.09520302484852296,0.09520302484852304,0.4926068946452658,3.979039320256561e-13,28862.007635428898,18599.741231188636,0.85,1.02320720336926,0.6102963657610007,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419676455777628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15414.114296919433,1580.8195223757086,0.4926068946452658,5.854816857902622
493.40000000000003,-28.405777551255763,4.56078263800642,35.05279459780959,25.558460305351787,5.1957721273196045,-25.04535630206228,-39.21557602062819,1.8353508780972518,-5.477742348225831,-5.4777423482262275,40.33523613243903,38204.64553405837,25849.20183954907,64053.84737360744,68572.69118852308,123283.34314697998,79889.13067343197,49521.08501886992,33742.27294951338,28861.45011890783,18599.218211485393,1580.791284402152,102724.72812492421,0.6444311749706783,0.09520172586927958,3.35013,1.2810717753274363,3.3501300000008913,1.2830682708099437,1.2834214763585712,2.611030197080014,20269.58985842853,2066.9229409052564,0.0002752676294600532,8.615016162828495e-05,0.00018911746783176824,0.0006335681025072418,0.09520172586929572,0.09520172586929032,0.4926035613119325,3.979039320256561e-13,28861.45011890783,18599.218211485393,0.85,1.0231635473756304,0.6102615573246903,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419857542192362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15414.085425442318,1580.791284402152,0.4926035613119325,5.8548821512592815
493.6,-28.408834599372184,4.560616901468306,35.05264464942569,25.55762770297008,5.19522485649398,-25.048195002975472,-39.21832203688098,1.8345852600972599,-5.478001321004513,-5.478001321004851,40.33504907199418,38203.022348126,25849.44192286838,64052.46427099439,68571.71939013025,123282.51559348579,79888.89236337607,49520.19532137174,33742.99671333814,28861.35428048716,18599.139907134133,1580.797493929566,102723.76108624076,0.6444306017790996,0.09520072341600044,3.35013,1.2810718456609171,3.350129999998127,1.2830720214021516,1.2834251170692537,2.611022564687328,20269.529394044308,2066.9167752539665,0.000275181189868338,8.612357265181056e-05,0.00018905761721652744,0.0006333675951656051,0.09520072341600036,0.09520072341600042,0.49260022797859915,3.410605131648481e-13,28861.35428048716,18599.139907134133,0.85,1.023131192228347,0.6102295086789412,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420038253399763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15414.059256548062,1580.797493929566,0.49260022797859915,5.854974747627205
493.8,-28.41188979059761,4.56045142697959,35.0524947078968,25.55699120219799,5.194935624736619,-25.050974062391134,-39.220998867508,1.8340198965301582,-5.4781057354392715,-5.478105735439662,40.33485777292214,38201.1668299658,25849.284693229576,64050.45152319537,68570.53890777096,123280.81892684779,79888.63996423726,49519.267886432106,33743.74675311683,28860.995325847252,18598.820474145916,1580.7842797568294,102722.58740830101,0.6444275488132328,0.09519954244866946,3.35013,1.2810714610246943,3.35013000000117,1.2830748374681014,1.2834278230953469,2.611016834069344,20269.465354956872,2066.910245084394,0.00027509482775345696,8.609766088261052e-05,0.00018899716687084645,0.0006331650786490288,0.09519954244866945,0.09519954244866946,0.4925968946452658,3.979039320256561e-13,28860.995325847252,18598.820474145916,0.85,1.0230926507517242,0.6101960580203689,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442021913036029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15414.030392142013,1580.7842797568294,0.4925968946452658,5.855067355778109
494.0,-28.414943161761514,4.56028590995312,35.05234493170509,25.556291837152116,5.194578200133096,-25.053758303172838,-39.22368397526441,1.833393341544446,-5.478281164175314,-5.478281164175662,40.334687347458306,38199.346768021474,25849.310215881615,64048.656983903085,68569.3764925737,123279.47539713245,79888.38205580703,49518.35233125489,33744.4774717246,28860.788688677123,18598.595180358992,1580.781374292079,102721.56893803892,0.6444243565545986,0.09519850758971247,3.35013,1.2810712121101098,3.350129999999724,1.2830779389084719,1.2834308146718707,2.6110105227512457,20269.39991804377,2066.9035723762727,0.00027500854202270545,8.60716762295799e-05,0.00018893686579312557,0.0006329630621995238,0.09519850758971257,0.09519850758971235,0.4925935613119325,3.410605131648481e-13,28860.788688677123,18598.595180358992,0.85,1.0230554218842107,0.6101618779185518,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442039990174986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15414.002822220791,1580.781374292079,0.4925935613119325,5.85515773833816
494.20000000000005,-28.417994989197133,4.56012054659782,35.05219550105937,25.555837398301833,5.194400350309176,-25.056612725074352,-39.2264208412729,1.8330180861606646,-5.4784107206562,-5.478410720656569,40.334556972653836,38197.71158667405,25849.21801318005,64046.9295998541,68568.43410979827,123278.22467063289,79888.10264304413,49517.3801198332,33745.24724801214,28860.572547654556,18598.387008023215,1580.775725227944,102720.62065735573,0.6444219697067192,0.0951975596075017,3.35013,1.2810706686740745,3.3501300000012764,1.283079867648379,1.2834326333129085,2.6110065978512296,20269.329025019182,2066.8963432996165,0.0002749223248193933,8.604519815443589e-05,0.00018887712666495744,0.0006327629283540739,0.09519755960753011,0.0951975596075036,0.49259022797859914,3.979039320256561e-13,28860.572547654556,18598.387008023215,0.85,1.0230187833797386,0.6101303634605217,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420580569740091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15413.97499725339,1580.775725227944,0.49259022797859914,5.855258463021497
494.40000000000003,-28.421044724655523,4.55995489247226,35.052045725345096,25.554874317627423,5.193848927311228,-25.059323564737692,-39.229049895051844,1.8321277673933642,-5.478644127075427,-5.478644127075753,40.33434910790443,38195.711065463736,25849.39247533613,64045.10354079987,68567.03682771721,123276.82910954312,79887.84480972454,49516.519047471,33745.917513615044,28860.39980648977,18598.15545395969,1580.7772512505564,102719.55545287076,0.6444178035876539,0.09519645958938808,3.35013,1.281070735161193,3.3501300000004783,1.2830841995346514,1.2834368558682243,2.6109977826981456,20269.263607163266,2066.8896725347868,0.00027483619158107764,8.601977020859276e-05,0.00018881642137248488,0.0006325595577326028,0.09519645958938805,0.09519645958938801,0.49258689464526584,3.410605131648481e-13,28860.39980648977,18598.15545395969,0.85,1.0229814862506377,0.610093560848977,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420761150674748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15413.94604589208,1580.7772512505564,0.49258689464526584,5.855379140604069
494.6,-28.424092614972206,4.55978950808493,35.051896044707064,25.554242461826675,5.19356255137575,-25.062095766386484,-39.23172187115995,1.8315657027900116,-5.478746659836304,-5.478746659836688,40.33415788512863,38193.865924006284,25849.230632398165,64043.096556404445,68565.86251878963,123275.13101686099,79887.59709694074,49515.6005021573,33746.66288309271,28860.037865673206,18597.835595474062,1580.763809838519,102718.37969300215,0.6444148022963877,0.09519527691500389,3.35013,1.281070432397537,3.3501300000013634,1.2830869996271368,1.283439546306849,2.6109920846938226,20269.200757104834,2066.88326361243,0.0002747501352817602,8.599393423851136e-05,0.00018875620104324888,0.0006323578118010194,0.09519527691500397,0.09519527691500365,0.4925835613119325,3.979039320256561e-13,28860.037865673206,18597.835595474062,0.85,1.0229431640776383,0.6100603524417336,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420941612105729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15413.919163140235,1580.763809838519,0.4925835613119325,5.855460957733757
494.8,-28.42713869552709,4.559624082563432,35.0517465385641,25.55355291059243,5.193208781484618,-25.06487307877469,-39.23440208947284,1.8309431647322272,-5.478921670018337,-5.478921670018651,40.333988897353414,38192.05616392522,25849.255312898862,64041.31147682408,68564.72087075828,123273.8091065702,79887.35874113042,49514.69403429745,33747.40522981441,28859.83292291307,18597.615989714195,1580.760957581161,102717.36529709699,0.6444117690975524,0.0951942465054981,3.35013,1.2810702076600866,3.3501299999993717,1.2830900817500805,1.2834425189502956,2.6109858128047914,20269.140281111733,2066.877096777364,0.0002746641548713491,8.596802577787448e-05,0.0001886961290934746,0.0006321565629599221,0.09519424650549821,0.09519424650549804,0.4925802279785992,3.410605131648481e-13,28859.83292291307,18597.615989714195,0.85,1.0229058710527725,0.6100262092820236,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421121968630912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15413.891332875937,1580.760957581161,0.4925802279785992,5.855550989615375
495.0,-28.430181671660694,4.559458630626584,35.051596902696865,25.552794662676774,5.192819087291681,-25.06762549602437,-39.23705978142095,1.8302629115778053,-5.479093276988749,-5.479093276989128,40.33378859125299,38190.179831982474,25849.27116211046,64039.450994092935,68563.46885143402,123272.31035757612,79887.08339793446,49513.7943782217,33748.09891079196,28859.570344031636,18597.353781838206,1580.7553938424705,102716.24694885124,0.6444085466325825,0.09519310646169514,3.35013,1.2810700191883373,3.350130000000318,1.2830934329613568,1.2834457608996177,2.610978993375377,20269.070420623764,2066.869972990141,0.00027457828682718357,8.59423421932772e-05,0.00018863594463390637,0.0006319549371963887,0.09519310646203606,0.09519310646199824,0.49257689464526583,3.979039320256561e-13,28859.570344031636,18597.353781838206,0.85,1.022869111026027,0.6099920390989498,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421302222336412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15413.863248426933,1580.7553938424705,0.49257689464526583,5.855652045115184
495.20000000000005,-28.433224100273886,4.559293319689772,35.05144758090068,25.552194099314534,5.192538369398683,-25.070417908595026,-39.23974597183985,1.829732177719852,-5.479225733547651,-5.479225733547976,40.33363459827975,38188.404219376294,25849.1865620872,64037.5907814635,68562.38087522834,123270.88723361485,79886.83556737704,49512.858911525094,33748.862950946605,28859.31979629931,18597.102721684943,1580.748375811966,102715.2271256473,0.6444054417412044,0.09519208163333084,3.35013,1.2810697021381934,3.350130000000817,1.2830960864269167,1.2834483049626486,2.6109735938243146,20269.007540683637,2066.863561020699,0.00027449245894649906,8.59163904096681e-05,0.00018857606853683097,0.0006317543444872936,0.09519208163333082,0.09519208163333091,0.49257356131193253,3.410605131648481e-13,28859.31979629931,18597.102721684943,0.85,1.0228310098056705,0.6099586754265947,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421482296599821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15413.835525915492,1580.748375811966,0.49257356131193253,5.855737330171223
495.40000000000003,-28.436264710796067,4.559127961160848,35.05129827645069,25.551499623712175,5.192181962176519,-25.07319056069418,-39.24241787809876,1.8291078120746207,-5.479402181500575,-5.4794021815009355,40.333465653420106,38186.58612945093,25849.215117354095,64035.80124680503,68561.23151394913,123269.56393872459,79886.58677538193,49511.94139088375,33749.605982775756,28859.11730742137,18596.882735825628,1580.7457043571083,102714.21467808833,0.6444023404362156,0.0951910529160503,3.35013,1.2810694180568682,3.350129999999663,1.2830991766477642,1.2834512859978502,2.610967305545763,20268.944416806105,2066.8571241765644,0.00027440670703720736,8.589058381335062e-05,0.00018851612322385675,0.0006315535198959392,0.09519105291605025,0.0951910529160506,0.4925702279785992,3.410605131648481e-13,28859.11730742137,18596.882735825628,0.85,1.0227935961893564,0.6099243703222094,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421662342723462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15413.807143894956,1580.7457043571083,0.4925702279785992,5.855845686239204
495.6,-28.4393035082754,4.558962641856489,35.05114900298164,25.550813075993233,5.191841584978007,-25.07595997760783,-39.24508929541332,1.8284980543104277,-5.479558361100487,-5.479558361100902,40.333289367736135,38184.77308551964,25849.191582615284,64033.964668134926,68560.05492104421,123268.1155551178,79886.31554221321,49511.03370668862,33750.31315058288,28858.869051458303,18596.629437382086,1580.7399894887628,102713.15353924686,0.6443991067086656,0.09518997782758083,3.35013,1.2810691669443623,3.350130000001219,1.283102198563261,1.283454198805669,2.6109611562908004,20268.8755991204,2066.8501067255793,0.00027432103090628584,8.58647891019281e-05,0.00018845624180435772,0.0006313529093560329,0.09518997782758087,0.09518997782758087,0.4925668946452658,3.979039320256561e-13,28858.869051458303,18596.629437382086,0.85,1.0227567653175207,0.6098909415921863,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421842285512225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15413.778958494077,1580.7399894887628,0.4925668946452658,5.8559464725057255
495.8,-28.442340485648604,4.558797344497767,35.0509998035095,25.550126912444853,5.191498706856893,-25.078728006199288,-39.24775676624847,1.8278862274075918,-5.479718544912657,-5.47971854491308,40.333114872315676,38182.9529810158,25849.17841523293,64032.13139624873,68558.88798978401,123266.69680722502,79886.05251793498,49510.11750916667,33751.03889863146,28858.63040220807,18596.384013752875,1580.734900693488,102712.10310868794,0.6443959312888946,0.09518891305959191,3.35013,1.2810688603343445,3.350129999998595,1.2831052299906769,1.2834571212249248,2.610954987709264,20268.80886420668,2066.84330165823,0.00027423543070224216,8.583903964107898e-05,0.00018839639106116318,0.0006311524015857346,0.0951889130595918,0.09518891305959208,0.4925635613119325,3.979039320256561e-13,28858.63040220807,18596.384013752875,0.85,1.0227195273716314,0.6098571260222869,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442202212525745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15413.75069382484,1580.734900693488,0.4925635613119325,5.856043490423594
496.0,-28.44536772996105,4.558632623307105,35.05085213075161,25.550038657989376,5.1918902222891585,-25.08135712859612,-39.250260301027424,1.82787962068279,-5.479749013353398,-5.479749013353729,40.33315812849314,38180.60143589051,25848.832714401648,64029.43415029216,68557.26156025237,123264.63264787791,79885.76500029612,49509.10487512116,33751.84458352773,28858.538373223877,18595.914386638495,1580.7296966222816,102711.5837983667,0.6443817128275817,0.09518844767834667,3.35013,1.281067828410305,3.35012999999911,1.283105436722776,1.2834572185573456,2.610954567035958,20268.735914800825,2066.8358628890423,0.0002741501293128388,8.581487916998821e-05,0.00018833525014285058,0.0006309475715610681,0.09518844767839073,0.09518844767848442,0.49256022797859916,3.410605131648481e-13,28858.538373223877,18595.914386638495,0.85,1.0226647901917605,0.6098126162598929,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422201861533706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15413.722419169499,1580.7296966222816,0.49256022797859916,5.856141306531318
496.20000000000005,-28.448401183584778,4.5584665205481105,35.05070256356907,25.548614328168355,5.190634751767332,-25.084269951158603,-39.253111195843644,1.8265035193411725,-5.4802370349453895,-5.4802370349457314,40.33282962169775,38179.42923106902,25849.661655396645,64029.09088646567,68556.68205726505,123264.9308740479,79885.5899373826,49508.33711118657,33752.50314021781,28858.58716138621,18596.178570793898,1580.7538856938963,102710.45273137797,0.6443897778778384,0.09518720973054744,3.35013,1.2810686641698705,3.350130000000461,1.2831120341521929,1.283463708145542,2.610941142184497,20268.69149757627,2066.831333592641,0.0002740646774663476,8.57873741395022e-05,0.0001882773033268454,0.0006307534421943646,0.09518720973054728,0.09518720973054756,0.4925568946452658,3.410605131648481e-13,28858.58716138621,18596.178570793898,0.85,1.0226477542242276,0.6097870049404157,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442238102600762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15413.697339784121,1580.7538856938963,0.4925568946452658,5.856348022469212
496.40000000000003,-28.451432814394874,4.558301733919691,35.050553774596864,25.548367900215112,5.1908153243973665,-25.086967746000532,-39.255681436602,1.8263502560276388,-5.4800951503719375,-5.480095150372347,40.3326646695724,38177.292874718885,25848.871977051997,64026.16485177088,68555.23325849825,123261.9691528819,79885.2635607108,49507.323177014325,33753.26709299608,28857.863917331644,18595.501384738185,1580.7121395286574,102709.05525705633,0.6443824615019401,0.09518585648220146,3.35013,1.2810676251025872,3.350129999997986,1.2831129253777955,1.2834644900626673,2.610939328674909,20268.6086887984,2066.8228894473036,0.00027397930147306406,8.576258380419524e-05,0.00018821671766886883,0.0006305504723640075,0.09518585648225769,0.09518585648217187,0.49255356131193245,3.979039320256561e-13,28857.863917331644,18595.501384738185,0.85,1.022600355857008,0.6097524874358448,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422560562205626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15413.665218168171,1580.7121395286574,0.49255356131193245,5.8563686744169035
496.6,-28.454462159686365,4.558136389697245,35.05040538364797,25.54763836031782,5.190380888422291,-25.08976746415515,-39.25838362248612,1.8256861928837993,-5.480390419415869,-5.48039041941624,40.33254606088315,38175.62137447541,25849.206533467222,64024.827907942636,68554.22862973457,123261.37701149916,79885.0304265412,49506.423171257455,33754.00806142638,28857.941848297363,18595.474592906947,1580.7278431149432,102708.35154229353,0.6443797929409194,0.09518512438741626,3.35013,1.2810674915788698,3.350130000000611,1.2831161999567997,1.2834676560998437,2.610932665422503,20268.5495376478,2066.8168577085753,0.0002738940143073732,8.573652797926422e-05,0.000188157486328109,0.0006303520396723878,0.09518512438742412,0.09518512438747205,0.49255022797859915,3.979039320256561e-13,28857.941848297363,18595.474592906947,0.85,1.022565628450416,0.6097178163197035,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422739994752498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15413.638623958686,1580.7278431149432,0.49255022797859915,5.856471012059549
496.8,-28.457490310417512,4.557971080974967,35.050256502841734,25.54695219676944,5.189941317908089,-25.09262322077721,-39.26113547114653,1.8250742286903057,-5.480547456254101,-5.480547456254424,40.33232456015342,38174.12633794492,25849.185233365683,64023.31157131061,68553.38744607606,123260.19262655667,79884.76800143182,49505.50689472356,33754.73456300917,28857.619947114923,18595.303602150743,1580.7189270487586,102707.14756950928,0.6443810555488944,0.09518389718930113,3.35013,1.2810672300262378,3.350129999999859,1.283119231321975,1.2834705789305432,2.6109264971022377,20268.482954756102,2066.8100681431583,0.00027380878520628124,8.5710000800572e-05,0.00018809878440570924,0.0006301553806010987,0.09518389718938046,0.09518389718937599,0.49254689464526585,3.410605131648481e-13,28857.619947114923,18595.303602150743,0.85,1.0225348027913304,0.6096899986690704,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422919296253824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15413.609300773824,1580.7189270487586,0.49254689464526585,5.856596455526526
497.0,-28.46051641187434,4.557805761233423,35.05010742476511,25.54598768418657,5.189410434609969,-25.095297925881408,-39.26372492043299,1.824191948617052,-5.48071534359201,-5.480715343592407,40.332081637964365,38172.077065770005,25849.19184492651,64021.26891069651,68551.91634854158,123258.38865284731,79884.47846695576,49504.639184184365,33755.3769808571,28857.28045937922,18594.965551138877,1580.7097860645422,102705.88897179019,0.6443769217031373,0.09518260901183842,3.35013,1.2810672118933875,3.3501300000006182,1.283123523916445,1.2834747634405848,2.610917762441518,20268.40949363529,2066.802577193567,0.0002737236381806085,8.568504604166152e-05,0.00018803859213894694,0.0006299537286824504,0.09518260901183846,0.09518260901183838,0.4925435613119325,3.979039320256561e-13,28857.28045937922,18594.965551138877,0.85,1.0224972318385417,0.6096543195312416,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423098531274388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15413.578892605146,1580.7097860645422,0.4925435613119325,5.856670329917299
497.20000000000005,-28.463540679180728,4.557640695250037,35.0499586078692,25.545360752753936,5.189123539383761,-25.098048914403705,-39.2663745797239,1.8236317746067707,-5.480821281460749,-5.480821281461133,40.331893199230464,38170.24291390096,25849.039590031265,64019.28250393223,68550.76050533657,123256.72889264833,79884.24112135197,49503.72352991646,33756.13065715056,28856.928797280503,18594.65577107532,1580.6969689741557,102704.7264153439,0.6443740393062096,0.09518143948584305,3.35013,1.2810668783588337,3.350129999999459,1.2831263133168211,1.2834774444419315,2.610912086542806,20268.3492739533,2066.7964364949603,0.00027363856712399245,8.565951798487655e-05,0.0001879790491391159,0.0006297542518924264,0.09518143948584311,0.09518143948584296,0.4925402279785992,3.979039320256561e-13,28856.928797280503,18594.65577107532,0.85,1.022458941660958,0.609621111737572,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442327764921745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15413.551646108972,1580.6969689741557,0.4925402279785992,5.856733358621642
497.40000000000003,-28.46656314239116,4.557475589566171,35.04980994053675,25.544655799772613,5.188764911375098,-25.1008054526784,-39.26903262091798,1.8230072216623388,-5.4809956377418985,-5.480995637742309,40.33172234370114,38168.44433829746,25849.063410319337,64017.507748616794,68549.5834119786,123255.36649535765,79883.9577623906,49502.818688709565,33756.82119297892,28856.7196730597,18594.425329642345,1580.6938986557466,102703.70532241411,0.6443707233640241,0.09518040214575613,3.35013,1.2810665970249104,3.350129999998686,1.283129402990497,1.283480425894582,2.610905799673902,20268.27737969333,2066.789105320709,0.0002735535711407298,8.563391623586594e-05,0.0001879196549048639,0.0006295552734864317,0.09518040214577152,0.09518040214575726,0.49253689464526584,3.979039320256561e-13,28856.7196730597,18594.425329642345,0.85,1.022422735771835,0.6095876995673933,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423456662808491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15413.523107090732,1580.6938986557466,0.49253689464526584,5.8568235243653755
497.6,-28.469583791013086,4.557310533867669,35.04966132130861,25.54398364098745,5.188431313717498,-25.103557854262146,-39.27168241990728,1.8224053769665156,-5.481149046365488,-5.481149046365849,40.33154745783537,38166.62422771469,25849.03341910131,64015.657646816,68548.43251782532,123253.93509226054,79883.70842373898,49501.900133628245,33757.56476678971,28856.469155333903,18594.176421965705,1580.6879430870167,102702.64523243766,0.6443676917599848,0.09517932892428216,3.35013,1.2810663063498215,3.350129999998071,1.2831323865570599,1.2834833013072247,2.610899728740517,20268.214117117284,2066.782654333262,0.0002734686504758868,8.560840091366755e-05,0.00018786024956221929,0.0006293562578658777,0.09517932892428221,0.09517932892428241,0.4925335613119325,3.410605131648481e-13,28856.469155333903,18594.176421965705,0.85,1.0223851369556491,0.6095538306186205,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442363557381912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15413.494311833056,1580.6879430870167,0.4925335613119325,5.856922386791657
497.8,-28.472594806332854,4.5571460067151754,35.049514128046425,25.54390897220003,5.188766667784305,-25.1062394410321,-39.27423491897059,1.8224113023478081,-5.481190417168079,-5.481190417168483,40.33157549734029,38164.502687368986,25848.71629150042,64013.21897886941,68547.04098910662,123252.12720148732,79883.42448892706,49500.886186732314,33758.3758913275,28856.369920880283,18593.780961598644,1580.6829739057666,102702.09111312864,0.6443562032431635,0.09517882362171141,3.35013,1.2810652524465698,3.3501300000013865,1.2831325334210446,1.2834833396197578,2.6108994299037813,20268.14207675165,2066.7753082603795,0.00027338402479578353,8.558382915191085e-05,0.0001878001956438727,0.0006291550694324073,0.095178823621701,0.09517882362195479,0.49253022797859913,3.979039320256561e-13,28856.369920880283,18593.780961598644,0.85,1.0223345659001137,0.609513017937193,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423814381620905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15413.465593092842,1580.6829739057666,0.49253022797859913,5.857019136890904
498.0,-28.475611931361094,4.556980204354871,35.04936517089464,25.542469100933545,5.1875760235107045,-25.109069624820883,-39.27700178520752,1.8210337169704585,-5.481653355327296,-5.481653355327716,40.331256799545486,38163.10063443726,25849.48141618266,64012.58205061992,68546.19101842011,123252.06586154489,79883.20227415323,49500.11189017038,33758.98931553649,28856.393426942108,18593.94334553984,1580.7047776981185,102700.95998083384,0.6443613056709778,0.09517759231571586,3.35013,1.2810659766616301,3.3501300000006156,1.2831391366433944,1.2834898358659343,2.61088599383206,20268.08569608649,2066.7695590325434,0.0002732992515886774,8.555720113640362e-05,0.0001877420504522738,0.000628960275481676,0.09517759231571585,0.09517759231571586,0.49252689464526583,3.979039320256561e-13,28856.393426942108,18593.94334553984,0.85,1.022313994532105,0.609484426397145,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423992623360118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15413.438735267846,1580.7047776981185,0.49252689464526583,5.857217365252997
498.20000000000005,-28.478627138802416,4.55681542771519,35.049216408344584,25.54196884101259,5.187450901170381,-25.11179627943801,-39.279617567639775,1.820620041806004,-5.481579129103352,-5.48157912910375,40.331011041804246,38161.183044588994,25848.86598380877,64010.04902839776,68544.916997122,123249.43113094197,79882.89819305696,49499.164240524035,33759.70439170325,28855.648150011213,18593.373766119123,1580.6654886393305,102699.38990724909,0.6443582091609298,0.09517603749315083,3.35013,1.281065380475484,3.350130000000521,1.2831412417002956,1.2834918328166856,2.6108817105439845,20268.008544175424,2066.7616917270857,0.0002732145564444028,8.553203417649478e-05,0.000187682522267908,0.0006287608483253866,0.0951760374931509,0.09517603749315082,0.49252356131193253,3.979039320256561e-13,28855.648150011213,18593.373766119123,0.85,1.0222740339240948,0.6094540954499289,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424171230961647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15413.407497870503,1580.6654886393305,0.49252356131193253,5.857242047910899
498.40000000000003,-28.481640565644085,4.55665042611403,35.0490681357912,25.541238078754418,5.187055146908333,-25.114548396174285,-39.282271068636305,1.81996297743854,-5.48179654891311,-5.4817965489134775,40.33085483712986,38159.40244777432,25849.000960695834,64008.403408470156,68543.77803398413,123248.31368278041,79882.63743008894,49498.26184387914,33760.41731801089,28855.53468810045,18593.208524644942,1580.6688148968806,102698.469277939,0.6443550163120865,0.0951750955070463,3.35013,1.2810651326598603,3.350130000000069,1.2831444823828249,1.283494965798066,2.6108751165564317,20267.94238300472,2066.754945165242,0.00027312993546432557,8.550651130985871e-05,0.00018762342415446686,0.0006285628619626041,0.09517509550704634,0.09517509550704628,0.4925202279785992,3.410605131648481e-13,28855.53468810045,18593.208524644942,0.85,1.0222379658497072,0.6094198239459803,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442434972923504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15413.379194956506,1580.6688148968806,0.4925202279785992,5.857303064063503
498.6,-28.484640047684685,4.556485890489235,35.04891998751236,25.540757551230513,5.186999874160828,-25.117052576691695,-39.284680446702964,1.8195566183932168,-5.481855829625033,-5.481855829625414,40.33069546632032,38156.828432940165,25848.72992929522,64005.55836223539,68542.33534862543,123246.37723297221,79882.37527933127,49497.35401590204,33761.13473714359,28855.311955051555,18592.75331161258,1580.6612982884835,102697.85326418724,0.6443442143538373,0.09517421225074703,3.35013,1.281064553507604,3.3501299999993774,1.2831465523054528,1.2834969282325566,2.61087090479319,20267.875869721945,2066.7481626979597,0.0002730457300402492,8.54833426527368e-05,0.0001875623873875124,0.0006283583808585269,0.09517397488295588,0.09517444961909383,0.4925168946452658,3.979039320256561e-13,28855.311955051555,18592.75331161258,0.85,1.0221844538203952,0.609373901724389,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424528126282363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15413.35004922119,1580.6612982884835,0.4925168946452658,5.857408769969162
498.8,-28.487649913455147,4.556320682794376,35.04877185694745,25.539845355693274,5.1863247950938,-25.120030755463983,-39.287559455819405,1.8187056371025896,-5.482174314065389,-5.482174314065796,40.3305286055157,38155.84137660316,25849.124616914945,64004.965993518104,68541.52614511352,123245.84102924576,79882.15666306917,49496.47189455871,33761.87196501162,28855.190267217287,18592.814537434202,1580.6673984841016,102696.51272530037,0.6443490535065961,0.09517310415694746,3.35013,1.2810647046146917,3.3501300000000884,1.2831506976271203,1.2835009662890422,2.610862470164465,20267.820402076573,2066.7425065722314,0.00027296125714057067,8.545566561721212e-05,0.00018750559152335854,0.0006281681073301491,0.09517310415694752,0.09517310415694762,0.4925135613119325,3.979039320256561e-13,28855.190267217287,18592.814537434202,0.85,1.0221649453329806,0.6093521480629989,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44247057019416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15413.325705631869,1580.6673984841016,0.4925135613119325,5.857512804267902
499.0,-28.490657917988244,4.556155891465723,35.04862355675372,25.539214407932036,5.186061557701155,-25.122764738564104,-39.29018379477782,1.818168378277014,-5.482242088025998,-5.482242088026313,40.33032396025354,38153.98013926577,25848.87479719199,64002.85493645776,68540.27710383151,123243.90039077058,79881.82863187918,49495.531667313255,33762.552182851025,28854.748489747064,18592.429975340154,1580.6486764234246,102695.25096221612,0.6443455912272668,0.09517183932452496,3.35013,1.2810641754651444,3.350129999998515,1.2831533788131815,1.2835035399075552,2.610857014691894,20267.73717351186,2066.7340196205496,0.00027287686052030233,8.543044404102117e-05,0.00018744641647928115,0.0006279698632397342,0.09517183932452497,0.09517183932452478,0.49251022797859917,3.410605131648481e-13,28854.748489747064,18592.429975340154,0.85,1.022127339393057,0.6093201037003868,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442488389650588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15413.291873454582,1580.6486764234246,0.49251022797859917,5.857613000868657
499.20000000000005,-28.49366412412669,4.555991040703521,35.048475499223834,25.538519548159115,5.1857035857509075,-25.125506576857095,-39.29282430382443,1.817546038481343,-5.482420787381898,-5.482420787382258,40.33015684526453,38152.18174456965,25848.910457320882,64001.09220189053,68539.13199614851,123242.59522529943,79881.57202662087,49494.62177504211,33763.278057309726,28854.552771830044,18592.214651096612,1580.6464163302833,102694.2472473463,0.6443424993662599,0.09517081931724478,3.35013,1.2810638584150005,3.350129999999414,1.2831564568927378,1.2835065106229424,2.61085075167887,20267.672067241492,2066.7273806286034,0.00027279253836615493,8.54050740039159e-05,0.00018738746436223905,0.000627772365983868,0.09517081931724479,0.09517081931724478,0.4925068946452658,3.410605131648481e-13,28854.552771830044,18592.214651096612,0.85,1.0220905348274545,0.6092862246964836,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425061985048282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15413.26304720249,1580.6464163302833,0.4925068946452658,5.857694191548826
499.40000000000003,-28.49666852347733,4.5558262412243264,35.048327469801734,25.537842080835276,5.185368542240841,-25.128244495714533,-39.295460482221074,1.8169445144780472,-5.482573637422661,-5.4825736374230525,40.32998140734839,38150.37495809748,25848.879687517,63999.254645614485,68537.96815827013,123241.14826263783,79881.3038069031,49493.71060673046,33763.992444636264,28854.300416850707,18591.961543732818,1580.6403509449733,102693.18475191985,0.64433936276879,0.09516974369813848,3.35013,1.281063519935124,3.3501299999978484,1.2831594376934392,1.283509384128221,2.6108446866291786,20267.604014133074,2066.720441142804,0.00027270829086416395,8.537975252217543e-05,0.0001873285383419885,0.000627574956155646,0.09516974369813856,0.09516974369813824,0.49250356131193246,3.979039320256561e-13,28854.300416850707,18591.961543732818,0.85,1.022053647920141,0.6092528750741727,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425239971282007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15413.233809531666,1580.6403509449733,0.49250356131193246,5.857794054523915
499.6,-28.499671122326507,4.5556614637558575,35.04817950924623,25.53715029442685,5.185024111722756,-25.130981732551867,-39.29809652091933,1.8163347219481316,-5.482733286178188,-5.482733286178564,40.32980681108168,38148.574455430484,25848.86648108114,63997.44093651162,68536.7877229849,123239.71492595565,79881.01522451994,49492.80195696544,33764.68140839389,28854.06072188962,18591.712096930536,1580.6351878064481,102692.13343461331,0.6443360702719484,0.0951686781539746,3.35013,1.2810632226662713,3.3501299999975194,1.2831624569397864,1.2835122961846313,2.61083854338267,20267.530794578703,2066.7129748261336,0.00027262411778868436,8.535443932073567e-05,0.0001872696784679487,0.000627377767925829,0.09516867815397452,0.09516867815397444,0.49250022797859916,3.979039320256561e-13,28854.06072188962,18591.712096930536,0.85,1.022017350705634,0.60921975047118,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425417854702849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15413.204570601229,1580.6351878064481,0.49250022797859916,5.857889658569927
499.8,-28.502671925898316,4.555496726284428,35.048031626106116,25.536482990160607,5.184690884062601,-25.133716232950558,-39.30073214052243,1.8157351911148647,-5.482888703951176,-5.482888703951542,40.3296340259539,38146.77917963336,25848.84248285762,63995.62166249099,68535.65202667897,123238.31153477528,79880.77455180227,49491.90170475675,33765.41427449503,28853.817025238684,18591.470532190437,1580.629633879579,102691.0826016709,0.6443331402541409,0.09516761425427167,3.35013,1.281062941332348,3.3501299999973413,1.2831654281588687,1.2835151602954338,2.610832497885238,20267.469730736397,2066.706748047131,0.000272540018944097,8.532913707862597e-05,0.00018721088186547102,0.0006271807916639705,0.0951676142542716,0.09516761425427187,0.49249689464526586,3.410605131648481e-13,28853.817025238684,18591.470532190437,0.85,1.0219803139417192,0.6091863216435808,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425595635675714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15413.175246596802,1580.629633879579,0.49249689464526586,5.857985586442728
500.0,-28.50567092751805,4.555332009579227,35.047883801784714,25.535791168827586,5.184346294436759,-25.136450247532004,-39.30336384857071,1.8151256144507222,-5.483048581923526,-5.483048581923908,40.329459624598506,38144.97722829814,25848.830023120572,63993.807251418715,68534.47201847998,123236.8800760112,79880.48513632637,49490.99034614466,33766.105322424126,28853.57803441066,18591.221567487537,1580.6245132569088,102690.03220192408,0.6443298486349153,0.09516654962722401,3.35013,1.2810625979071482,3.350130000001226,1.2831684461180521,1.2835180712540055,2.6108263573150445,20267.39629980849,2066.699260176359,0.0002724559944683157,8.530387930503386e-05,0.00018715211516328185,0.0006269839155719655,0.09516654962722393,0.0951665496272239,0.4924935613119325,3.979039320256561e-13,28853.57803441066,18591.221567487537,0.85,1.0219439610825491,0.6091531477559717,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442577331450267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15413.145843120292,1580.6245132569088,0.4924935613119325,5.858082323893257
500.20000000000005,-28.50866762934869,4.555167832850139,35.0477373779232,25.53570745456966,5.184677804263674,-25.139112991064344,-39.30589455468578,1.8151231659886173,-5.483086938975816,-5.483086938976192,40.32948427333466,38142.834191157,25848.506037452804,63991.340228609806,68533.06308252005,123235.03729320822,79880.19905864217,49489.970167310326,33766.92099036872,28853.468173235382,18590.81715139988,1580.6189228405171,102689.46353762489,0.6443182857527266,0.09516602966473647,3.35013,1.28106149839703,3.3501299999970753,1.283168630641739,1.2835181481180455,2.610825981869999,20267.323715750088,2066.6918586622432,0.00027237205825437095,8.527959741337464e-05,0.0001870924608409963,0.000626784065837247,0.0951660296647521,0.09516602966472158,0.49249022797859915,3.979039320256561e-13,28853.468173235382,18590.81715139988,0.85,1.0218930460720055,0.6091120591969457,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425950890781247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15413.116430151276,1580.6189228405171,0.49249022797859915,5.858178156340337
500.40000000000003,-28.51166311899366,4.555002399366933,35.047589226511164,25.534290249366336,5.183500750088832,-25.141928682574747,-39.30864769555626,1.8137663136699036,-5.483545208369833,-5.4835452083702245,40.32916889599867,38141.46525247958,25849.26008992318,63990.72534240276,68532.24369622645,123234.99322887711,79879.98338992559,49489.20494617863,33767.53160416329,28853.489442727485,18590.98354293491,1580.6403911360053,102688.33720931209,0.6443235775637101,0.09516480474010841,3.35013,1.2810622028307992,3.3501300000009895,1.2831751356202317,1.283524547232043,2.610812746446097,20267.26899596038,2066.68627879657,0.00027228817979097527,8.525318853616863e-05,0.00018703499125480663,0.0006265915352524653,0.09516480474010862,0.09516480474010836,0.49248689464526585,3.979039320256561e-13,28853.489442727485,18590.98354293491,0.85,1.0218729153982709,0.6090840522053953,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426128335025317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15413.088952864055,1580.6403911360053,0.49248689464526585,5.858373527526932
500.6,-28.51465669579999,4.554837978284576,35.04744125686461,25.533779931161575,5.183370380226488,-25.144636390466637,-39.31124151041729,1.8133500748931342,-5.483473730225398,-5.4834737302258,40.32892344525964,38139.552413001555,25848.652649414216,63988.20506241577,68530.95356615838,123232.35548719697,79879.65417713921,49488.25302398238,33768.22350350758,28852.74927162438,18590.413113313734,1580.6014645579044,102686.77167300622,0.6443203362806305,0.09516325402347164,3.35013,1.2810615126835185,3.35013000000027,1.2831772509074808,1.2835265555579791,2.6108084425832376,20267.185467599265,2066.6777612741625,0.00027220437865415226,8.522831487289216e-05,0.0001869760637812601,0.0006263941205555129,0.09516325402347163,0.0951632540234717,0.4924835613119325,3.979039320256561e-13,28852.74927162438,18590.413113313734,0.85,1.0218334565352962,0.6090539754142487,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426305711628278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15413.056935110362,1580.6014645579044,0.4924835613119325,5.858398710467826
500.8,-28.517648496289343,4.554673344005985,35.04729377456704,25.533053429704182,5.182978181035249,-25.147368683972303,-39.3138729390688,1.8126983687182128,-5.483688041296261,-5.483688041296661,40.32876715642173,38137.77609621445,25848.780567154314,63986.55666336877,68529.8172751892,123231.22835839694,79879.39002967784,49487.3488507031,33768.93464330527,28852.63051605342,18590.245176130433,1580.6043995580874,102685.84694177027,0.6443171677461761,0.09516230851986104,3.35013,1.2810612665163355,3.35012999999846,1.2831804649147738,1.2835296629968653,2.610801903240094,20267.118447709836,2066.6709271473783,0.0002721206509721267,8.520308736247148e-05,0.00018691756360965524,0.0006261981373756144,0.09516230851986107,0.09516230851986102,0.4924802279785992,3.979039320256561e-13,28852.63051605342,18590.245176130433,0.85,1.0217974670632466,0.609019848021394,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426482979095003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,45.0,15413.028017416364,1580.6043995580874,0.4924802279785992,5.858458720345678
501.0,-28.520630765862055,4.554509259337972,35.04714746234506,25.53295965716245,5.1832562810850495,-25.15006788742484,-39.31643895395098,1.8126934028010082,-5.483724061363944,-5.483724061364348,40.32876888817602,38135.80848911743,25848.450800808474,63984.2592899259,68528.55433857036,123229.48387971579,79879.07857834462,49486.33272940756,33769.71760993007,28852.47874033695,18589.872621611994,1580.5968439540393,102685.20242483588,0.6443076447231756,0.09516170852236286,3.35013,1.2810601186519492,3.3501299999976593,1.283180660159909,1.2835297512243662,2.6108015059878706,20267.039425811214,2066.662869156258,0.00027203721362247565,8.517849362066137e-05,0.00018685872000181428,0.0006260010036396781,0.09516170852234591,0.09516170852249022,0.49247689464526584,3.979039320256561e-13,28852.47874033695,18589.872621611994,0.85,1.021750481762735,0.6089822892159678,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426660145502315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15412.998259732267,1580.5968439540393,0.49247689464526584,5.858563224346958
501.20000000000005,-28.5236190568966,4.554344029829078,35.04699961633397,25.531574233341985,5.182158909348094,-25.15282502005822,-39.319134364463366,1.8113648725097071,-5.484156049912713,-5.484156049913096,40.328467877338596,38134.26664077512,25849.1377053361,63983.404346111216,68527.57380076875,123229.1918260472,79878.87472193933,49485.5675619456,33770.341288881915,28852.48031994234,18589.967202948697,1580.6161126796353,102684.0890136188,0.6443108875495751,0.09516050434978826,3.35013,1.2810608115466313,3.3501299999998952,1.2831870324714494,1.2835360180123414,2.6107885407379534,20266.987703058814,2066.6575949033377,0.00027195363143606973,8.515266676397788e-05,0.00018680096467209187,0.0006258075157769151,0.09516050434978826,0.09516050434978808,0.4924735613119325,3.979039320256561e-13,28852.48031994234,18589.967202948697,0.85,1.0217266278064872,0.6089515876333744,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426836751620442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15412.969724789727,1580.6161126796353,0.4924735613119325,5.858746739606422
