time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
501.40000000000003,-28.52660545913077,4.554179723376095,35.04685194348657,25.53105588248002,5.182012192523879,-25.155527904331638,-39.32172741098327,1.8109346377247748,-5.48410527537709,-5.484105275377486,40.3282301843494,38132.37777107412,25848.58387179047,63980.96164286459,68526.31165482877,123226.68286229277,79878.56558139567,49484.63169764102,33771.03764861627,28851.787335673536,18589.431027416267,1580.5803137616836,102682.57407236112,0.6443077793115275,0.09515900191875204,3.35013,1.2810602137120441,3.350129999999642,1.2831892125028024,1.2835380914773609,2.610784105226168,20266.90926745718,2066.6495966978714,0.00027187012570504887,8.512782756847707e-05,0.0001867422981365718,0.0006256109752562733,0.09515900191875197,0.09515900191875214,0.4924702279785992,3.979039320256561e-13,28851.787335673536,18589.431027416267,0.85,1.0216875661376743,0.6089213921703531,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427013718433928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15412.938512087567,1580.5803137616836,0.4924702279785992,5.858778716341787
501.6,-28.529590081664153,4.554015226130657,35.04670472025084,25.5303387408145,5.1816267139312995,-25.158253064254083,-39.324350108485646,1.8102896965212418,-5.484314229116421,-5.484314229116847,40.328073190768876,38130.59814056219,25848.69834726232,63979.29648782451,68525.18417196421,123225.54105413672,79878.31009772325,49483.72406632123,33771.76225711336,28851.658534910184,18589.25912131556,1580.5825345194937,102681.64042260946,0.6443046973823972,0.09515804836499067,3.35013,1.281059904354625,3.3501300000022236,1.2831923943868995,1.2835411671611985,2.6107776313626525,20266.84444575726,2066.6429867240354,0.0002717866933291829,8.510271115394635e-05,0.00018668398217523656,0.0006254156092047252,0.0951580483649906,0.09515804836499078,0.49246689464526583,3.979039320256561e-13,28851.658534910184,18589.25912131556,0.85,1.0216512556908048,0.6088871808392006,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427190577505202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15412.909260230372,1580.5825345194937,0.49246689464526583,5.858842219949605
501.8,-28.532572901445686,4.553850814962513,35.04655746059828,25.52966005112978,5.18129685245985,-25.16097103930216,-39.32696421453727,1.8096949903163246,-5.484458583439562,-5.484458583439964,40.32789460232118,38128.79538889017,25848.64670088638,63977.44208977655,68523.99894874754,123224.03253367277,79878.01499951472,49482.81143965726,33772.448399841625,28851.386884038846,18588.989542845993,1580.5751876741874,102680.5573542761,0.6443014201556386,0.09515695314959015,3.35013,1.2810595438955352,3.350129999998834,1.2831953416942712,1.2835440082989396,2.6107716347977425,20266.769572997917,2066.635351827374,0.0002717033349043131,8.507768383168703e-05,0.00018662565107262604,0.0006252201924279367,0.09515695314959012,0.09515695314959005,0.49246356131193253,3.979039320256561e-13,28851.386884038846,18588.989542845993,0.85,1.0216148819336925,0.6088543637745645,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427367335287924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15412.879327930277,1580.5751876741874,0.49246356131193253,5.8589459860431035
502.0,-28.53555392471671,4.55368642886585,35.04641029751216,25.528982758428924,5.1809581478100055,-25.163688281535965,-39.32957814596591,1.8090925046292696,-5.484617127637762,-5.484617127638075,40.32772224041959,38126.99887707247,25848.631657997612,63975.63053507008,68522.84813815582,123222.62886986218,79877.75073316191,49481.90147207856,33773.16584564817,28851.14907370875,18588.74784358572,1580.5700508532166,102679.51183336656,0.6442983534588274,0.095155894078704,3.35013,1.2810591746447608,3.350129999998886,1.2831983251682193,1.2835468857072023,2.6107655646766985,20266.70252294318,2066.628514624584,0.0002716200502073455,8.505266498344903e-05,0.00018656738522389646,0.0006250249942601323,0.09515589407870396,0.09515589407870399,0.4924602279785992,3.410605131648481e-13,28851.14907370875,18588.74784358572,0.85,1.021578130115328,0.6088210134700822,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442754399040976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15412.84948032233,1580.5700508532166,0.4924602279785992,5.859038855487212
502.20000000000005,-28.538533168664664,4.55352207506307,35.04626319023493,25.528295267745875,5.180617079077717,-25.166404158476297,-39.3321956397034,1.8084880688893514,-5.484773956652475,-5.484773956652807,40.327547736639396,38125.221285487845,25848.612281668382,63973.83356715622,68521.67103582344,123221.18818492157,79877.45878207064,49481.00903173504,33773.83305592844,28850.904867429756,18588.496319203383,1580.5645452515698,102678.45735871956,0.6442950889969566,0.09515482594533031,3.35013,1.2810588367143647,3.350129999999229,1.2832013176050137,1.2835497721741824,2.610759476348367,20266.628448675136,2066.6209611513755,0.0002715368387097395,8.502761885329055e-05,0.00018650921985644892,0.0006248301327176852,0.09515482594533155,0.0951548259453303,0.4924568946452658,3.410605131648481e-13,28850.904867429756,18588.496319203383,0.85,1.0215425355623697,0.6087885163231581,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442772054323312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15412.819549075793,1580.5645452515698,0.4924568946452658,5.859134742447761
502.40000000000003,-28.541510739270933,4.553358121758029,35.046116317133546,25.527868035156303,5.180543962671961,-25.168938633995122,-39.33462422629816,1.808137410513393,-5.484847806399387,-5.484847806399767,40.327393532223624,38122.79656345236,25848.380265006323,63971.17682845868,68520.46800920059,123219.55822608575,79877.18864267234,49480.07470399618,33774.571042973505,28850.70995187883,18588.126996195675,1580.5589299280152,102677.86014250427,0.6442866406823091,0.09515396838621641,3.35013,1.2810581646999348,3.3501300000004686,1.2832031255546608,1.283551473922043,2.6107557979582667,20266.5599085025,2066.613971998848,0.00027145369740454536,8.500438642432682e-05,0.00018644931098021854,0.0006246294301941595,0.09515373841936171,0.09515419835375624,0.49245356131193246,3.979039320256561e-13,28850.70995187883,18588.126996195675,0.85,1.0214912542063799,0.608744519111794,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427896994768779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15412.78945933329,1580.5589299280152,0.49245356131193246,5.859229461522464
502.6,-28.544486449466902,4.553193531035793,35.04596942019761,25.52688728263604,5.179877578508011,-25.171836961684612,-39.33743073195217,1.8072280907257134,-5.485157705212828,-5.485157705213217,40.32722372849924,38121.6858033094,25848.7544333412,63970.440236650604,68519.3987180067,123218.7271999768,79876.93570169291,49479.22278699543,33775.23657188609,28850.574048628878,18588.105149939336,1580.5640294479037,102676.51553530793,0.6442889184322048,0.09515284871064172,3.35013,1.2810583158070221,3.350130000002025,1.2832075405847903,1.2835557835543252,2.61074681533843,20266.495731938456,2066.607427810563,0.0002713706314674374,8.497754604076758e-05,0.00018639308542666984,0.0006244410672804494,0.09515284871064172,0.09515284871064174,0.49245022797859916,3.979039320256561e-13,28850.574048628878,18588.105149939336,0.85,1.021470853675388,0.6087216345080171,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442807335128677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15412.763066780753,1580.5640294479037,0.49245022797859916,5.859334244610258
502.8,-28.54746030379859,4.5530293584582795,35.045822382440385,25.526270584110193,5.179619968424098,-25.17453964059121,-39.34001979706807,1.8066993052167106,-5.485224446010648,-5.4852244460110375,40.32702167226863,38119.829938635994,25848.50354650849,63968.33348514448,68518.17900844132,123216.8174454443,79876.62744235789,49478.27837255265,33775.9434108947,28850.13489049449,18587.72861378138,1580.5453686403907,102675.2608640862,0.644285674376713,0.09515159171813539,3.35013,1.2810576959932223,3.350130000002003,1.2832101795507884,1.2835583167363844,2.6107414462475473,20266.417519918392,2066.599452404072,0.0002712876407216487,8.495279212472105e-05,0.00018633484859692764,0.0006242459663300252,0.09515159171813542,0.09515159171813542,0.49244689464526586,3.979039320256561e-13,28850.13489049449,18587.72861378138,0.85,1.0214328474680414,0.6086893986109683,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428249601700263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15412.729022296844,1580.5453686403907,0.49244689464526586,5.859431133708344
503.0,-28.55043237856181,4.552865124329218,35.04567557113969,25.525565177109115,5.179258473258856,-25.177251106724036,-39.342629013676174,1.8060772014210595,-5.485403022247965,-5.485403022248352,40.326853940844515,38118.05036949907,25848.540477437244,63966.59084693631,68517.01038852599,123215.48881449143,79876.33468981922,49477.374670792124,33776.62224336345,28849.937948528197,18587.506916109734,1580.5430473467418,102674.25512788471,0.6442823880339746,0.09515056961834584,3.35013,1.2810573745472356,3.3501300000018026,1.2832132538904082,1.2835612855034053,2.6107351913979806,20266.343242305924,2066.5918781955024,0.00027120472298915204,8.492785228420324e-05,0.00018627687070494882,0.0006240517328547702,0.0951505696183459,0.0951505696183458,0.4924435613119325,3.979039320256561e-13,28849.937948528197,18587.506916109734,0.85,1.0213971620178202,0.608656299383249,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428425746271065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15412.699240321526,1580.5430473467418,0.4924435613119325,5.859511784299853
503.20000000000005,-28.553402677870654,4.552700955233921,35.04552879388025,25.524896720331185,5.178929078732833,-25.17995776435652,-39.34523749686775,1.8054841652186893,-5.485552037844627,-5.485552037845004,40.32667915298562,38116.274903585356,25848.50145717823,63964.776360763586,68515.85808939488,123214.03987800823,79876.06847322981,49476.48528742019,33777.31465089958,28849.68033143513,18587.253096147506,1580.5365545833881,102673.19001707742,0.6442793432235885,0.0951494922642182,3.35013,1.2810570761794224,3.3501299999989658,1.283216192435382,1.2835641185319395,2.6107292128553,20266.27569743423,2066.5849905354257,0.00027112187810730603,8.49029262184486e-05,0.00018621895188885743,0.000623857697291418,0.09514949226421812,0.09514949226421802,0.49244022797859915,3.979039320256561e-13,28849.68033143513,18587.253096147506,0.85,1.0213610980186136,0.608623723912298,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428601789510986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15412.668968342477,1580.5365545833881,0.49244022797859915,5.859609504110487
503.40000000000003,-28.556371182008885,4.55253681031071,35.04538208911904,25.524209229648136,5.178586906500427,-25.182664083858036,-39.347838366497285,1.804879808349597,-5.485710550437034,-5.485710550437437,40.326505664968685,38114.479746312914,25848.48695392648,63962.9667002394,68514.6847141922,123212.61227075974,79875.7762752002,49475.571307321,33778.00551986578,28849.44060264105,18587.0049994287,1580.5313312058465,102672.14091067683,0.644276097253932,0.09514842939788992,3.35013,1.2810566481342542,3.350129999998881,1.2832191836755449,1.2835670043635914,2.610723127131072,20266.20156051263,2066.577430673332,0.0002710391065780189,8.487807963844107e-05,0.00018616102693957786,0.0006236636411810879,0.09514842939788995,0.09514842939788999,0.49243689464526585,3.979039320256561e-13,28849.44060264105,18587.0049994287,0.85,1.0213248449429047,0.6085906755922379,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44287777316566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15412.63862408232,1580.5313312058465,0.49243689464526585,5.859703598599365
503.6,-28.559337896359448,4.552372708360066,35.04523545319981,25.523536232672654,5.178252623153787,-25.185368003285372,-39.350438851956255,1.8042827300797337,-5.4858646393624895,-5.485864639362913,40.32633246053647,38112.68995989808,25848.461170386672,63961.15113028475,68513.53358904424,123211.18877743288,79875.5083836568,49474.664754510544,33778.71514349583,28849.19401800197,18586.757943776218,1580.5255815123946,102671.0871868238,0.6442730404245621,0.09514736280210263,3.35013,1.2810562799824403,3.3501299999960152,1.283222140808532,1.2835698561722086,2.6107171108263074,20266.133590669102,2066.5704996781883,0.000270956408203076,8.485324344778997e-05,0.000186103164755286,0.0006234697953416263,0.09514736280210262,0.09514736280210263,0.4924335613119325,3.979039320256561e-13,28849.19401800197,18586.757943776218,0.85,1.0212883039947724,0.6085575978852714,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428953571532903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15412.608345397748,1580.5255815123946,0.4924335613119325,5.859798246626992
503.8,-28.56229515110531,4.5522088238872636,35.04508937594055,25.523108371440344,5.178180117354737,-25.188050813243997,-39.353005949500925,1.8039357796182225,-5.4859778493882345,-5.485977849388655,40.326232488326724,38110.81917563977,25848.33068368549,63959.14985932526,68512.32639770645,123209.65836104992,79875.22366262667,49473.71644098025,33779.45246849602,28849.001279657983,18586.466038140155,1580.520132517336,102670.21545767131,0.6442672263752108,0.09514650062612352,3.35013,1.2810555936815216,3.3501299999993046,1.283223930002695,1.2835715400932,2.610713470713536,20266.061350823,2066.563133263959,0.0002708739966437693,8.482873272002335e-05,0.00018604526392374595,0.000623275820028859,0.09514650062621216,0.09514650062756828,0.4924302279785992,3.979039320256561e-13,28849.001279657983,18586.466038140155,0.85,1.0212474687068334,0.6085224350084342,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429129309451594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15412.57798771374,1580.520132517336,0.4924302279785992,5.859892940222293
504.0,-28.565258343948354,4.552044479737479,35.044942711121536,25.522117770183854,5.177508969018473,-25.190771666225086,-39.3556428263895,1.8030222912951672,-5.486249302736326,-5.486249302736653,40.326008087097826,38109.16845191908,25848.606489870886,63957.77494178997,68511.2402732391,123208.71087082828,79874.95189148182,49472.88007016181,33780.07980146667,28848.864107718277,18586.362170035096,1580.5251514017007,102669.14540857301,0.6442666893447103,0.09514538538928313,3.35013,1.2810556772025303,3.3501300000017635,1.2832283635682857,1.2835758689187853,2.610704450674906,20265.992396641188,2066.556101894244,0.00027079144275604265,8.480356255029605e-05,0.0001859878802057466,0.0006230835771136779,0.09514538538928317,0.0951453853892831,0.49242689464526584,3.410605131648481e-13,28848.864107718277,18586.362170035096,0.85,1.0212175225967708,0.6084913152484138,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429304491056316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15412.548212218098,1580.5251514017007,0.49242689464526584,5.860024194388713
504.20000000000005,-28.568219694761297,4.551880565818088,35.044796143073846,25.52151553044098,5.17725835206454,-25.1934623903288,-39.35822242693973,1.8025010476320769,-5.486312968796881,-5.486312968797268,40.32580718606588,38107.32641942937,25848.34835163454,63955.67477106392,68510.04573149706,123206.81586969599,79874.6669609729,49471.94764890532,33780.79923563064,28848.421786564388,18585.989459087727,1580.5061947557622,102667.89062538366,0.6442636479942138,0.0951441291058254,3.35013,1.2810551590425892,3.350129999999548,1.2832309663619288,1.2835783665716214,2.61069915534996,20265.920103645818,2066.5487300602977,0.00027070896333459524,8.47789457886159e-05,0.00018593001754597932,0.0006228897296813117,0.09514412910582551,0.09514412910582543,0.4924235613119325,3.979039320256561e-13,28848.421786564388,18585.989459087727,0.85,1.021179470656338,0.6084592111711656,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429480028467798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15412.516953239683,1580.5061947557622,0.4924235613119325,5.860093109378207
504.40000000000003,-28.571171573337118,4.551717104922269,35.04465118048983,25.52142193252223,5.1775858822790015,-25.19608079985831,-39.36071206172926,1.8024951087579684,-5.486370870803455,-5.486370870803881,40.32584589170717,38105.207773101414,25848.076537494835,63953.28431059625,68508.61707927183,123205.06123773401,79874.35954976184,49470.9502434492,33781.565895902924,28848.367620967336,18585.60682227675,1580.5040482265854,102667.39113001479,0.6442515939365842,0.09514367748850415,3.35013,1.2810540271131319,3.3501300000004153,1.283231163589721,1.28357845837524,2.610698754095342,20265.842106813037,2066.540776596803,0.0002706267707572592,8.475519382072028e-05,0.00018587157693653896,0.0006226939460424073,0.09514367748849839,0.09514367748875346,0.4924202279785992,3.979039320256561e-13,28848.367620967336,18585.60682227675,0.85,1.021129685430203,0.6084184611634186,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442965546080549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15412.48675380135,1580.5040482265854,0.4924202279785992,5.860173662854493
504.6,-28.57412947016357,4.551552382728915,35.04450438281231,25.519990268535935,5.176391449073949,-25.198868771994555,-39.3634342244826,1.8011307509049224,-5.486829487566752,-5.486829487567177,40.325523465179565,38103.87165699805,25848.83331601244,63952.70497301049,68507.8077476019,123205.01880322394,79874.12071388237,49470.18462327844,33782.15121178214,28848.377739609597,18585.77500074585,1580.525042141043,102666.2429213078,0.6442571977011754,0.0951424292544156,3.35013,1.2810547178098934,3.350130000002051,1.2832377010271203,1.2835848919183668,2.610685453925264,20265.781509016073,2066.5345973411995,0.0002705444336581309,8.472923049561861e-05,0.0001858152031625123,0.0006225050865708273,0.0951424292544154,0.09514242925441564,0.49241689464526583,3.979039320256561e-13,28848.377739609597,18585.77500074585,0.85,1.0211107273681963,0.6083913435661847,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429830336028022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15412.458270690404,1580.525042141043,0.49241689464526583,5.860374041170529
504.8,-28.577083997467128,4.551388477491583,35.04435719176259,25.51916754981505,5.175969706753172,-25.20151289702601,-39.36598427882416,1.8003986063920827,-5.486803034120101,-5.486803034120415,40.325188051991574,38101.952691442995,25848.343142400896,63950.29583384389,68506.44702065879,123202.3530632659,79873.8035481713,49469.30921922504,33782.771476606955,28847.56290020621,18585.215560518962,1580.4851044327995,102664.44756716077,0.6442560026582388,0.09514062218585041,3.35013,1.281054378780536,3.350130000000125,1.2832412876322066,1.283588373979896,2.6106781571699167,20265.701037256946,2066.5263915054525,0.00027046221338380033,8.4704915367513e-05,0.00018575729801628734,0.0006223110968033047,0.0951406221864494,0.09514062218655704,0.4924135613119325,3.410605131648481e-13,28847.56290020621,18585.215560518962,0.85,1.021075433656305,0.6083625941098121,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430005571816171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15412.425046281423,1580.4851044327995,0.4924135613119325,5.860393674276272
505.0,-28.580030534566266,4.55122517224704,35.044211934310326,25.51908390540632,5.176270289879498,-25.204156010757536,-39.36849256334824,1.8003957661394263,-5.48682653521962,-5.486826535219993,40.32519054378221,38099.91841483195,25847.983146727613,63947.901561559556,68505.1427223613,123200.51751933052,79873.51931454806,49468.29500725003,33783.58256366447,28847.39165024161,18584.81759234179,1580.4760556158242,102663.78987331632,0.644246031588306,0.09514001152135143,3.35013,1.2810532430047172,3.3501300000014034,1.2832414699513333,1.2835884511491382,2.6106777862525385,20265.62892107645,2066.5190377016056,0.00027038023838272206,8.468100481251617e-05,0.00018569923357020587,0.0006221165733605538,0.09514001152134871,0.09514001152135569,0.4924102279785991,3.979039320256561e-13,28847.39165024161,18584.81759234179,0.85,1.021026774119076,0.6083238987263357,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430180612012171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15412.395179038867,1580.4760556158242,0.4924102279785991,5.8604066277111615
505.20000000000005,-28.582983050169084,4.5510609240507724,35.04406574196799,25.518027261737757,5.175461215553709,-25.206931353218664,-39.37118259547276,1.7994095186032666,-5.4872105003219644,-5.487210500322362,40.32497881097163,38098.49120910629,25848.548917760825,63947.04012686711,68504.29870464596,123200.30947250454,79873.27020634718,49467.46271080749,33784.230550599656,28847.46185009776,18584.916756161765,1580.495913175983,102662.90069016436,0.644247901348686,0.09513905862421877,3.35013,1.2810534265311437,3.3501299999999783,1.2832462423166968,1.2835931194213366,2.6106680771976185,20265.565716970716,2066.5125926764713,0.00027029812000502976,8.465536865734943e-05,0.00018564275134768033,0.0006219273505724043,0.09513905862421877,0.09513905862421879,0.4924068946452658,3.979039320256561e-13,28847.46185009776,18584.916756161765,0.85,1.0210013122071575,0.6082941359043023,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430355182841936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15412.366063583177,1580.495913175983,0.4924068946452658,5.860588535019693
505.40000000000003,-28.585926120301703,4.550897683679819,35.04392061164262,25.517922941967868,5.175792677923243,-25.20953818718185,-39.37365906368939,1.7994047448176238,-5.487138907607914,-5.487138907608327,40.324929930034415,38096.35993745729,25847.94422256698,63944.30416002427,68502.82074462541,123197.8128029661,79872.92281158497,49466.46200446479,33784.95645235576,28847.04783577372,18584.34545022172,1580.4713484791982,102661.96076204097,0.6442373429691116,0.09513817319623596,3.35013,1.281052228664048,3.350129999999711,1.2832464333675768,1.2835932055067272,2.6106676885190137,20265.47757545147,2066.5036047428503,0.00027021628719182337,8.463177411997789e-05,0.00018558451307184548,0.0006217322447773817,0.09513817319622292,0.09513817319671924,0.4924035613119325,3.979039320256561e-13,28847.04783577372,18584.34545022172,0.85,1.020952544738274,0.6082570783173487,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430530111893018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15412.33322350774,1580.4713484791982,0.4924035613119325,5.860663212398275
505.6,-28.588875113528513,4.550733281533515,35.04377429109942,25.516621232405328,5.174735717135896,-25.212307649471644,-39.37635576641185,1.7981682530790195,-5.48757401469237,-5.487574014692794,40.32464832345363,38094.96883361762,25848.641287782746,63943.610121400365,68501.98613902612,123197.71418890469,79872.69105785304,49465.67375244452,33785.57478378724,28847.086762095816,18584.48955086446,1580.4924199818875,102660.91311333177,0.644241468961223,0.09513703816965942,3.35013,1.2810527363838626,3.3501299999999414,1.2832523734232333,1.2835990419679617,2.610655603981559,20265.418774547572,2066.497608719346,0.000270134312569399,8.460608821266595e-05,0.00018552822435673308,0.0006215436702642222,0.0951370381696593,0.09513703816965965,0.49240022797859917,3.979039320256561e-13,28847.086762095816,18584.48955086446,0.85,1.0209307499180271,0.6082284848410958,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430704485327268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15412.30457216152,1580.4924199818875,0.49240022797859917,5.860819288557464
505.8,-28.591821302460126,4.550569674866331,35.043627849161076,25.515977152995788,5.174463114570743,-25.21497409214466,-39.37891273582352,1.797615904235549,-5.487552267001831,-5.4875522670021555,40.32437913694549,38093.10491015324,25848.16400031135,63941.26891046459,68500.72480326891,123195.2784596504,79872.37005434706,49464.75016116488,33786.24432575798,28846.389656070147,18583.980338595866,1580.4579075822662,102659.33443211114,0.6442393852460923,0.0951354602505241,3.35013,1.2810521819582208,3.3501300000013834,1.283255120235975,1.2836016844523055,2.6106500158627477,20265.33732905738,2066.4893035906634,0.0002700524387678042,8.458173991076118e-05,0.00018547069885704303,0.0006213509523619456,0.0951354602508162,0.09513546025066333,0.4923968946452658,3.410605131648481e-13,28846.389656070147,18583.980338595866,0.85,1.0208938191712669,0.608198992895706,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430879213706995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15412.271426235093,1580.4579075822662,0.4923968946452658,5.860858845446768
506.0,-28.59476664692641,4.550406121934728,35.04348215383898,25.515406450163596,5.1742296871704125,-25.21766152026675,-39.38149163788182,1.7971245605107262,-5.487703299021007,-5.487703299021357,40.324246654093095,38091.32007237059,25848.131758961918,63939.45183133251,68499.57866681764,123193.91602724788,79872.09073775179,49463.832143304746,33786.953993830044,28846.205601468315,18583.741872806688,1580.4547573958635,102658.40653267544,0.6442352290472736,0.09513452827760903,3.35013,1.281051676985808,3.3501299999997767,1.28325758223573,1.2836040421057477,2.610645007188115,20265.266460432587,2066.4820770020942,0.00026997061127561,8.455718931921135e-05,0.00018541342195639866,0.0006211590672987898,0.09513452827760902,0.09513452827760907,0.49239356131193246,3.410605131648481e-13,28846.205601468315,18583.741872806688,0.85,1.0208562404399635,0.6081653922378516,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431053779939376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15412.240989742568,1580.4547573958635,0.49239356131193246,5.860904462824334
506.20000000000005,-28.59771022533817,4.550242487748044,35.04333641222231,25.514705932606034,5.173867288716629,-25.220347424805983,-39.384074102248974,1.7965044881844507,-5.4878858664304175,-5.487885866430796,40.324082135762204,38089.55401923949,25848.180512010513,63937.734531250004,68498.42974509863,123192.63086241734,79871.80782067361,49462.93209481449,33787.639695399026,28846.0206053082,18583.531582507363,1580.4531638415021,102657.41608466704,0.6442320705784856,0.09513352139064118,3.35013,1.2810512764146553,3.3501299999994205,1.2832606449121324,1.2836070006898002,2.6106387765280457,20265.194678287877,2066.474757260418,0.000269888855660233,8.453261141551863e-05,0.00018535624424471437,0.0006209675145315449,0.0951335213906411,0.09513352139064121,0.4923902279785991,3.979039320256561e-13,28846.0206053082,18583.531582507363,0.85,1.0208206613549624,0.6081323338979345,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431228300140098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15412.210028633708,1580.4531638415021,0.4923902279785991,5.861018358428189
506.40000000000003,-28.60065202882325,4.55007892221497,35.04319068128179,25.514026928599947,5.1735352139098385,-25.22302869903847,-39.386652026418574,1.7959118841250419,-5.488033435005605,-5.488033435006005,40.323906032619234,38087.779091768636,25848.13931984401,63935.91841161264,68497.25094661703,123191.1486843847,79871.50464367036,49462.032788821874,33788.302060942755,28845.75841792366,18583.26881968285,1580.4463953384047,102656.34507092246,0.6442288169527175,0.0951324381652766,3.35013,1.2810508813383055,3.3501299999999468,1.2832635792502358,1.2836098309929223,2.6106328069852642,20265.117755764644,2066.4669133460097,0.0002698071721211476,8.450808330772529e-05,0.0001852990888134223,0.0006207760364065105,0.0951324381652765,0.09513243816527672,0.4923868946452658,3.979039320256561e-13,28845.75841792366,18583.26881968285,0.85,1.0207851434633635,0.608100110396323,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431402719697197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15412.178910196526,1580.4463953384047,0.4923868946452658,5.861116144893722
506.6,-28.603592050203293,4.549915393650756,35.04304503648186,25.513353512529306,5.173200296352774,-25.225708653344064,-39.38922603903336,1.7953168994935937,-5.488188349466725,-5.488188349467126,40.3237338934743,38085.996987775194,25848.11713852855,63934.11412630374,68496.10085602892,123189.732970685,79871.22861941613,49461.12475116252,33789.00429805957,28845.51497612754,18583.023707263048,1580.4408250223069,102655.2958497425,0.6442257565046872,0.0951313761559174,3.35013,1.2810504368087274,3.35013000000014,1.2832665245630341,1.2836126723659131,2.610626815143296,20265.04772247755,2066.45977193818,0.0002697255608105957,8.448359898052734e-05,0.0001852419618300684,0.000620584653585767,0.09513137615591731,0.09513137615591749,0.4923835613119325,3.979039320256561e-13,28845.51497612754,18583.023707263048,0.85,1.0207488596891368,0.6080672036621053,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431577038077938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15412.14779663249,1580.4408250223069,0.4923835613119325,5.861208041118137
506.8,-28.606530308390397,4.549751902634576,35.042899451161716,25.51267014294865,5.172862032094997,-25.228387355144665,-39.3918035441078,1.794719078849276,-5.4883430914264295,-5.4883430914267715,40.323560288110315,38084.23379387775,25848.094609707965,63932.328403585714,68494.9283090825,123188.2917344688,79870.92842029041,49460.23390508565,33789.66057244973,28845.268815678337,18582.771829686717,1580.4351261109734,102654.24175324698,0.6442225221900646,0.09513030900972133,3.35013,1.2810500801960005,3.3501300000023746,1.2832694829775668,1.2836155269356504,2.6106207966753034,20264.971555505857,2066.452005068587,0.0002696440211567116,8.445908800280647e-05,0.00018518493315390513,0.0006203936001068922,0.09513030900972136,0.09513030900972144,0.49238022797859915,3.410605131648481e-13,28845.268815678337,18582.771829686717,0.85,1.0207136661305722,0.608035071898657,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431751254849918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15412.116675499128,1580.4351261109734,0.49238022797859915,5.86130182370871
507.0,-28.609466782880485,4.5495884546413,35.04275393274747,25.511991592962318,5.172526296099613,-25.231064198451744,-39.39437326099721,1.7941237116708795,-5.488496514665258,-5.4884965146656235,40.3233868769332,38082.45009625666,25848.068795965326,63930.51889222198,68493.76351024077,123186.8531002542,79870.63622240437,49459.32280842025,33790.34823776013,28845.020794048112,18582.52062069177,1580.4292782976443,102653.18663327883,0.6442193525659059,0.09512924112795015,3.35013,1.2810496417107062,3.350130000001214,1.2832724298048541,1.283618370007166,2.610614801807478,20264.897418620683,2066.444445210208,0.00026956255368163997,8.443465763068432e-05,0.00018512789605095565,0.0006202025183971881,0.09512924112795021,0.09512924112795026,0.4923768946452658,3.410605131648481e-13,28845.020794048112,18582.52062069177,0.85,1.0206776120334826,0.6080023265595701,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431925371126786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15412.085398599738,1580.4292782976443,0.4923768946452658,5.861394776742335
507.20000000000005,-28.61240149224025,4.549425050115012,35.04260848993106,25.511322961561405,5.172194077508986,-25.233739101058188,-39.39694643542168,1.7935316863268886,-5.488649790961404,-5.488649790961776,40.323214893616964,38080.684967317684,25848.04271577273,63928.727683090416,68492.6203111557,123185.43792627033,79870.36621675767,49458.43087291957,33791.03927093122,28844.774899341894,18582.275611050845,1580.4235166932112,102652.13587847422,0.6442163503059547,0.09512817792816033,3.35013,1.2810492378426712,3.3501299999999716,1.2832753608995169,1.283621197433246,2.610608838972575,20264.828912383702,2066.437459518154,0.00026948115782343365,8.441020093263415e-05,0.0001850709568907995,0.0006200117648085742,0.0951281779281604,0.0951281779281601,0.49237356131193244,3.979039320256561e-13,28844.774899341894,18582.275611050845,0.85,1.0206417611065541,0.6079698248001817,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443209938568648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15412.05419180682,1580.4235166932112,0.49237356131193244,5.861487730529851
507.40000000000003,-28.615334429538624,4.549261679706891,35.042463103812544,25.510634562838845,5.1718536536212785,-25.23641322906554,-39.39951566336674,1.79293245314818,-5.488805211505337,-5.488805211505667,40.32304100725507,38078.912900159194,25848.02224487234,63926.93514503153,68491.43819399601,123183.98983675007,79870.05393530003,49457.528641463214,33791.694770929804,28844.529397881724,18582.021900752505,1580.4178810196977,102651.08175175637,0.6442130375722867,0.09512711057270504,3.35013,1.2810488152923063,3.350130000000133,1.2832783255009417,1.283624058466734,2.6106028080013277,20264.74967986467,2066.429380049729,0.0002693998337276773,8.438578827653798e-05,0.00018501404545113933,0.0006198211040872254,0.09512711057270523,0.0951271105727049,0.49237022797859914,3.410605131648481e-13,28844.529397881724,18582.021900752505,0.85,1.020606462048884,0.6079375537952659,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432273299622245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15412.022830090718,1580.4178810196977,0.49237022797859914,5.861581302701521
507.6,-28.618265600199543,4.5490983557001305,35.04231778386893,25.50995583822953,5.17151845859265,-25.239085243860234,-39.40208461191503,1.7923381022533391,-5.488957723544729,-5.4889577235451155,40.322867344317096,38077.14625901313,25847.99440405651,63925.14066306964,68490.27099777045,123182.54485278134,79869.75774312319,49456.633004365875,33792.36082084146,28844.279450954375,18581.768978008444,1580.4119020043504,102650.02470935421,0.6442098513711919,0.09512604089333189,3.35013,1.2810484026325866,3.3501299999998215,1.2832812671798879,1.283626896662931,2.6105968236894594,20264.674529542048,2066.4217168494897,0.0002693185811973433,8.436138480027766e-05,0.00018495719639706563,0.0006196306523657015,0.09512604089333183,0.09512604089333176,0.4923668946452658,3.979039320256561e-13,28844.279450954375,18581.768978008444,0.85,1.0205710329558335,0.6079053105943582,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443244711251633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15411.991461663274,1580.4119020043504,0.4923668946452658,5.861673826746827
507.8,-28.621194465789316,4.548935568186213,35.042173847838505,25.50985274082052,5.171837541701192,-25.241683000123658,-39.40454822788013,1.7923260760350208,-5.488995503017577,-5.488995503017984,40.322890335606616,38075.024036335155,25847.672508350806,63922.69654468596,68488.8391244205,123180.6775007157,79869.43918068525,49455.62409259818,33793.1278756523,28844.165867944394,18581.35822206068,1580.4061172458094,102649.45009577995,0.6441981476299456,0.09512551476812957,3.35013,1.2810472338879482,3.3501300000018492,1.283281490712164,1.283627016091045,2.6105963689547393,20264.593703403287,2066.413474877077,0.0002692374151051711,8.433798804800894e-05,0.00018489942705716218,0.0006194371175670107,0.09512551476813995,0.09512551476812839,0.4923635613119325,3.979039320256561e-13,28844.165867944394,18581.35822206068,0.85,1.020521365535858,0.607865087406135,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432620824683182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15411.960013192147,1580.4061172458094,0.4923635613119325,5.861766366024683
508.0,-28.624122182391098,4.548771558663166,35.04202820039501,25.508456595148914,5.170680252504847,-25.244440871799444,-39.40723916804416,1.7909989419131862,-5.489444252531769,-5.489444252532169,40.322576500589804,38073.69220422696,25848.40571382799,63922.09791805495,68488.02443358283,123180.60403192401,79869.19473923679,49454.86250988091,33793.702477062085,28844.1738845132,18581.515896327248,1580.4265177942266,102648.31700112898,0.6442034350064676,0.09512428527469358,3.35013,1.281047814688645,3.3501300000000658,1.2832878523727176,1.2836332753693585,2.6105834274093866,20264.53168335296,2066.4071505919924,0.0002691563033676815,8.431243927040006e-05,0.00018484386409728143,0.0006192509744282254,0.09512428527469349,0.09512428527469372,0.4923602279785992,3.979039320256561e-13,28844.1738845132,18581.515896327248,0.85,1.0205023163471656,0.6078381710204813,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432794404205127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15411.930589252152,1580.4265177942266,0.4923602279785992,5.861957245189224
508.20000000000005,-28.627047688037173,4.548608892583101,35.041883640073074,25.50836201934146,5.171000921234113,-25.2470453284654,-39.40970749882979,1.7909985616609112,-5.4892938833538665,-5.489293883354287,40.32246745058948,38071.59879139575,25847.599648038773,63919.19843943452,68486.61573925243,123177.7449623789,79868.86547965255,49453.84853179108,33794.463275401635,28843.529575087705,18580.855889223632,1580.387812015373,102647.08733107975,0.6441949429542773,0.09512311275838922,3.35013,1.2810465030791236,3.3501300000006218,1.2832880212640734,1.2836333403184923,2.6105830838349378,20264.44814311823,2066.398631858813,0.00026907527536203663,8.428901031888325e-05,0.00018478626504315337,0.0006190580101090194,0.09512311275839025,0.09512311275839655,0.49235689464526583,3.979039320256561e-13,28843.529575087705,18580.855889223632,0.85,1.0204541290459817,0.6078036197977938,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432967919590736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15411.896529130172,1580.387812015373,0.49235689464526583,5.861979536847812
508.40000000000003,-28.62997184460436,4.548445164953055,35.04173835747336,25.50714440820741,5.170054519971217,-25.249769021872066,-39.41235562143845,1.7898516972389058,-5.489704962436122,-5.489704962436507,40.32221767447422,38070.13217308556,25848.23657802812,63918.36875111368,68485.69219201368,123177.51028637037,79868.61529212451,49453.05527319638,33795.066687697916,28843.581516328562,18580.955605899326,1580.4082388054871,102646.11102222733,0.6441972400473398,0.09512206002180013,3.35013,1.2810468607908114,3.3501299999970717,1.2832935412737942,1.2836387579022215,2.610571854569352,20264.38466516399,2066.3921589089027,0.00026899430717006347,8.426388150689913e-05,0.00018473042566316433,0.0006188709409269367,0.09512206002180011,0.09512206002180017,0.49235356131193253,3.979039320256561e-13,28843.581516328562,18580.955605899326,0.85,1.0204302069693283,0.6077738467325093,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443314130789433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15411.866838918068,1580.4082388054871,0.49235356131193253,5.86210416043131
508.6,-28.632894150760798,4.5482821975318295,35.041593119035184,25.506598641537153,5.1698744321030965,-25.25241754536616,-39.414890797901876,1.789397826708474,-5.489690793821296,-5.489690793821721,40.32199329735314,38068.2817625838,25847.78045273539,63916.062215319194,68484.45055046484,123175.20237823694,79868.29391697982,49452.125129098786,33795.743097645594,28842.97137503671,18580.4727402885,1580.377940733637,102644.68451869974,0.6441941261422777,0.09512064191429093,3.35013,1.2810461948206653,3.3501300000002945,1.2832958265797614,1.2836409400059259,2.6105672056370377,20264.30312538106,2066.383844165037,0.0002689134126308576,8.423983096188915e-05,0.00018467358166896847,0.0006186805061566613,0.09512064191429088,0.09512064191429097,0.4923502279785992,3.979039320256561e-13,28842.97137503671,18580.4727402885,0.85,1.020392304557814,0.6077436627341061,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433314620190432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15411.833464598749,1580.377940733637,0.4923502279785992,5.862158282192833
508.8,-28.635814713526642,4.548119088467891,35.041448245405434,25.505879159923666,5.169496626376795,-25.255084272446716,-39.41745503162963,1.7887661852968488,-5.489886907012703,-5.48988690701302,40.32183241266894,38066.53837339302,25847.865438363344,63914.40381175636,68483.28966843376,123173.96994979173,79867.98613060854,49451.23483556778,33796.39032782306,28842.81484299463,18580.276421958784,1580.3782871936721,102643.72260917793,0.6441908157404262,0.09511966177915987,3.35013,1.2810458041401578,3.350130000001532,1.283298941507056,1.2836439520442897,2.610560869056542,20264.225033362065,2066.3758809952496,0.0002688325887349326,8.421551121278875e-05,0.00018461707752214385,0.0006184912099192598,0.09511966177915981,0.09511966177915976,0.4923468946452658,3.410605131648481e-13,28842.81484299463,18580.276421958784,0.85,1.0203578355993055,0.6077110696022598,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433487826759233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15411.802264696453,1580.3782871936721,0.4923468946452658,5.86222497879749
509.0,-28.638733496679922,4.5479560736616,35.04130336598707,25.505214020982407,5.1691736515649644,-25.25774391413773,-39.420006902050204,1.7881840690227861,-5.490027958871963,-5.490027958872335,40.32165625127838,38064.758764172264,25847.80888377488,63912.567647947144,68482.12724728248,123172.47790618055,79867.6946737069,49450.32619059676,33797.07609234459,28842.541775123194,18580.010884006762,1580.3707081480147,102642.64334627686,0.6441877081732129,0.09511857153510296,3.35013,1.2810453744465482,3.350130000000712,1.283301825137395,1.2836467328149188,2.6105550030222413,20264.15108448056,2066.3683403079094,0.00026875183643857304,8.419131516277036e-05,0.0001845605212758027,0.0006183017391417049,0.09511857153510307,0.09511857153510289,0.49234356131193246,3.979039320256561e-13,28842.541775123194,18580.010884006762,0.85,1.0203217999058145,0.6076786554590621,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433660933936796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15411.770398174413,1580.3707081480147,0.49234356131193246,5.862323332240206
509.20000000000005,-28.641650519484603,4.547793091483322,35.04115858256607,25.5045453197323,5.168840031356006,-25.260403035797474,-39.42256240462882,1.7875925476688812,-5.490183338406268,-5.49018333840667,40.32148565974845,38062.99842020804,25847.789306966726,63910.787727174764,68480.98856266218,123171.0795479321,79867.42277777284,49449.43263531875,33797.76682494899,28842.301678303178,18579.770262667982,1580.3653079844999,102641.59970030846,0.6441847280393972,0.0951175153460607,3.35013,1.2810449623363094,3.350129999999067,1.2833047525328662,1.2836495574531184,2.6105490479855455,20264.082098637038,2066.361305709599,0.0002686711551625415,8.416709111313193e-05,0.0001845040640494096,0.0006181126000938486,0.0951175153460605,0.09511751534606089,0.49234022797859917,3.979039320256561e-13,28842.301678303178,18579.770262667982,0.85,1.0202860446082787,0.6076461812654607,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433833939569234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15411.738693856169,1580.3653079844999,0.49234022797859917,5.862413949462301
509.40000000000003,-28.64455822795449,4.547630624752281,35.041015112552955,25.504446308501088,5.169135041828332,-25.26301046935924,-39.425038488674886,1.7875872830894874,-5.490225700929102,-5.490225700929448,40.32150013999917,38060.99745063958,25847.480038630456,63908.47748927004,68479.6515468342,123169.31314324663,79867.09525142191,49448.44115474366,33798.50455186472,28842.181557781973,18579.38922731374,1580.3594671775352,102641.00374203955,0.6441741998639071,0.09511696530528231,3.35013,1.2810437727114183,3.3501299999996816,1.2833049429325432,1.2836496447189976,2.6105486606670847,20263.998998160852,2066.3528318193116,0.00026859075370831037,8.41436260306631e-05,0.00018444712767764728,0.0006179218558467165,0.09511696530523955,0.09511696530547993,0.49233689464526587,3.410605131648481e-13,28842.181557781973,18579.38922731374,0.85,1.0202391043004253,0.6076082465638603,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434006844791414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15411.706831711344,1580.3594671775352,0.49233689464526587,5.862507256841641
509.6,-28.647471828203706,4.547466986967376,35.04087000664488,25.50304471459242,5.1680064191242545,-25.26572645199213,-39.427689160779096,1.7862610429126586,-5.490662205631452,-5.490662205631803,40.321192209753825,38059.57877704047,25848.182670942886,63907.76144798336,68478.72215357391,123169.08391129877,79866.82964254917,49447.686266015735,33799.048196148266,28842.17908678198,18579.502465541227,1580.3787847093984,102639.8741897019,0.6441781811852069,0.09511574286009834,3.35013,1.2810443386761468,3.3501300000002088,1.283311299468877,1.2836558995967031,2.61053573001852,20263.931607479946,2066.345959882319,0.0002685102115646944,8.41185131324765e-05,0.00018439169843221788,0.0006177361606687261,0.09511574286009256,0.09511574286009804,0.4923335613119325,3.410605131648481e-13,28842.17908678198,18579.502465541227,0.85,1.0202188593676906,0.6075803496814903,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443417920182201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15411.676475401036,1580.3787847093984,0.4923335613119325,5.862693108155892
509.8,-28.65038354738386,4.547304325450375,35.04072508667236,25.502538692113035,5.167873216227023,-25.268360756525727,-39.43020320786161,1.7858504253688916,-5.490597387248613,-5.490597387248991,40.32095255654827,38057.6947878657,25847.596910200868,63905.29169806657,68477.45637340471,123166.51301965272,79866.49636696215,49446.734781423125,33799.73509504336,28841.459736047145,18578.949498388556,1580.3411067531963,102638.33589854554,0.6441750753401667,0.09511421939171674,3.35013,1.2810435573151335,3.3501300000009375,1.283313382063112,1.2836578794792255,2.610531493573441,20263.84704829897,2066.3373372455394,0.00026842974364083824,8.409470104334273e-05,0.0001843350425974955,0.0006175463562571477,0.0951142193917167,0.09511421939171666,0.49233022797859916,3.979039320256561e-13,28841.459736047145,18578.949498388556,0.85,1.0201799609727218,0.6075505885621557,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434351912010384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15411.642538973829,1580.3411067531963,0.49233022797859916,5.862717583149748
