time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
510.0,-28.653293531277132,4.547141475352649,35.04058063841573,25.501830037124478,5.167492149507354,-25.271018286814048,-39.43275843104345,1.785216905044211,-5.490804178486087,-5.490804178486422,40.320798050639596,38055.95950071757,25847.710058635606,63903.66955935318,68476.34306665539,123165.38459704768,79866.23150912308,49445.84794318494,33800.42618437571,28841.331471756683,18578.78075180208,1580.3432396691394,102637.40764278841,0.6441720892808169,0.09511327220299728,3.35013,1.2810431979550048,3.3501300000000764,1.2833165049625355,1.2836609000358024,2.610525140949389,20263.77984817145,2066.330484739585,0.0002683493458609544,8.40705053344369e-05,0.0001842788405265175,0.000617358072013102,0.0951132722029973,0.09511327220299709,0.49232689464526586,3.410605131648481e-13,28841.331471756683,18578.78075180208,0.85,1.0201448993520896,0.6075174280648881,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443452451461178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15411.611251245486,1580.3432396691394,0.49232689464526586,5.862776063522832
510.20000000000005,-28.656201756637383,4.546978722117782,35.04043614678925,25.50115466527643,5.167166231797611,-25.27366871888103,-39.43530499292535,1.7846331940412317,-5.490944361734421,-5.490944361734792,40.32062035890863,38054.200969806734,25847.65194092038,63901.85291072712,68475.1561382477,123163.86250924096,79865.91101238165,49444.95584394061,33801.06129826782,28841.054430072894,18578.507206316164,1580.3354410958862,102636.32246116194,0.6441687924885349,0.0951121759043417,3.35013,1.281042747381143,3.3501300000012555,1.2833193952342072,1.283663687992503,2.6105192615659,20263.69853125831,2066.322192722113,0.00026826901882178583,8.404639804246002e-05,0.0001842226207793258,0.0006171697285514428,0.0951121759043418,0.09511217590434157,0.4923235613119325,3.979039320256561e-13,28841.054430072894,18578.507206316164,0.85,1.0201100676077017,0.6074858827379955,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434697018260865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15411.57905482105,1580.3354410958862,0.4923235613119325,5.862877031707738
510.40000000000003,-28.6591082166379,4.546816003751289,35.04029174717949,25.50047569619494,5.16682962566311,-25.27631863070875,-39.43784771310163,1.7840400397339469,-5.491098955430971,-5.4910989554313945,40.320448269661185,38052.43560148996,25847.63101989541,63900.06662138537,68473.99311394905,123162.43468324738,79865.61022801546,49444.05271555627,33801.7305693991,28840.81054940293,18578.258730220976,1580.3298339977985,102635.2731016151,0.6441656242080057,0.09511111385679924,3.35013,1.2810422726301476,3.3501300000007337,1.2833223294509433,1.2836665199965607,2.61051329281656,20263.622215798532,2066.3144107109497,0.00026818876266607633,8.402233349357727e-05,0.00018416642917249906,0.0006169814793636643,0.09511111385679939,0.09511111385679936,0.4923202279785992,3.979039320256561e-13,28840.81054940293,18578.258730220976,0.85,1.0200746246899282,0.6074535758267412,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434869421572742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15411.546946737217,1580.3298339977985,0.4923202279785992,5.86296630826387
510.6,-28.66201291664459,4.546653335264283,35.040147415526036,25.499806366302096,5.166498641837491,-25.278966395959166,-39.44039008403195,1.7834521211520422,-5.491250001513436,-5.491250001513844,40.32027612839694,38050.67561378975,25847.601092203677,63898.27670599343,68472.84347543793,123161.00527591578,79865.3241324985,49443.15627085012,33802.40873516486,28840.560708274174,18578.009794879807,1580.323784402448,102634.21915253885,0.6441625730788894,0.09511004787572809,3.35013,1.281041801725514,3.350130000000512,1.2833252390954393,1.2836693275120414,2.6105073740787352,20263.54962721558,2066.307008735458,0.0002681085771998762,8.399827861751505e-05,0.00018411029858236114,0.0006167934345897256,0.095110047875728,0.09511004787572816,0.49231689464526585,3.979039320256561e-13,28840.560708274174,18578.009794879807,0.85,1.0200390765908347,0.607421326796235,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435041724135804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15411.514830730157,1580.323784402448,0.49231689464526585,5.863058290456627
510.8,-28.66491586254888,4.546490707863179,35.04000314845834,25.499127187673025,5.166162975842549,-25.281613050443074,-39.44293224541468,1.782860163736775,-5.491403055500484,-5.491403055500837,40.32010346679583,38048.92150839021,25847.576440662342,63896.49794905255,68471.67659249387,123159.56636232063,79865.01862733059,49442.26354322692,33803.06120455963,28840.313329164415,18577.758353932626,1580.3179449890604,102633.16606061676,0.6441593800281669,0.09510898227227514,3.35013,1.2810413500526923,3.3501300000000014,1.2833281674594679,1.283672153842061,2.610501417289128,20263.472113986918,2066.2991045858594,0.0002680284622149444,8.397423208886305e-05,0.00018405423012608134,0.0006166055979722889,0.09510898227227511,0.09510898227227516,0.4923135613119325,3.410605131648481e-13,28840.313329164415,18577.758353932626,0.85,1.0200040854225356,0.6073893973880125,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443521392626125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15411.482636962319,1580.3179449890604,0.4923135613119325,5.8631501510069475
511.0,-28.667817047011354,4.5463281255822565,35.03985894072117,25.498442944977455,5.16582619123167,-25.28425823117804,-39.44547042539341,1.782267375398331,-5.491555124341062,-5.491555124341416,40.31992970633349,38047.16006912609,25847.54936855346,63894.70943767955,68470.4962690212,123158.10813334108,79864.69871405626,49441.362514161054,33803.706888772445,28840.06249576643,18577.501784220232,1580.3119033704113,102632.10824843365,0.6441560862410514,0.09510791191350061,3.35013,1.2810408692574127,3.350129999999869,1.2833310995690463,1.283674984008822,2.6104954529076734,20263.390945111925,2066.2908276640774,0.0002679484178682457,8.395022956867757e-05,0.00018399818829956815,0.0006164178505680323,0.09510791191350051,0.09510791191350079,0.49231022797859914,3.410605131648481e-13,28840.06249576643,18577.501784220232,0.85,1.019969105713639,0.6073574505961405,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435386028291453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15411.45036264672,1580.3119033704113,0.49231022797859914,5.863241655465723
511.20000000000005,-28.67070897932527,4.54616605014789,35.0397160170541,25.498349137511127,5.166098121610143,-25.286873318551446,-39.44795122426001,1.78226246083575,-5.491599099604969,-5.491599099605324,40.31993790230676,38045.23398809614,25847.245260614523,63892.47924871066,68469.25456211266,123156.43443743043,79864.38760613099,49440.367032112445,33804.46730446505,28839.93461470324,18577.14770896847,1580.3058020389199,102631.49432511683,0.6441466652804901,0.09510734234349054,3.35013,1.2810396741377188,3.350130000001383,1.2833312870312579,1.2836750691482335,2.6104950715803765,20263.31201034328,2066.2827785577424,0.0002678686506993444,8.392677580607357e-05,0.0001839418748932708,0.0006162291933361933,0.09510734234347118,0.09510734234360141,0.4923068946452658,3.410605131648481e-13,28839.93461470324,18577.14770896847,0.85,1.019923206085562,0.607320571711849,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435558029784403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15411.418083353201,1580.3058020389199,0.4923068946452658,5.863332513960294
511.40000000000003,-28.6736067405718,4.546002855503588,35.039571528932356,25.496970663685374,5.165009497995487,-25.289551495976234,-39.45056215217335,1.7809542533998999,-5.492023081032414,-5.492023081032829,40.31963668828914,38043.73685294047,25847.916786581274,63891.65363952174,68468.26839107371,123156.10771944892,79864.13920295484,49439.60766482159,33805.035042370284,28839.922541793927,18577.232467144244,1580.3240613927971,102630.37055489456,0.6441498738501358,0.09510612940346409,3.35013,1.281040218123235,3.3501300000008847,1.2833375583319167,1.2836812395771398,2.6104823148435727,20263.24898511748,2066.2763517732847,0.00026778874468759824,8.390209832968003e-05,0.00018388664635791822,0.0006160441705630526,0.09510612940346416,0.09510612940346418,0.4923035613119324,3.979039320256561e-13,28839.922541793927,18577.232467144244,0.85,1.0199009801177148,0.6072912860037981,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435729486619302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15411.38686898863,1580.3240613927971,0.4923035613119324,5.863514355225989
511.6,-28.676502643011176,4.54584059435999,35.03942722379121,25.49646027563142,5.16486856400654,-25.292172335751083,-39.45306649021802,1.780538256746432,-5.491967827448718,-5.491967827449131,40.3194009162485,38041.87804694335,25847.356686158488,63889.23473310184,68467.0142152467,123153.59640405781,79863.80962235491,49438.673454051466,33805.70685367049,28839.225502652633,18576.695295244404,1580.2878502036772,102628.85664466865,0.6441468164093284,0.09510462932092623,3.35013,1.2810394351137804,3.350129999998968,1.2833396648050137,1.2836832441563915,2.61047802999918,20263.165363434156,2066.2678247346603,0.0002677089118626869,8.387843460119348e-05,0.0001838304772614934,0.000615855996788047,0.09510462932092614,0.09510462932092634,0.4923002279785991,3.979039320256561e-13,28839.225502652633,18576.695295244404,0.85,1.0198627778812364,0.607261858478223,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435901292916342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15411.352965012193,1580.2878502036772,0.4923002279785991,5.863541324155116
511.8,-28.679396808936193,4.545678153064375,35.03928335960129,25.495741178188496,5.164485459349811,-25.29481583079891,-39.45560432095078,1.7799044812125313,-5.49217224591348,-5.492172245913814,40.319244374326765,38040.1415326591,25847.464777368838,63887.60631002794,68465.87258524648,123152.42729114811,79863.51044899266,49437.779396405356,33806.36783620811,28839.089928532783,18576.515681078803,1580.289540335853,102627.9189879495,0.6441436164287415,0.09510367277965796,3.35013,1.2810390328941863,3.3501300000025696,1.2833427877078647,1.2836862655266434,2.6104716776283556,20263.08945672071,2066.260084404023,0.0002676291488069991,8.385446069047587e-05,0.00018377468811652323,0.000615669095899808,0.09510367277965806,0.09510367277965798,0.4922968946452658,3.410605131648481e-13,28839.089928532783,18576.515681078803,0.85,1.0198282300043495,0.6072290456478946,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44360729928828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15411.321109355194,1580.289540335853,0.4922968946452658,5.863600883088267
512.0,-28.682289456528306,4.545516152339958,35.03913962069066,25.49528918405997,5.164408844123595,-25.297270705055027,-39.45795596865935,1.7795451219948943,-5.4922345572686595,-5.492234557269053,40.319086070944415,38037.76687978354,25847.208077243202,63884.974957026745,68464.5984119693,123150.66377743417,79863.18674022681,49436.87727209512,33807.01052014632,28838.857288221665,18576.11492185341,1580.281526614444,102627.25606355054,0.6441349161722939,0.09510277159540453,3.35013,1.2810383196687325,3.350129999999885,1.283344629543538,1.283688005568224,2.6104679311211827,20263.007324847928,2066.251709283795,0.0002675494494650637,8.383225123291081e-05,0.00018371719823215288,0.0006154764973134823,0.09510255950007669,0.09510298368997279,0.49229356131193247,3.979039320256561e-13,28838.857288221665,18576.11492185341,0.85,1.0197795511820373,0.6071871650998601,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443624459376247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15411.288499250077,1580.281526614444,0.49229356131193247,5.863699970113138
512.2,-28.68518016317309,4.5453535619228855,35.038995881224594,25.494347826484614,5.163767179267504,-25.30009354693523,-39.46067855050785,1.7786805630296298,-5.492531583802133,-5.492531583802513,40.318917190342475,38036.68212046172,25847.554250242898,63884.23637070462,68463.57912539416,123149.8467932262,79862.91637396533,49436.01936903299,33807.66333881371,28838.71341758914,18576.091846905194,1580.285769065134,102625.93703263486,0.6441373294959605,0.09510165949773403,3.35013,1.2810382850514723,3.3501300000005236,1.2833488294632813,1.2836921044209881,2.610459388037999,20262.938727115223,2066.244714261774,0.0002674698254362489,8.38065453862064e-05,0.00018366328005004252,0.0006152958643940489,0.09510165949773602,0.09510165949773403,0.49229022797859917,3.979039320256561e-13,28838.71341758914,18576.091846905194,0.85,1.0197594765793896,0.6071649166298214,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436416108485426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15411.259534417186,1580.285769065134,0.49229022797859917,5.863798088461377
512.4,-28.68806906536011,4.545191379655514,35.038852015384485,25.49373476011681,5.163510649787588,-25.30271964542703,-39.46319113075731,1.7781612298545215,-5.492598663226659,-5.492598663227056,40.31871830007775,38034.87779690634,25847.309360422616,63882.18715732895,68462.36832300317,123147.9578422554,79862.58888937133,49435.09836327439,33808.32280677438,28838.28015882961,18575.720462641806,1580.2673810121912,102624.69321365742,0.6441341286766837,0.095100414012053,3.35013,1.2810375575395296,3.3501300000004757,1.2833514177626089,1.2836945913134852,2.6104541231898954,20262.855637233668,2066.2362414518384,0.00026739027291310916,8.37828287797207e-05,0.00018360744413338845,0.0006151088068145886,0.09510041401205303,0.0951004140120531,0.4922868946452658,3.979039320256561e-13,28838.28015882961,18575.720462641806,0.85,1.019723083666697,0.6071339226133191,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443658751198669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15411.223060148768,1580.2673810121912,0.4922868946452658,5.863890824377264
512.6,-28.69095622602347,4.545029153268534,35.03870836681772,25.493037315923743,5.163155939792894,-25.30535399484124,-39.46571998586876,1.777553708610683,-5.492771169910952,-5.492771169911268,40.31855166258222,38033.13627001987,25847.33583218799,63880.47210220786,68461.2040610639,123146.6148844233,79862.27429671548,49434.206505671544,33808.964212271036,28838.0749911714,18575.49451893271,1580.264386972985,102623.68361975315,0.6441308764409374,0.09509938948792011,3.35013,1.2810371344396843,3.35012999999959,1.2833544175873375,1.2836974899304716,2.61044802128638,20262.775818313963,2066.228102187186,0.00026731079011704345,8.375896481662809e-05,0.00018355182530041536,0.0006149224764936805,0.09509938948792,0.09509938948791993,0.4922835613119325,3.410605131648481e-13,28838.0749911714,18575.49451893271,0.85,1.0196886064281494,0.6071018958535228,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436758812352048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15411.190702159656,1580.264386972985,0.4922835613119325,5.863968444967165
512.8000000000001,-28.693841251847104,4.544867487401552,35.038566041560266,25.4929426353425,5.163476831767613,-25.307918081275318,-39.46815168075261,1.7775536611937364,-5.492802229176448,-5.492802229176862,40.318570274206124,38031.06672130605,25846.999520189416,63878.06624149547,68459.79463186147,123144.73715671076,79861.94396083234,49433.21605026986,33809.69767840276,28837.94300465988,18575.081806224236,1580.2574499482992,102623.08671644793,0.644119513074241,0.09509884145887877,3.35013,1.2810359063511711,3.350129999998995,1.2833545815812226,1.283697552061598,2.6104476877094256,20262.692004999055,2066.219555607578,0.0002672313878266973,8.373602364766685e-05,0.00018349536417903046,0.0006147333243970954,0.0950988414588788,0.0950988414588807,0.49228022797859916,3.979039320256561e-13,28837.94300465988,18575.081806224236,0.85,1.0196404133502428,0.6070630323288152,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436930013306317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15411.157934378134,1580.2574499482992,0.49228022797859916,5.864062099365282
513.0,-28.696717146985417,4.5447056720857795,35.03842485385273,25.492844741698377,5.16373210278576,-25.310527100629027,-39.47062381831927,1.777542056406998,-5.492998867513904,-5.492998867514261,40.31867866902095,38029.170333763584,25847.089189470105,63876.25952323369,68458.5953748286,123143.91873288155,79861.64174261071,49432.21670147027,33810.472267933816,28838.234168582836,18574.94539941887,1580.2775512642554,102622.98212405058,0.6441082796829123,0.09509877278185011,3.35013,1.281034731012769,3.350130000001343,1.2833547989617524,1.2836976679438705,2.6104472455398073,20262.61532573933,2066.211736499144,0.0002671522584506794,8.37127068868357e-05,0.00018343955156384373,0.0006145463448805798,0.09509877278165052,0.09509877278465113,0.49227689464526586,3.410605131648481e-13,28838.234168582836,18574.94539941887,0.85,1.019594228780461,0.6070224350489887,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443710109151933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15411.127028744668,1580.2775512642554,0.49227689464526586,5.864248388662903
513.2,-28.699599232684445,4.5445421567291415,35.038280059114726,25.49074189681562,5.161844977983382,-25.313265096757334,-39.473330160230375,1.775510842056237,-5.493558508894978,-5.493558508895326,40.31813752448636,38028.06130559836,25848.109213983003,63876.17051958137,68457.85880164792,123144.01660158233,79861.38872031913,49431.59122426948,33810.886106721824,28838.048585951416,18575.197441080847,1580.2950390873273,102621.26454756886,0.6441211646383673,0.09509689233445312,3.35013,1.2810361514193938,3.3501299999990546,1.2833644442065266,1.283707214017588,2.6104276264808823,20262.55112854464,2066.205190207119,0.00026707298039103895,8.368718803349519e-05,0.00018338579235754377,0.0006143662445507782,0.09509689233445315,0.09509689233445309,0.4922735613119325,3.410605131648481e-13,28838.048585951416,18575.197441080847,0.85,1.0195890933010814,0.6070025211465523,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437271632124362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15411.09523185296,1580.2950390873273,0.4922735613119325,5.864479629775325
513.4,-28.702479356420756,4.544380516762409,35.038136009074016,25.490408995561324,5.161909482380501,-25.315851187877747,-39.47578766439108,1.7752813138374866,-5.493283164805916,-5.493283164806304,40.31783518747509,38026.099248216255,25846.983980039437,63873.083228255695,68456.5105018065,123140.37117942754,79861.02890822728,49430.617654636924,33811.568059544836,28836.87669758161,18574.358093359722,1580.226747205365,102619.2642309849,0.6441182340290497,0.0950949337087362,3.35013,1.281035044766031,3.3501300000014593,1.283365679017129,1.2837083475069968,2.6104251148166213,20262.45983648192,2066.1958810074716,0.0002669937779430003,8.366402177002212e-05,0.0001833297561729782,0.0006141785160477794,0.0950949337087363,0.0950949337087362,0.49227022797859915,3.979039320256561e-13,28836.87669758161,18574.358093359722,0.85,1.0195477872735212,0.6069759496127104,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437442543665744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15411.058660662966,1580.226747205365,0.49227022797859915,5.864385800577192
513.6,-28.70535779664659,4.544218459545794,35.03799280002688,25.489650153927528,5.161476739885006,-25.31848549100434,-39.478323923516996,1.7746044342427698,-5.493542445296157,-5.493542445296581,40.31769646827579,38024.41583145547,25847.234329969117,63871.65016142459,68455.40233101902,123139.49819516868,79860.74120249665,49429.754702932994,33812.20722173739,28836.861534180534,18574.257266931,1580.2365233582443,102618.45179452513,0.6441150762857741,0.09509409570744044,3.35013,1.281034755189903,3.350129999999575,1.283369001956681,1.2837115697696961,2.6104183558214697,20262.386839353137,2066.1884373718995,0.00026691464340276324,8.364011931924111e-05,0.0001832745240835221,0.00061399348136793,0.09509409570744048,0.0950940957074406,0.49226689464526585,3.979039320256561e-13,28836.861534180534,18574.257266931,0.85,1.019514757837341,0.6069430334168157,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443761334269653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15411.026984311175,1580.2365233582443,0.49226689464526585,5.864411207175709
513.8000000000001,-28.708234461302006,4.544056570382031,35.03784946396802,25.489002477284544,5.1611718065998655,-25.32110541416306,-39.480831649247534,1.7740427594608896,-5.493665176513787,-5.4936651765142,40.31751637062678,38022.64026149496,25847.133498257797,63869.77375975276,68454.23807128861,123137.92318661243,79860.43985454287,49428.842044749115,33812.88645532639,28836.55161706603,18573.969416251402,1580.2263904024194,102617.3372778591,0.6441120166829853,0.09509297288881909,3.35013,1.2810341749386862,3.3501299999983356,1.2833717869801058,1.2837142540625464,2.6104126909967142,20262.31038089908,2066.1806407793774,0.00026683557925694123,8.361649198157357e-05,0.00018321908727536766,0.0006138077608538275,0.095092972888819,0.09509297288881917,0.4922635613119325,3.979039320256561e-13,28836.55161706603,18573.969416251402,0.85,1.0194787970157084,0.6069111141517214,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44377840457226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15410.993648318108,1580.2263904024194,0.4922635613119325,5.86451834561399
514.0,-28.71110938381604,4.5438946983698605,35.03770624449244,25.488323298655473,5.1608330073129665,-25.323727155868365,-39.4833471980877,1.7734507793652803,-5.493823052038408,-5.493823052038761,40.31734657757461,38020.89812139602,25847.1232073022,63868.02132869822,68453.0819005815,123136.52209753082,79860.13460616297,49427.95082697751,33813.537532428294,28836.316989647123,18573.727900077065,1580.2213562624183,102616.29941714142,0.6441088820997996,0.09509192221558496,3.35013,1.2810337238153444,3.3501300000002723,1.2833747133404654,1.2837170798187059,2.610406738714702,20262.23293282306,2066.1727432734992,0.0002667565845418249,8.359279713431175e-05,0.00018316378740751313,0.000613622499107532,0.09509192221558495,0.09509192221558509,0.4922602279785992,3.410605131648481e-13,28836.316989647123,18573.727900077065,0.85,1.0194440484485652,0.6068792722894338,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437954647277693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15410.960799402092,1580.2213562624183,0.4922602279785992,5.864604694773165
514.2,-28.713982569305344,4.543732884078828,35.03756308025527,25.487653130572312,5.160503543221097,-25.32634640036593,-39.485862327832706,1.7728673742817218,-5.493971416743761,-5.493971416744162,40.317174135337794,38019.1610966474,25847.088574619203,63866.2496712666,68451.92462781689,123135.07542189708,79859.83081686364,49427.06728569416,33814.18170129942,28836.062219460993,18573.474225909475,1580.2149524246006,102615.2412624484,0.6441057757662395,0.0950908524991017,3.35013,1.281033225986175,3.350129999999762,1.2833775995413104,1.283719865493051,2.610400868144624,20262.15585494715,2066.1648835175265,0.00026667765907237284,8.356911243959923e-05,0.00018310854663277363,0.0006134374353308539,0.0950908524991016,0.09509085249910187,0.49225689464526584,3.979039320256561e-13,28836.062219460993,18573.474225909475,0.85,1.0194094336175958,0.606847774523173,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438125149337504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15410.927710172255,1580.2149524246006,0.49225689464526584,5.86469610190129
514.4,-28.716854010688973,4.543571113154428,35.037419977808455,25.486968329083197,5.160166864844328,-25.32896479632185,-39.4883735460229,1.7722776504772166,-5.494123082822,-5.494123082822326,40.31700101772342,38017.416987511155,25847.062554640142,63864.4795421513,68450.74228178212,123133.61663186655,79859.4989396868,49426.173645415925,33814.8058825232,28835.811795444286,18573.217368888134,1580.2089073517357,102614.1850863249,0.6441024619193305,0.09508978400813022,3.35013,1.2810327374981716,3.3501300000008545,1.2833805151080937,1.2837226806297743,2.610394937870654,20262.071650572896,2066.1562970609634,0.0002665988029986762,8.354547076803922e-05,0.00018305333223063696,0.0006132524599058238,0.09508978400813026,0.09508978400813006,0.4922535613119325,3.410605131648481e-13,28835.811795444286,18573.217368888134,0.85,1.0193750981103367,0.6068163155697162,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438295552198726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15410.894545486663,1580.2089073517357,0.4922535613119325,5.864786088635847
514.6,-28.719723713299466,4.543409396745671,35.03727694218859,25.48629316678273,5.159835268162836,-25.331581118869913,-39.49088441496713,1.7716926737332945,-5.494272096556756,-5.4942720965571095,40.31682823439637,38015.67821350869,25847.02984525466,63862.70805876335,68449.57543222366,123132.16281260797,79859.1836870852,49425.286468370236,33815.44135412774,28835.55753512965,18572.96179447571,1580.2025587439912,102613.126668059,0.6440992781862714,0.0950887138409378,3.35013,1.2810322187887504,3.3501299999996474,1.2833834083845594,1.2837254735586,2.6103890529619114,20261.991664210767,2066.1481407219353,0.0002665200161298818,8.35218385653217e-05,0.00018299817756456009,0.0006130676846043597,0.09508871384093792,0.09508871384093785,0.49225022797859913,3.410605131648481e-13,28835.55753512965,18572.96179447571,0.85,1.0193406201176105,0.606784869954039,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438465855434637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15410.861375324894,1580.2025587439912,0.49225022797859913,5.864875641505173
514.8000000000001,-28.722591669726647,4.543247729541638,35.03713397574531,25.48561814418065,5.159502912914021,-25.334195945398783,-39.49339130250735,1.7711071885861183,-5.494422298582265,-5.494422298582591,40.316656020607844,38013.93203509484,25847.000322419888,63860.93235751473,68448.41144839869,123130.71795870444,79858.87045900244,49424.39104569847,33816.08823700442,28835.30618788586,18572.70859507017,1580.1963986664275,102612.07155024222,0.6440961116921602,0.0950876468677021,3.35013,1.281031708321534,3.3501300000000906,1.2833863039036342,1.2837282688192015,2.610383163518279,20261.912191512587,2066.140036762053,0.000266441298625062,8.349824999972434e-05,0.00018294304862533764,0.0006128829954912024,0.09508764686770212,0.09508764686770199,0.4922468946452658,3.410605131648481e-13,28835.30618788586,18572.70859507017,0.85,1.0193058421720287,0.6067531678112591,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438636059354761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15410.828128452413,1580.1963986664275,0.4922468946452658,5.864965265527423
515.0,-28.725457872353978,4.543086115567424,35.03699108310121,25.484952935390197,5.159174600976121,-25.336808788838262,-39.49589406894518,1.770525517460416,-5.494571509491777,-5.494571509492149,40.31648486623713,38012.17823344974,25846.9683845284,63859.14661797814,68447.26701232437,123129.29035489642,79858.57755202474,49423.488773150224,33816.76530986057,28835.05495804364,18572.459942304213,1580.1901934748266,102611.01857039113,0.6440931001979366,0.09508658243294703,3.35013,1.2810311824688685,3.3501300000023027,1.2833891814869844,1.2837310462280822,2.6103773105819776,20261.837874715617,2066.1324585577763,0.0002663626506487579,8.34747063544108e-05,0.00018288794429434707,0.000612698388818821,0.09508658243294701,0.09508658243294693,0.4922435613119324,3.979039320256561e-13,28835.05495804364,18572.459942304213,0.85,1.019270411376897,0.6067210508953549,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438806163512832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15410.794877645094,1580.1901934748266,0.4922435613119324,5.86505507864461
515.2,-28.7283223401367,4.542924546308042,35.03684825118002,25.484272953495406,5.158839925702002,-25.339420706972835,-39.498400467541046,1.7699382925381004,-5.494722659761123,-5.494722659761541,40.316312445427556,38010.443389301974,25846.941555629175,63857.38494493115,68446.09418278746,123127.84057686829,79858.25352666,49422.602733174215,33817.38977053976,28834.804838451644,18572.20543202797,1580.184135424021,102609.96398881433,0.6440898607110271,0.09508551577971684,3.35013,1.2810307000251488,3.3501300000007155,1.283392084866757,1.2837338495283144,2.6103714052029656,20261.755662514886,2066.1240752463773,0.0002662840716365158,8.34511346908153e-05,0.0001828329369457005,0.0006125141070498996,0.09508551577971683,0.09508551577971706,0.4922402279785991,3.979039320256561e-13,28834.804838451644,18572.20543202797,0.85,1.0192362030326514,0.6066897357151314,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438976167450317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15410.761625834275,1580.184135424021,0.4922402279785991,5.865145326384941
515.4,-28.731181878526154,4.542763292258613,35.036706178737816,25.483919027633988,5.15885553121223,-25.342005200219702,-39.500861254613824,1.7696788528639822,-5.494810466831609,-5.4948104668319875,40.31624344663755,38008.56890265382,25846.752429658296,63855.321332312116,68444.8398756313,123126.21374699098,79857.9237806606,49421.65280754233,33818.0788590203,28834.621441701376,18571.880419256067,1580.1778079653095,102609.15928747549,0.6440826856979969,0.09508473169153009,3.35013,1.2810297626117242,3.350129999999949,1.2833934577512212,1.2837351221262192,2.610368612810402,20261.671998866164,2066.1155439284735,0.00026620564914246644,8.342799797079568e-05,0.00018277765117167075,0.0006123288925197493,0.09508473169156073,0.09508473169155333,0.4922368946452658,3.979039320256561e-13,28834.621441701376,18571.880419256067,0.85,1.0191950390935758,0.6066549202224251,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439146072284752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15410.728217833675,1580.1778079653095,0.4922368946452658,5.865234845116501
515.6,-28.734037231434005,4.54260160467263,35.036563728109165,25.48311527296903,5.158353122248835,-25.34464260174767,-39.503397688362725,1.7689584930608915,-5.495073172643629,-5.495073172644007,40.31607033921754,38006.971339749165,25847.01255159034,63853.98389133951,68443.8151516623,123125.38258560316,79857.63135474495,49420.78754451011,33818.71534470538,28834.554882350523,18571.798149084043,1580.1854924315503,102608.24177972892,0.6440813192664105,0.09508378107099633,3.35013,1.281029414241202,3.350130000001172,1.2833969820555522,1.2837385468909202,2.6103614445424874,20261.597804124976,2066.107978170423,0.0002661273626579553,8.340415621393909e-05,0.00018272320644401624,0.0006121464956042921,0.09508378107106154,0.09508378107100254,0.4922335613119325,3.979039320256561e-13,28834.554882350523,18571.798149084043,0.85,1.019164421265358,0.6066239033016414,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439315688519625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15410.695640037302,1580.1854924315503,0.4922335613119325,5.865376036525186
515.8000000000001,-28.736896505310106,4.542439985672383,35.036420762838674,25.482216907572024,5.157802386616646,-25.347242495330164,-39.505902270879574,1.7681483766366928,-5.495218810501285,-5.495218810501653,40.31581150547624,38005.24948344056,25846.97140014814,63852.2208835887,68442.63457609307,123123.75823742319,79857.32259090268,49419.937498250176,33819.31676961389,28834.152261181986,18571.512822496803,1580.172433989559,102606.90549083361,0.6440804173562864,0.09508241635882203,3.35013,1.2810291708214208,3.3501299999997056,1.2834009255671819,1.2837423908631955,2.6103534236734753,20261.51946410058,2066.099989711123,0.0002660489899166267,8.338062002942917e-05,0.00018266836988719754,0.0006119627860101971,0.09508241635882198,0.09508241635882216,0.49223022797859917,3.410605131648481e-13,28834.152261181986,18571.512822496803,0.85,1.019133048358481,0.6065944962243024,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439485060262855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15410.661464759614,1580.172433989559,0.49223022797859917,5.865465077448079
516.0,-28.739754011591966,4.54227867394287,35.036278101764026,25.481585575640224,5.157524764891527,-25.349842441193527,-39.50839169612152,1.7676131944931124,-5.4953085251665925,-5.4953085251669656,40.31562045970797,38003.481909035094,25846.78703770783,63850.26894674292,68441.43354292052,123121.99010662214,79856.98724055382,49419.0356066684,33819.94625987268,28833.76952599379,18571.173483199032,1580.1574180036764,102605.71500828848,0.6440771979694513,0.09508122157603098,3.35013,1.2810286081535738,3.350130000000344,1.2834035854756787,1.2837449509797407,2.6103480136050212,20261.43437850792,2066.0913133952904,0.0002659706868608331,8.335723236527724e-05,0.00018261345449555586,0.0006117788123091966,0.09508122157603102,0.09508122157603072,0.4922268946452658,3.979039320256561e-13,28833.76952599379,18571.173483199032,0.85,1.0190978802433035,0.6065638954107807,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439654668366584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15410.627843020484,1580.1574180036764,0.4922268946452658,5.865511111413806
516.2,-28.74260979839207,4.542117350959276,35.036135619176484,25.480901717115216,5.157180373601139,-25.352447516531893,-39.510893205273874,1.7670180917409646,-5.4954724704602995,-5.495472470460634,40.31545313328374,38001.76240761988,25846.79379015627,63848.556197776146,68440.28044844374,123120.62328419897,79856.67676618055,49418.15872535669,33820.5756009154,28833.549045598967,18570.94099937237,1580.1533142353335,102604.69262800456,0.644074060047317,0.09508018575927112,3.35013,1.28102811856661,3.3501300000003242,1.283406524983448,1.28374779085718,2.6103420348772235,20261.35560448504,2066.083280680461,0.00026589245212806805,8.3333737283138e-05,0.00018255871484493006,0.0006115954273634456,0.09508018575927125,0.09508018575927106,0.4922235613119325,3.410605131648481e-13,28833.549045598967,18570.94099937237,0.85,1.0190638933669667,0.60653249282502,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439824175397722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15410.59444144601,1580.1533142353335,0.4922235613119325,5.865590933229509
516.4,-28.745456420090495,4.5419565914960165,35.03599449350724,25.480797502119117,5.157513625971017,-25.354955250622492,-39.51326709995044,1.767012456616635,-5.495501924214182,-5.495501924214596,40.315476482142834,37999.635078570886,25846.45567795483,63846.090756525715,68438.79748414832,123118.67541902582,79856.33336088686,49417.17095569197,33821.29156132766,28833.422256922666,18570.507982182946,1580.1465243781004,102604.1088141758,0.6440618743314218,0.09507965207990753,3.35013,1.281026845970191,3.3501300000008825,1.28340671210004,1.2837478779606428,2.610341654297707,20261.268475179717,2066.0743959639344,0.00026581448956598266,8.331144646337956e-05,0.0001825030431026031,0.0006114089197893237,0.09507965207991846,0.09507965207994643,0.49222022797859916,3.979039320256561e-13,28833.422256922666,18570.507982182946,0.85,1.0190149609769403,0.6064928360985059,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439993584203576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15410.56071480969,1580.1465243781004,0.49222022797859916,5.865682521758106
516.6,-28.74830882752023,4.541794610737296,35.0358516722147,25.4794237081893,5.156356511192684,-25.35765988385872,-39.515900204982586,1.7657075675311844,-5.495948478673029,-5.4959484786733706,40.315165460197306,37998.38303594215,25847.188455232466,63845.57149117462,68438.05793295332,123118.67764540066,79856.08979059054,49416.41489357927,33821.86099667919,28833.43125721487,18570.685788016883,1580.1668550784943,102602.98217468165,0.6440678399443014,0.09507843013362156,3.35013,1.2810273361066358,3.35012999999829,1.2834129648918395,1.283754032174964,2.610328936705369,20261.206676159418,2066.06809421764,0.0002657363896621435,8.328672811094143e-05,0.00018244966155120209,0.0006112300846525286,0.0950784301336216,0.09507843013362152,0.49221689464526586,3.410605131648481e-13,28833.43125721487,18570.685788016883,0.85,1.018997265745043,0.6064672539067205,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440162453079377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15410.529461333062,1580.1668550784943,0.49221689464526586,5.8658694608999555
516.8000000000001,-28.7511593773475,4.541633652538239,35.03570903650189,25.478930363338463,5.156235926547654,-25.360237863110243,-39.51835610261185,1.7653144123104045,-5.495871170542671,-5.495871170543001,40.314924241587335,37996.52543458899,25846.57491943419,63843.10035402318,68436.79273642025,123116.05641529143,79855.74082849972,49415.473526668655,33822.51922425674,28832.688759436995,18570.119166721914,1580.127519665636,102601.42367516032,0.644064773898129,0.09507688854464856,3.35013,1.2810264525422825,3.3501300000011787,1.2834149612410697,1.2837559289072982,2.6103248763442846,20261.118136975212,2066.0590657334783,0.0002656583617321025,8.326367940842537e-05,0.0001823946823236771,0.0006110458970930204,0.09507688854464849,0.09507688854464835,0.4922135613119325,3.410605131648481e-13,28832.688759436995,18570.119166721914,0.85,1.0189591960278641,0.6064384215990112,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440331668940252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15410.492935879156,1580.127519665636,0.4922135613119325,5.865889041849523
517.0,-28.754008231993215,4.541472499296964,35.03556687778367,25.478210707101994,5.155851242885758,-25.362840727713017,-39.52085722759364,1.7646837386055665,-5.496077770514205,-5.496077770514588,40.31476991625405,37994.83025052149,25846.691944764745,63841.522195286234,68435.65481740411,123114.9072317273,79855.42963499979,49414.60506811727,33823.13840764724,28832.560469558437,18569.9446255084,1580.1296400987926,102600.49590429265,0.6440615860361982,0.09507594196601209,3.35013,1.2810259997704998,3.350130000002239,1.2834180662926797,1.2837589347227791,2.610318561026094,20261.039180494434,2066.0510144131213,0.00026558040128527315,8.324021230510031e-05,0.00018234018898017284,0.0006108633373081465,0.09507594196601195,0.09507594196601206,0.49221022797859915,3.979039320256561e-13,28832.560469558437,18569.9446255084,0.85,1.0189260249160186,0.606406614743613,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440500778361967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15410.459872710053,1580.1296400987926,0.49221022797859915,5.86594339045653
517.2,-28.756847953517116,4.541311944120872,35.03542596123741,25.478115083556645,5.156175842681808,-25.36536134150465,-39.52324044713748,1.764689230667856,-5.4960989707007,-5.496098970701065,40.31478437354024,37992.76086502988,25846.333105666487,63839.09397069637,68434.22983526232,123112.96820429534,79855.07760804195,49413.60863780441,33823.85441137503,28832.405263366523,18569.515789494577,1580.1211794742228,102599.87351595647,0.6440501796458992,0.0950753694711403,3.35013,1.2810246815672146,3.3501300000008967,1.2834182009016923,1.2837589696541754,2.610318287247521,20260.949863687572,2066.041906633516,0.0002655027117397037,8.321785715174997e-05,0.00018228485458795374,0.0006106779599007415,0.09507536947112964,0.09507536947118302,0.49220689464526585,3.410605131648481e-13,28832.405263366523,18569.515789494577,0.85,1.018878150436925,0.6063681595782487,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440669790973322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15410.425821623066,1580.1211794742228,0.49220689464526585,5.866041099965584
517.4,-28.759685643853416,4.54115128711834,35.03528632191826,25.478028749953978,5.156496125842992,-25.367891098871745,-39.52563630938528,1.76470158056442,-5.496283354248874,-5.496283354249272,40.314911112585136,37990.7426986471,25846.394201521598,63837.1369001687,68432.85074510744,123111.95145355101,79854.73384430406,49412.62579684383,33824.564497178035,28832.70650692196,18569.32076744733,1580.1411046146284,102599.81189641701,0.6440366867047093,0.09507534975325914,3.35013,1.2810234760073946,3.3501300000000707,1.283418303337716,1.2837589725021785,2.6103180789049834,20260.862643437256,2066.033012643182,0.00026542509867086603,8.319538900069019e-05,0.00018222970967017585,0.0006104932172573463,0.09507534975320621,0.09507534975612089,0.4922035613119325,3.979039320256561e-13,28832.70650692196,18569.32076744733,0.85,1.0188304705449347,0.6063261627874148,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440838265486045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15410.394049204187,1580.1411046146284,0.4922035613119325,5.866223208816202
517.6,-28.762529488178544,4.540988821067894,35.035142930261415,25.47591347191485,5.154538286858724,-25.370642431790326,-39.52835543369872,1.76265123047052,-5.496867346025795,-5.496867346026162,40.31435998627943,37989.81984307353,25847.479630267193,63837.299473340725,68432.31074069528,123112.33505145297,79854.50372794336,49412.01283032162,33824.98988624638,28832.5446804905,18569.653879849793,1580.1608713244464,102598.09320850653,0.6440518547922315,0.09507346171310115,3.35013,1.2810248947655785,3.350130000000327,1.2834280357077874,1.2837686076504975,2.6102982845878566,20260.804257969645,2066.027058982389,0.00026534733824817576,8.316989612418168e-05,0.00018217744212399407,0.0006103181141828563,0.09507346171310423,0.09507346171310135,0.4922002279785992,3.410605131648481e-13,28832.5446804905,18569.653879849793,0.85,1.0188287795675597,0.6063088837721562,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441006623220625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,43.0,15410.361944069155,1580.1608713244464,0.4922002279785992,5.866461528956753
517.8000000000001,-28.765371473101386,4.540828370948343,35.035000418226716,25.47565101357179,5.154690192593807,-25.373180647838414,-39.53075632508842,1.7624993673317169,-5.4965580646748435,-5.496558064675204,40.31407187484675,37987.8038528483,25846.27007173063,63834.07392457893,68430.90553034123,123108.51595755146,79854.11981831751,49411.018140827546,33825.66853054441,28831.340355479602,18568.763393859743,1580.0894261333806,102596.09610137768,0.6440478716880264,0.09507151556111545,3.35013,1.281023650742136,3.3501300000002114,1.2834289049280874,1.2837693773884424,2.6102965167265837,20260.706851844523,2066.0171263218863,0.0002652696496274803,8.314739281100416e-05,0.00018212225681647613,0.0006101332362285812,0.09507151556111516,0.09507151556111776,0.49219689464526584,3.410605131648481e-13,28831.340355479602,18568.763393859743,0.85,1.0187858478960599,0.606281795576132,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441175349804865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15410.323283055332,1580.0894261333806,0.49219689464526584,5.86636061024072
518.0,-28.76821169539892,4.5406673573028895,35.03485860161735,25.474820366967492,5.154170227507462,-25.37579407340198,-39.53327396940438,1.7617526055105401,-5.496850385326468,-5.4968503853268915,40.31392073669493,37986.1978960292,25846.608187271686,63832.80608330089,68429.84944177954,123107.81689451431,79853.82582774463,49410.17428199438,33826.27949527805,28831.35926546308,18568.713459712217,1580.1023774824548,102595.28547580047,0.6440457173295874,0.09507067071322288,3.35013,1.281023371606134,3.3501299999978027,1.283432551300543,1.283772925103629,2.610289100588268,20260.632260116156,2066.009520082409,0.00026519203011808113,8.312380122970724e-05,0.00018206822888837388,0.000609952235645808,0.09507067071322275,0.09507067071322288,0.4921935613119325,3.979039320256561e-13,28831.35926546308,18568.713459712217,0.85,1.018755371983409,0.6062500701802682,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441343969809248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15410.29090667027,1580.1023774824548,0.4921935613119325,5.866391038899298
518.2,-28.771042840597673,4.540507025494897,35.03471773413961,25.474715907499217,5.154428251956171,-25.378362929150043,-39.5357018924318,1.761748340647667,-5.49685184238399,-5.496851842384415,40.313893552224776,37984.31491314083,25846.19908478923,63830.51399793006,68428.61907428093,123105.92044686737,79853.47708503998,49409.17292436829,33827.00462296854,28831.102287797217,18568.304656775203,1580.0884308891125,102594.506025806,0.6440372786105458,0.09506993648145076,3.35013,1.2810220303246749,3.350130000001632,1.2834327307622764,1.2837730053334608,2.610288735592896,20260.543776594932,2066.000497274292,0.0002651146794900682,8.310105624210833e-05,0.00018201362324795988,0.0006097692996516878,0.09506993648148125,0.09506993648145143,0.4921902279785992,3.979039320256561e-13,28831.102287797217,18568.304656775203,0.85,1.0187111795259627,0.6062154888789731,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441512488968755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15410.256111305207,1580.0884308891125,0.4921902279785992,5.866489870232662
518.4,-28.77387964956317,4.5403456530576545,35.0345755808933,25.473394675087206,5.153410780284683,-25.380972025788573,-39.53823773246256,1.76050315651008,-5.497255691541966,-5.497255691542338,40.31361172473905,37982.78457256454,25846.82346234498,63829.608034909514,68427.58640014811,123105.49887568802,79853.20959502105,49408.40776743758,33827.55758620385,28831.089013194927,18568.35893760999,1580.1056153449256,102593.4189833763,0.6440394578613363,0.09506876803124892,3.35013,1.2810224083671344,3.350130000001212,1.2834387037915904,1.2837788804945738,2.610276587501141,20260.4759086268,2065.993576667547,0.0002650371949607545,8.307730642101026e-05,0.00018195988853974423,0.0006095892813936534,0.09506876803124908,0.09506876803124868,0.4921868946452658,3.979039320256561e-13,28831.089013194927,18568.35893760999,0.85,1.0186879465015761,0.6061858439969718,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441680473271907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,41.0,15410.223029435147,1580.1056153449256,0.4921868946452658,5.866650663304376
