time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
518.6,-28.776714639756,4.5401851399401405,35.034433564211795,25.47286490388217,5.153253010632071,-25.38353971728968,-39.54068818185476,1.7600780881657532,-5.497215974819937,-5.497215974820343,40.31338153836424,37980.96580027865,25846.307870508248,63827.273670786904,68426.32378608023,123103.05874292334,79852.8454730128,49407.487487211234,33828.17553977951,28830.427086334872,18567.840522593302,1580.0717347349675,102591.94257862747,0.6440362630421851,0.09506730372797337,3.35013,1.28102159074042,3.3501299999952936,1.2834408479385433,1.2837809258483528,2.610272226710692,20260.38352304564,2065.984155960052,0.0002649597809453076,8.30543623005779e-05,0.0001819054186447297,0.0006094068001642683,0.09506730372797327,0.09506730372797335,0.4921835613119325,3.979039320256561e-13,28830.427086334872,18567.840522593302,0.85,1.0186514061228913,0.6061572427159304,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441848797352579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15410.187704697018,1580.0717347349675,0.4921835613119325,5.866683978297478
518.8000000000001,-28.779547932021128,4.5400244781553845,35.034291957194874,25.47215383909645,5.152878710034259,-25.38612753458289,-39.543171774689085,1.759458312596042,-5.497411277515653,-5.497411277515994,40.31322416724954,37979.26787288944,25846.3970708538,63825.664943743235,68425.17992729998,123101.85203697896,79852.52661605566,49406.61456164521,33828.791171567165,28830.275038825188,18567.650585281473,1580.07223519378,102590.99106075126,0.6440330714943499,0.09506633492022266,3.35013,1.2810210962081325,3.3501300000000067,1.283443900964258,1.2837838804075337,2.6102660174574286,20260.302622181025,2065.9759063677225,0.0002648824341000031,8.303111382717686e-05,0.00018185132027282624,0.0006092255635856033,0.09506633492022264,0.09506633492022283,0.49218022797859917,3.410605131648481e-13,28830.275038825188,18567.650585281473,0.85,1.0186181953212285,0.6061256601776547,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44420170172367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15410.154006090015,1580.07223519378,0.49218022797859917,5.866742985964721
519.0,-28.782379489743967,4.539863925803436,35.03415034002988,25.471501622255914,5.152564178537627,-25.38870781325307,-39.54564289944244,1.7588925020466832,-5.4975463309608585,-5.497546330961199,40.31304998900124,37977.53332999709,25846.331411168932,63823.86474116602,68424.03297160301,123100.3597493885,79852.2242086311,49405.72456702518,33829.444046228804,28829.995366616546,18567.38452959912,1580.0640577792024,102589.91090578538,0.6440300906568673,0.09506524538619247,3.35013,1.2810205368371679,3.3501300000006653,1.2834467019207247,1.283786582917683,2.6102603208893744,20260.225894916446,2065.9680823641556,0.0002648051553815091,8.300798803548001e-05,0.0001817971673460291,0.0006090441442409525,0.09506524538619229,0.09506524538619261,0.4921768946452658,3.410605131648481e-13,28829.995366616546,18567.38452959912,0.85,1.0185833984349684,0.6060943679973555,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442185140088102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15410.119561827742,1580.0640577792024,0.4921768946452658,5.866838313833619
519.2,-28.78520933254936,4.539703408492295,35.03400880529261,25.47082115141677,5.152228588072924,-25.391288654195893,-39.54811786590142,1.7583079097194596,-5.497698683423664,-5.49769868342406,40.312879066550884,37975.818417057046,25846.310386684614,63822.12880374166,68422.86183939541,123098.92196063681,79851.8899574446,49404.84653510613,33830.04824704274,28829.749734556786,18567.133044329308,1580.0582571494942,102588.86269984143,0.6440268547344971,0.09506418521601794,3.35013,1.2810200115339834,3.3501300000006244,1.2834495904348948,1.2837893730949825,2.610254446273043,20260.141088204906,2065.959434486283,0.00026472794421119906,8.298483225920001e-05,0.00018174311195199905,0.0006088630516437505,0.09506418521601778,0.09506418521601792,0.49217356131193246,3.979039320256561e-13,28829.749734556786,18567.133044329308,0.85,1.01854986545733,0.6060635310092909,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444235316372756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15410.085284556262,1580.0582571494942,0.49217356131193246,5.866925141370029
519.4,-28.788037439638735,4.539542951188136,35.03386732718757,25.470145081076794,5.151898357454338,-25.393867396670466,-39.55058497432617,1.7577283144861138,-5.497845158518487,-5.4978451585188814,40.312706358078344,37974.08269663976,25846.27438249557,63820.35707913533,68421.68740772885,123097.45320055967,79851.55362956709,49403.9489184781,33830.67190120999,28829.49141033525,18566.873302990956,1580.0515992459316,102587.8014847547,0.6440236159121008,0.09506311278037041,3.35013,1.2810194049077106,3.350129999999591,1.2834524554912092,1.2837921398951444,2.610248619391064,20260.05575459222,2065.950732879446,0.00026465080111355023,8.296175594514339e-05,0.00018168904516840684,0.0006086819208900348,0.09506311278037044,0.09506311278037037,0.49217022797859916,3.979039320256561e-13,28829.49141033525,18566.873302990956,0.85,1.018515651831637,0.6060322969130049,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442521089312998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15410.050847951788,1580.0515992459316,0.49217022797859916,5.867013501848488
519.6,-28.79086390977907,4.539382898790977,35.03372609118572,25.46965683521705,5.151828295137863,-25.396208487296697,-39.5528246887028,1.7573360170744474,-5.497913908474175,-5.497913908474547,40.31255551198808,37971.567097034465,25846.039278708722,63817.606375743184,68420.26940315955,123095.59430667819,79851.21912120676,49403.066203766975,33831.28101937753,28829.285624809923,18566.443317803027,1580.0451410592973,102587.18274239349,0.6440132981243596,0.09506224957222845,3.35013,1.2810185966221614,3.350129999998832,1.2834544459906378,1.2837940319904422,2.6102445711769637,20259.970882630147,2065.942078347871,0.0002645737233523709,8.294081171796155e-05,0.00018163291163440933,0.0006084938662537838,0.09506203183486182,0.09506246730997726,0.49216689464526586,3.979039320256561e-13,28829.285624809923,18566.443317803027,0.85,1.018465197388429,0.6059882495581741,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442688915603596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15410.016486271052,1580.0451410592973,0.49216689464526586,5.867100873366707
519.8000000000001,-28.793688629722126,4.539222252683162,35.03358482526623,25.4687650007196,5.151181240321526,-25.39902602490958,-39.555538120307006,1.7565186355089573,-5.49820985010814,-5.498209850108524,40.312387384579345,37970.695546737654,25846.387664688595,63817.083211426245,68419.43538954473,123094.96044964917,79850.95705379128,49402.217210984,33831.93315867475,28829.137395415855,18566.47210460992,1580.0490864908668,102585.85269188546,0.6440176079483456,0.09506113342612409,3.35013,1.2810185609059408,3.350129999998586,1.2834584209456976,1.2837979091537441,2.6102364870780197,20259.90439049308,2065.935298036851,0.00026449671397372175,8.291544416920738e-05,0.00018158126980451436,0.0006083208594101977,0.095061133426124,0.09506113342612398,0.4921635613119325,3.979039320256561e-13,28829.137395415855,18566.47210460992,0.85,1.0184486579484424,0.6059694673419344,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442856648453963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15409.986597814132,1580.0490864908668,0.4921635613119325,5.867199092272679
520.0,-28.796511548365853,4.539062031443607,35.03344342287274,25.468150188121967,5.15092803939514,-25.401592393484314,-39.557980676740385,1.7560088845136688,-5.498271072918328,-5.498271072918721,40.312187802338606,37968.89426601706,25846.132743732996,63815.027009750054,68418.20802775056,123093.03413316738,79850.59199637744,49401.27823464423,33832.570846370225,28828.69336168383,18566.090505644876,1580.0299234644497,102584.5996438954,0.644014290648394,0.09505987973237502,3.35013,1.2810176773415876,3.350130000000417,1.2834609595360023,1.2838003496613586,2.610231324224417,20259.811767579413,2065.925853128175,0.0002644197743267977,8.289261513386422e-05,0.0001815271591929335,0.0006081395818270224,0.09505987973237491,0.09505987973237515,0.49216022797859915,3.979039320256561e-13,28828.69336168383,18566.090505644876,0.85,1.018412695886013,0.6059388482803192,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443024281137062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15409.94714456494,1580.0299234644497,0.49216022797859915,5.8672885771153
520.2,-28.799332767334985,4.538901777457369,35.03330225177862,25.467466154973977,5.150581022452269,-25.404166614133022,-39.56045078868044,1.7554148692503124,-5.498438957199767,-5.498438957200099,40.312023177381,37967.19457511351,25846.15239174298,63813.346966856494,68417.06330793996,123091.69959087056,79850.27741662663,49400.40868380019,33833.18748091827,28828.48389118762,18565.866435724656,1580.0265033402563,102583.59087390851,0.6440111975989111,0.09505885736201974,3.35013,1.2810171701712534,3.3501299999989236,1.2834638914061711,1.2838031836383046,2.610225361563991,20259.731951933994,2065.9177141974064,0.00026434290159840415,8.286953446332354e-05,0.0001814733671350806,0.0006079593714402476,0.0950588573620196,0.09505885736201987,0.49215689464526585,3.410605131648481e-13,28828.48389118762,18565.866435724656,0.85,1.0183792670947376,0.6059077861114118,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443191810613456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15409.913027400617,1580.0265033402563,0.49215689464526585,5.867362223662896
520.4,-28.802152265602125,4.538741597431582,35.03316110171734,25.46678956076505,5.150252950028085,-25.406737391296094,-39.562912833038695,1.7548380757220572,-5.498581903722197,-5.49858190372258,40.31184918529474,37965.47334254173,25846.108015471968,63811.5813580137,68415.87998802426,123090.20560304243,79849.93003942996,49399.52339394743,33833.78516164726,28828.217599546206,18565.599947421673,1580.0193151524284,102582.52120157186,0.6440079024418742,0.09505777687997823,3.35013,1.2810166069539264,3.3501300000009997,1.2834667427456388,1.283805937149389,2.6102195627081697,20259.643814871502,2065.9087267182476,0.00026426609631904484,8.284653508751953e-05,0.00018141956123152533,0.0006077791146685699,0.0950577768799863,0.09505777687997863,0.4921535613119325,3.979039320256561e-13,28828.217599546206,18565.599947421673,0.85,1.018345704672117,0.605877113236057,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443359242907492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15409.878276789095,1580.0193151524284,0.4921535613119325,5.867453257393749
520.6,-28.804970047475802,4.5385814750736335,35.03302003788435,25.46612829845401,5.149927683200715,-25.409306342813803,-39.565374598000176,1.7542639785386744,-5.498728588913991,-5.498728588914403,40.31167903655765,37963.75748098408,25846.0734147692,63809.83089575328,68414.73875813452,123088.7760462992,79849.62512135044,49398.643844199876,33834.42364127841,28827.96387339547,18565.35052905785,1580.012870164351,102581.46842185753,0.644004918647456,0.09505671336443647,3.35013,1.2810160470334813,3.3501300000000898,1.2834695813696475,1.283808678027585,2.610213789737757,20259.56645059979,2065.9008377580303,0.0002641893583287552,8.282354422109476e-05,0.00018136581410766042,0.0006075990548164964,0.09505671336443641,0.09505671336443643,0.4921502279785992,3.979039320256561e-13,28827.96387339547,18565.35052905785,0.85,1.018311517109218,0.6058460104491545,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443526576764718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15409.843605461065,1580.012870164351,0.4921502279785992,5.8675395108980055
520.8000000000001,-28.807786106180977,4.538421404653927,35.032879038389694,25.465457152482145,5.149598179164863,-25.411874166918142,-39.567832346633054,1.753686239902021,-5.498876557219035,-5.4988765572194485,40.31150805587542,37962.03431175146,25846.04225182394,63808.07656357539,68413.57854897373,123087.33169256446,79849.29921898543,49397.75498176316,33835.04915246918,28827.710891766794,18565.097200427328,1580.0065229438428,102580.4146034173,0.644001782525491,0.0950556484039924,3.35013,1.2810154568916188,3.350129999999888,1.283472436867702,1.2838114358703985,2.6102079824760005,20259.483762163738,2065.892405884144,0.0002641126877694627,8.280059674711505e-05,0.00018131209102234763,0.0006074190754966975,0.09505564840399235,0.09505564840399264,0.49214689464526584,3.979039320256561e-13,28827.710891766794,18565.097200427328,0.85,1.0182774668484262,0.6058149096042473,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443693812434273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15409.808857662138,1580.0065229438428,0.49214689464526584,5.86762759154977
521.0,-28.810600447397317,4.538261388209786,35.03273809573959,25.464775913301878,5.1492655744256055,-25.414440755060703,-39.570289955567546,1.7531058820889733,-5.499023996832193,-5.499023996832576,40.31133545130735,37960.31681478448,25846.009866484084,63806.32668126856,68412.39492584615,123085.8591340439,79848.94828229924,49396.87017123749,33835.64234562417,28827.454341713674,18564.836398325282,1579.9999915903716,102579.35496713684,0.6439984668178536,0.09505457739980032,3.35013,1.2810148623539135,3.3501299999975958,1.2834753044675935,1.2838142059041038,2.6102021506285924,20259.39472198224,2065.8833263124757,0.0002640360844439833,8.277765645401721e-05,0.00018125842798996612,0.0006072392973620252,0.09505457739980033,0.09505457739980029,0.4921435613119325,3.979039320256561e-13,28827.454341713674,18564.836398325282,0.85,1.018244071141823,0.6057842465748268,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443860949507499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15409.774108264828,1579.9999915903716,0.4921435613119325,5.867715161239698
521.2,-28.813413063270918,4.538101433779009,35.03259722593613,25.464109482150548,5.148939296033575,-25.41700515741869,-39.57274340847505,1.7525313901813346,-5.499169501547442,-5.499169501547788,40.311164220444994,37958.59148293181,25845.972658466508,63804.564141398325,68411.23965307465,123084.40917972602,79848.62724769462,49395.97907755177,33836.27574460317,28827.196868184867,18564.58154920094,1579.9933214263315,102578.29728997752,0.6439953781871084,0.09505350899505915,3.35013,1.281014308477752,3.350130000001056,1.2834781445535686,1.283816948502708,2.6101963747620136,20259.31326860164,2065.875020379196,0.00026395954852356253,8.275476081502757e-05,0.00018120478770853498,0.0006070595954459943,0.09505350899505915,0.09505350899505921,0.4921402279785992,3.410605131648481e-13,28827.196868184867,18564.58154920094,0.85,1.0182098355075428,0.6057530791101644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444027988314931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15409.739279741189,1579.9933214263315,0.4921402279785992,5.867801823095277
521.4,-28.816216689504756,4.5379419756989625,35.03245759805664,25.463999818917387,5.149197254735939,-25.41954613814557,-39.57514423001555,1.752526703745382,-5.499213305087551,-5.499213305087878,40.31116821851857,37956.7170038765,25845.674848026116,63802.39185190262,68409.99218915692,123082.72876419175,79848.26262572949,49394.987441690435,33836.97242671006,28827.06172700871,18564.22660455096,1579.9868898149184,102577.66988744271,0.6439860843381664,0.09505292515506258,3.35013,1.281012973790057,3.3501299999979057,1.2834783237638145,1.283817029863036,2.61019601030402,20259.22075617068,2065.8655867366206,0.0002638832775600886,8.273236199908291e-05,0.00018115091556100568,0.0006068791167483919,0.0950529251550397,0.09505292515517053,0.49213689464526583,3.410605131648481e-13,28827.06172700871,18564.22660455096,0.85,1.0181660455404353,0.6057177377180396,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444194928383862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15409.704452556325,1579.9868898149184,0.49213689464526583,5.867889076675457
521.6,-28.81902596685566,4.537781442882182,35.032316449446895,25.462637899350398,5.148131657371417,-25.422138373770224,-39.57766969744114,1.7512440642859837,-5.499624261998292,-5.499624261998629,40.3108711779082,37955.25296883744,25846.31969006809,63801.57265890553,68408.98458412825,123082.33923960503,79847.98429159046,49394.252676299555,33837.479572545446,28827.03496540869,18564.29282961901,1580.0038391521125,102576.54342810543,0.6439889795081399,0.09505171293619612,3.35013,1.2810133727127684,3.3501299999992815,1.2834844698473085,1.2838230794995729,2.6101835111402267,20259.150136816148,2065.8583855665443,0.00026380687321931706,8.270880632910636e-05,0.0001810980668902107,0.0006067020668309016,0.09505171293619598,0.09505171293619609,0.4921335613119325,3.410605131648481e-13,28827.03496540869,18564.29282961901,0.85,1.0181451676333135,0.6056897312409404,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444361338528278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15409.670597971417,1580.0038391521125,0.4921335613119325,5.868063946944754
521.8000000000001,-28.821826254662813,4.537622130031938,35.03217626803426,25.46252799164506,5.148386311192885,-25.424680983217282,-39.580066956672795,1.7512410396379838,-5.49949931080431,-5.499499310804651,40.31075556841272,37953.3785021043,25845.587710154217,63798.966212258514,68407.74727913328,123079.75705683022,79847.61310562461,49393.24432822732,33838.18753044143,28826.42206754272,18563.71120744705,1579.9677988867481,102575.32513504359,0.64398249508561,0.09505054577756353,3.35013,1.281011968241073,3.3501299999996355,1.2834846410288407,1.2838231529972037,2.610183163013573,20259.055958957088,2065.848782097565,0.0002637307336443351,8.268645222468295e-05,0.00018104428141965217,0.0006065218785124193,0.09505054577772762,0.09505054577886228,0.4921302279785991,3.410605131648481e-13,28826.42206754272,18563.71120744705,0.85,1.0181020295434962,0.6056588997456264,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444528087748705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15409.63416628656,1579.9677988867481,0.4921302279785991,5.868088132849518
522.0,-28.82463207516339,4.537461892936561,35.03203545730384,25.461330566927813,5.147514423935081,-25.42724643166494,-39.58255449598653,1.7501287804366197,-5.499874905985848,-5.4998749059862355,40.31051602417616,37951.79610737811,25846.1422572262,63797.93836460431,68406.64140950637,123079.21581321734,79847.31507241602,49392.469770287666,33838.71700236484,28826.432146484767,18563.723529044295,1579.9845799867708,102574.33738068759,0.6439826973629841,0.0950494904558087,3.35013,1.2810121226450426,3.350129999999062,1.283489991398594,1.2838284068815815,2.6101722821768396,20258.980341525137,2065.841071265431,0.00026365446393434243,8.266326217544852e-05,0.0001809912017588939,0.0006063440547485233,0.09504949045580864,0.09504949045580852,0.49212689464526577,3.979039320256561e-13,28826.432146484767,18563.723529044295,0.85,1.0180768613996907,0.6056284333933453,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444694307018602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15409.60021885694,1579.9845799867708,0.49212689464526577,5.868202970084233
522.2,-28.827428918016963,4.537302710459229,35.031895644972515,25.461235222779237,5.147799954181422,-25.429761625526435,-39.58492880975825,1.7501326616461719,-5.499788352217479,-5.499788352217876,40.31044108669502,37949.855144445544,25845.509486393545,63795.36463083909,68405.34917341398,123076.80894225434,79846.96967842683,49391.47564930764,33839.43781013243,28825.9502824468,18563.18251490169,1579.956260693078,102573.29633664107,0.6439746940868593,0.09504850153119652,3.35013,1.2810107418010013,3.3501299999982557,1.2834901300613184,1.2838284480235338,2.6101720001851114,20258.892707645016,2065.8321350965944,0.0002635784584769701,8.264113327740865e-05,0.00018093732519956145,0.0006061635612708068,0.09504850153125038,0.09504850153179072,0.49212356131193247,3.979039320256561e-13,28825.9502824468,18563.18251490169,0.85,1.0180319084051705,0.6055951506815853,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444860858341242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15409.564382907702,1579.956260693078,0.49212356131193247,5.868255706868271
522.4,-28.830231321237815,4.537142971477575,35.031756119085344,25.460542004462354,5.147456789986276,-25.432305524551385,-39.587367803882785,1.7495309932881176,-5.500077762111175,-5.500077762111534,40.31036381069401,37948.11773134978,25845.843388991954,63793.96112034174,68404.16070339341,123076.09096372119,79846.650107284,49390.607135200764,33840.047746759155,28826.08687133582,18563.112363273598,1579.974250789784,102572.71699327981,0.6439692090754242,0.09504790339436459,3.35013,1.28101022364106,3.350129999999982,1.2834930962705051,1.2838313172890568,2.6101659679624305,20258.811625576145,2065.823867026573,0.0002635023221532064,8.26184072521227e-05,0.00018088391490108367,0.0006059846298275674,0.09504790339441276,0.09504790339442486,0.49212022797859917,3.410605131648481e-13,28826.08687133582,18563.112363273598,0.85,1.017997384219085,0.6055602114701388,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444502688038757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15409.530732325511,1579.974250789784,0.49212022797859917,5.868390705398088
522.6,-28.833024595096212,4.53698319199475,35.0316159409139,25.459888530336343,5.147011495967917,-25.434985393272576,-39.58993231700731,1.7489722951985323,-5.5002469787629025,-5.5002469787632995,40.31014561273223,37946.847430664304,25845.86768970198,63792.71512036628,68403.45004718985,123075.10847745594,79846.3197319997,49389.71711902431,33840.669569972655,28825.790740564116,18562.996447804675,1579.967077857089,102571.53960364974,0.643971803405987,0.09504670139855725,3.35013,1.28100963734556,3.3501300000001826,1.28349586131245,1.2838339856781218,2.6101603448680346,20258.727802264315,2065.8153194275637,0.0002634264540134425,8.259451789816034e-05,0.00018083193611528214,0.0006058104941378901,0.09504670139971053,0.09504670140173525,0.4921168946452658,3.979039320256561e-13,28825.790740564116,18562.996447804675,0.85,1.0179722104016802,0.605536793407875,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444519323613519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15409.49570683646,1579.967077857089,0.4921168946452658,5.8685244917368555
522.8000000000001,-28.835823558492372,4.536823260125252,35.031475031354226,25.458662292826943,5.146218064153754,-25.437450073396647,-39.592318155895896,1.747844579058033,-5.5004424182039315,-5.500442418204307,40.309826932044864,37944.93900432708,25845.959121698615,63790.8981260257,68401.98293751379,123073.31339410547,79845.97671266903,49388.93277948242,33841.1599257629,28825.371334893058,18562.6764767608,1579.9557999406197,102570.07545120716,0.6439700727910733,0.0950451875359141,3.35013,1.2810096829524267,3.350130000001217,1.2835012833893225,1.2838393116290097,2.610149318396755,20258.640770886108,2065.806444696824,0.00026335045151925637,8.257229869188902e-05,0.00018077815282736733,0.0006056303131315482,0.09504518753591411,0.0950451875359141,0.4921135613119325,3.979039320256561e-13,28825.371334893058,18562.6764767608,0.85,1.0179420632154192,0.6055056541505134,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445359053568272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15409.458085483639,1579.9557999406197,0.4921135613119325,5.86858769587415
523.0,-28.83862076142817,4.536663938866421,35.03133456109634,25.458112509828084,5.146016228871694,-25.439988156420576,-39.594744926411636,1.7473836238640965,-5.500459461249193,-5.500459461249585,40.30961895588629,37943.17854189504,25845.592755298712,63788.77129719375,68400.80168298955,123071.23471514872,79845.66643412331,49388.043293028706,33841.803490105114,28824.840276860465,18562.254056453607,1579.9305612486824,102568.74070028102,0.6439672823219322,0.09504385875436776,3.35013,1.2810089543415235,3.3501299999983662,1.2835035922373845,1.2838415236178424,2.610144623093811,20258.562046548883,2065.7984170485215,0.0002632745170040285,8.254970395953486e-05,0.00018072481304449363,0.0006054516179247495,0.09504385875436794,0.0950438587543676,0.49211022797859916,3.979039320256561e-13,28824.840276860465,18562.254056453607,0.85,1.0179062969193142,0.6054764745817871,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445525212376356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15409.423958087573,1579.9305612486824,0.49211022797859916,5.868600481603827
523.2,-28.841416269748308,4.536504524773615,35.03119437576343,25.457404378708475,5.145652329412536,-25.442540921211183,-39.59718887982888,1.7467769808754476,-5.500640506559478,-5.5006405065598925,40.30945720221861,37941.4839254585,25845.648455683782,63787.132381142284,68399.6328989706,123069.93871339392,79845.31347992586,49387.16450641385,33842.38774834667,28824.657358739543,18562.040182349705,1579.928977447572,102567.75755775443,0.6439639490362148,0.0950428601456414,3.35013,1.2810083812335504,3.3501300000003242,1.2835065811798967,1.2838444159646913,2.6101385447671848,20258.4724944814,2065.7892852790096,0.0002631986486380562,8.252695501974184e-05,0.00018067169361831437,0.0006052736609415235,0.09504286014564127,0.09504286014564155,0.49210689464526586,3.979039320256561e-13,28824.657358739543,18562.040182349705,0.85,1.0178736251588383,0.6054455553253488,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445691270302505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15409.388931166613,1579.928977447572,0.49210689464526586,5.868668504055589
523.4,-28.84421006046949,4.536345212927438,35.03105420101257,25.456746608857088,5.145335622252587,-25.44508742039155,-39.599624381493754,1.7462129821746448,-5.500775993948309,-5.500775993948696,40.30928359753624,37939.76632850035,25845.587107706044,63785.353436206395,68398.47467678103,123068.44115817735,79844.98640412455,49386.27805584398,33843.0092758673,28824.379373690277,18561.772562517453,1579.9208949060683,102566.6798952257,0.6439608749897278,0.09504177317230342,3.35013,1.2810077921906489,3.350130000000862,1.2835093708888328,1.2838471091107397,2.6101328716283767,20258.38950831934,2065.780823045519,0.0002631228470033572,8.25042905159998e-05,0.00018061855648735737,0.0006050956446449905,0.09504177317230354,0.09504177317230325,0.4921035613119325,3.979039320256561e-13,28824.379373690277,18561.772562517453,0.85,1.0178396580859719,0.6054148281279661,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444585723124909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15409.35347912251,1579.9208949060683,0.4921035613119325,5.868759547889647
523.6,-28.847002139853636,4.536185945686675,35.03091410675584,25.456070119421952,5.145003730622591,-25.447633897584947,-39.60205988315863,1.7456354883539194,-5.500924867694607,-5.500924867695018,40.30911298446265,37938.05499123038,25845.560344457863,63783.61533568824,68397.30477487149,123066.99362852689,79844.64196091007,49385.392177268965,33843.61087071234,28824.12850919754,18561.518291994566,1579.9146859806594,102565.62845278444,0.6439576581152051,0.0950407105137868,3.35013,1.2810071514965968,3.350129999998717,1.2835122234819503,1.283849865242472,2.6101270706340975,20258.3021156712,2065.7719114754987,0.0002630471118881503,8.248163176592354e-05,0.00018056548012222677,0.0006049178319218755,0.09504071051378686,0.09504071051378671,0.49210022797859915,3.979039320256561e-13,28824.12850919754,18561.518291994566,0.85,1.0178062264064387,0.6053841317178998,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446023093845195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15409.318114930065,1579.9146859806594,0.49210022797859915,5.868844569769317
523.8000000000001,-28.849792095569644,4.536027214895737,35.030775328678324,25.45596482176336,5.145304283177795,-25.45012404935705,-39.604411530867196,1.7456362369787746,-5.500958600468266,-5.500958600468681,40.30912855430705,37936.061866207914,25845.238474563375,63781.30034077129,68395.92843886057,123065.16280460413,79844.2736087759,49384.40703616908,33844.296191785346,28823.99589118018,18561.119377609273,1579.9078549257094,102565.02529680972,0.6439467812749989,0.09504015513844873,3.35013,1.2810057744989174,3.3501299999986247,1.2835123760553857,1.283849920743705,2.6101267603635763,20258.208656816158,2065.7623813245254,0.0002629714544307022,8.245975861188553e-05,0.00018051169581881666,0.0006047376475134923,0.09504015513845372,0.0950401551384642,0.49209689464526585,3.979039320256561e-13,28823.99589118018,18561.119377609273,0.85,1.0177603094134473,0.6053469881704289,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444618885845609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15409.282669554232,1579.9078549257094,0.49209689464526585,5.868930992668333
524.0,-28.852580491524122,4.535867742359272,35.03063601250699,25.455080181732797,5.14473276517963,-25.45268548248358,-39.60687933778388,1.744837756157029,-5.501290906913539,-5.5012909069138525,40.30898545644486,37934.47599544558,25845.683521878294,63780.159517323875,68394.86442954664,123064.642237391,79843.97229277603,49383.5838587354,33844.87603782292,28824.094285966064,18561.117487896096,1579.9263349960588,102564.290211996,0.6439445175189137,0.09503938000142012,3.35013,1.2810055667953568,3.3501299999985754,1.283516260185537,1.2838537088626871,2.610118861693054,20258.132206469487,2065.754585558727,0.00026289585929457313,8.243681080304053e-05,0.0001804590484915326,0.0006045612721229381,0.09503938000142001,0.09503938000142051,0.4920935613119325,3.410605131648481e-13,28824.094285966064,18561.117487896096,0.85,1.0177310906465156,0.6053151312276428,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446354500594565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15409.248822869267,1579.9263349960588,0.4920935613119325,5.86911051567626
524.2,-28.855364270165335,4.535708565105337,35.03049549101077,25.454141583200567,5.1441564843132435,-25.455076835517726,-39.60918631693346,1.7439874307413754,-5.501384811465357,-5.501384811465684,40.30863805696925,37932.350959698306,25845.515444670382,63777.86640436869,68393.63476222873,123062.77712425016,79843.66386878847,49382.77871313144,33845.42795073003,28823.62691735106,18560.716798012963,1579.9099068434734,102563.15192550003,0.6439410574954363,0.0950379134279303,3.35013,1.281005300297402,3.3501299999981846,1.283520386108859,1.2838577390241066,2.6101104713703127,20258.053952673537,2065.746605892281,0.00026282040930057134,8.241536384896786e-05,0.0001804050454516035,0.0006043803549187804,0.09503766147903693,0.09503816537244485,0.49209022797859914,3.410605131648481e-13,28823.62691735106,18560.716798012963,0.85,1.0176931268330383,0.605280405768784,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446520053733276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15409.21257073991,1579.9099068434734,0.49209022797859914,5.8692106253320775
524.4,-28.85814955812257,4.535549389699365,35.03035558490333,25.45339084407317,5.1436723721596405,-25.457801372610287,-39.61179500967262,1.7433241866473697,-5.501540025284157,-5.501540025284489,40.308443961531516,37931.26356471123,25845.505243583422,63776.768808294655,68392.72737712822,123061.41249793969,79843.35810927227,49381.89429685539,33846.070902685424,28823.17987722805,18560.556446126153,1579.8932625636764,102561.48996602203,0.643945481559793,0.09503652619315622,3.35013,1.281004882142879,3.3501300000000396,1.2835236385858864,1.2838608954822135,2.6101038572931805,20257.97637491125,2065.738695162084,0.0002627449383576865,8.239111821210416e-05,0.00018035382014558235,0.0006042087434843197,0.09503652619315611,0.0950365261931562,0.4920868946452658,3.410605131648481e-13,28823.17987722805,18560.556446126153,0.85,1.017672431289639,0.6052611622551713,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446685336326917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15409.17945826659,1579.8932625636764,0.4920868946452658,5.869208391181479
524.6,-28.860933107945456,4.535390453612697,35.03021574192025,25.452739640045934,5.143379155645603,-25.460336303974216,-39.61421357290817,1.7427823516743752,-5.501643197649287,-5.501643197649603,40.308258028768385,37929.52543056896,25845.36165200042,63774.88708256938,68391.51235247792,123059.70196598128,79842.97870642344,49380.991784514496,33846.65213545438,28822.82796150294,18560.2321480209,1579.880283516295,102560.3328249463,0.6439420924557013,0.0950353633275204,3.35013,1.281004067263566,3.3501300000016947,1.2835263240579882,1.2838634848720103,2.61009839627461,20257.880112252336,2065.728879102684,0.0002626695344524876,8.236864556152089e-05,0.00018030088889096674,0.0006040314169002944,0.09503536332752036,0.09503536332752013,0.4920835613119324,3.410605131648481e-13,28822.82796150294,18560.2321480209,0.85,1.017638681283168,0.6052312125756806,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446850712128867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15409.140224565053,1579.880283516295,0.4920835613119324,5.869282701219017
524.8000000000001,-28.863714966460996,4.53523153623959,35.03007604473466,25.452058610413246,5.143041950085106,-25.462874111978397,-39.61664387080816,1.7422010956025082,-5.501797754581219,-5.501797754581556,40.30808947157608,37927.834108931704,25845.35042386445,63773.18453279615,68390.34492269825,123058.2852638564,79842.63151710099,49380.12070333453,33847.23423751829,28822.5899172937,18559.986037092465,1579.874927262651,102559.29504244082,0.6439388719178348,0.09503431368656709,3.35013,1.2810034875618297,3.350130000001525,1.2835291934704578,1.2838662583344418,2.610092561230948,20257.79202285757,2065.719896484281,0.00026259419627483634,8.234606958286389e-05,0.00018024812669197244,0.0006038546566745776,0.09503431368656695,0.0950343136865672,0.49208022797859907,3.410605131648481e-13,28822.5899172937,18559.986037092465,0.85,1.017605927459738,0.6052009020360317,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447015988322254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15409.104712834815,1579.874927262651,0.49208022797859907,5.869360989297879
525.0,-28.8664951124743,4.535072689278517,35.02993639472649,25.451386311929696,5.142715709021362,-25.46540928192202,-39.61906620590014,1.741629878469074,-5.501940194854626,-5.501940194854963,40.30791713130932,37926.12161966789,25845.30817664371,63771.4297963116,68389.17003386382,123056.8037544114,79842.27998670416,49379.231572508244,33847.831571328796,28822.325543903884,18559.722664170196,1579.8677964602348,102558.23012074266,0.6439356406511654,0.09503323841787889,3.35013,1.2810028336802497,3.350130000000067,1.283532015884308,1.2838689848705342,2.61008682178596,20257.702832038914,2065.7108015518975,0.000262518924357416,8.232357326555002e-05,0.000180195351091866,0.0006036778515533931,0.09503323841787872,0.095033238417879,0.4920768946452657,3.410605131648481e-13,28822.325543903884,18559.722664170196,0.85,1.017572521464307,0.605170361228431,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447181167681016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15409.068885401357,1579.8677964602348,0.4920768946452657,5.869447871519269
525.2,-28.869273551269433,4.534913905221989,35.02979682754344,25.450729100871854,5.142393557267456,-25.467942506114078,-39.62148822667075,1.741062512112121,-5.502084321541474,-5.502084321541815,40.30774774039294,37924.41440131421,25845.270433916798,63769.684835231004,68388.0322258336,123055.37151419457,79841.96634153968,49378.3485170205,33848.46424946575,28822.068854444176,18559.47232853553,1579.861089738086,102557.17668526324,0.6439326899905653,0.09503217491368043,3.35013,1.281002210569568,3.350129999998742,1.2835348201933854,1.2838716933814924,2.6100811191824533,20257.62325351814,2065.702686801114,0.00026244371851571,8.230108554732602e-05,0.00018014263296838398,0.0006035012389863722,0.09503217491368043,0.09503217491368038,0.4920735613119324,3.410605131648481e-13,28822.068854444176,18559.47232853553,0.85,1.017538573183966,0.6051394893742839,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447346248940236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15409.033136479557,1579.861089738086,0.4920735613119324,5.869532766458836
525.4,-28.872050288625303,4.5347551754561275,35.02965732218425,25.450057081785076,5.1420650415271485,-25.470474835136685,-39.62391010774297,1.740489588038531,-5.502230401054987,-5.502230401055374,40.30757708940027,37922.71296347462,25845.237859517114,63767.95082299174,68386.86602865111,123053.9171959364,79841.62159328797,49377.468528111574,33849.058961307106,28821.81330776817,18559.216164240814,1579.8545322704751,102556.12168572578,0.6439295115147616,0.0950311092278647,3.35013,1.2810015847114844,3.350130000000394,1.283537650328652,1.2838744278095553,2.6100753640862764,20257.535783475498,2065.6937673390503,0.00026236857855201377,8.227860480396442e-05,0.00018008997374804935,0.0006033248237525525,0.09503110922786477,0.09503110922786458,0.49207022797859906,3.979039320256561e-13,28821.81330776817,18559.216164240814,0.85,1.0175053978697823,0.6051090656701686,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447511232407222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15408.997313110158,1579.8545322704751,0.49207022797859906,5.869619041967534
525.6,-28.87482532993063,4.534596507247411,35.02951787906083,25.44938485315072,5.141737608841653,-25.473005529100387,-39.62633170941842,1.7399178080114075,-5.5023747258512685,-5.502374725851658,40.30740572443916,37921.01691274654,25845.200925230107,63766.21783797665,68385.6955130688,123052.45011157647,79841.27232241168,49376.59372208929,33849.6428892471,28821.553673277558,18558.956599493667,1579.8477056427087,102555.06223275053,0.6439263063288969,0.09503003927544576,3.35013,1.2810009863274172,3.3501299999993335,1.283540474998356,1.2838771568545184,2.610069620129658,20257.447165945774,2065.684730865869,0.0002622935042793755,8.22561323294071e-05,0.0001800373719499684,0.0006031486008907477,0.09503003927544579,0.09503003927544565,0.49206689464526576,3.979039320256561e-13,28821.553673277558,18558.956599493667,0.85,1.017472480748944,0.6050788718373071,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447676118418709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15408.961411805358,1579.8477056427087,0.49206689464526576,5.869704592631975
525.8000000000001,-28.87759866750109,4.5344379010977685,35.02937850577613,25.448717618733667,5.14141198183359,-25.47553450882256,-39.62874929476527,1.7393478231550266,-5.502518871634038,-5.502518871634364,40.3072350561574,37919.313182718106,25845.16368978524,63764.47687250335,68384.53556913692,123050.99415764055,79840.93365973429,49375.71127331537,33850.24709602103,28821.294898718385,18558.69996861536,1579.8409077845704,102554.00477686065,0.6439231836679421,0.09502897149518606,3.35013,1.2810003588208931,3.350130000000367,1.2835432911617846,1.2838798774750868,2.6100638934956906,20257.361239944163,2065.6759688521734,0.0002622184958645702,8.223370278600011e-05,0.0001799847930785701,0.0006029724548363101,0.0950289714951862,0.09502897149518584,0.49206356131193246,3.410605131648481e-13,28821.294898718385,18558.69996861536,0.85,1.0174390934541817,0.6050483517048458,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447840907288285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15408.925435368437,1579.8409077845704,0.49206356131193246,5.869789691109442
526.0,-28.880370306803997,4.534279355256249,35.02923920066237,25.44805034939202,5.141086141276919,-25.47806198115704,-39.631166600715346,1.7387778156299492,-5.502663365097419,-5.502663365097811,40.30706459042712,37917.6149117224,25845.127504911703,63762.7424166341,68383.37636642666,123049.54090756786,79840.59509665729,49374.833641952915,33850.846060782635,28821.037036229507,18558.44404753629,1579.8341676812183,102552.94840423882,0.6439200652012411,0.09502790477529234,3.35013,1.2809997318638486,3.350129999999608,1.283546107307309,1.2838825981616173,2.6100581669232596,20257.27533921331,2065.6672094153773,0.0002621435531186367,8.221128148736226e-05,0.00017993227163127446,0.0006027965011600815,0.09502790477529238,0.0950279047752922,0.4920602279785991,3.979039320256561e-13,28821.037036229507,18558.44404753629,0.85,1.0174058806870918,0.6050179608139157,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444800559855324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15408.88945867191,1579.8341676812183,0.4920602279785991,5.8698750431108735
526.2,-28.88314024025198,4.534120870200564,35.029099962607596,25.447383045125775,5.140760394261009,-25.480587908563756,-39.63357989033682,1.738208062572747,-5.502807686463711,-5.502807686464088,40.30689410126485,37915.90905416821,25845.091033411478,63761.00008757968,68382.21670614782,123048.08659026794,79840.25553525999,49373.94788328028,33851.45294664412,28820.778850708637,18558.187834758508,1579.8274045541193,102551.8917479908,0.6439169437748281,0.09502683780084495,3.35013,1.280999012044631,3.3501300000005454,1.2835489221405432,1.283885317619596,2.6100524430444536,20257.189185187137,2065.658424149647,0.0002620686762056521,8.218890307839369e-05,0.0001798797731272584,0.0006026206243468222,0.09502683780084496,0.09502683780084487,0.4920568946452658,3.979039320256561e-13,28820.778850708637,18558.187834758508,0.85,1.0173724193155813,0.6049873758567786,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448170192531837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15408.853406986455,1579.8274045541193,0.4920568946452658,5.869960401684858
526.4,-28.88590848484336,4.533962444620138,35.028960787840006,25.446710746642225,5.14043277383556,-25.48311250301781,-39.635996777191735,1.7376367920100038,-5.502952253731223,-5.502952253731579,40.30672304993664,37914.22176292345,25845.05534825567,63759.27711117912,68381.04655454564,123046.62204324963,79839.90428519654,49373.07949357415,33852.027546247096,28820.520140448316,18557.928910945204,1579.8206306910056,102550.83361700777,0.6439137399501675,0.09502576919418015,3.35013,1.2809984054183587,3.3501300000008642,1.283551743936502,1.283888044125564,2.610046705032355,20257.100065495084,2065.649336470159,0.0002619938646251853,8.21664969558451e-05,0.00017982736766934018,0.0006024450592500866,0.095025769194144,0.09502576919417836,0.4920535613119325,3.410605131648481e-13,28820.520140448316,18557.928910945204,0.85,1.0173397997144835,0.6049574041964814,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444833468876711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15408.817355184583,1579.8206306910056,0.4920535613119325,5.87004565382665
526.6,-28.88867503577849,4.533804085176795,35.028821688789506,25.44605325618761,5.140111287773309,-25.485634959474528,-39.63840954294426,1.7370712114693083,-5.503095202591908,-5.503095202592285,40.3065535115297,37912.52654125419,25845.015666005384,63757.542207259576,68379.90550394986,123045.182431552,79839.58363361044,49372.20467091447,33852.64329188441,28820.261261596745,18557.67655737831,1579.8137673306028,102549.77828203834,0.6439107678078747,0.09502470399224958,3.35013,1.280997795495205,3.3501299999987517,1.2835545390403438,1.2838907440159775,2.610041021322508,20257.018709294527,2065.6410404464855,0.00026191911846617843,8.214413467060794e-05,0.0001797749837955705,0.0006022695664630546,0.09502470399224971,0.09502470399224949,0.49205022797859915,3.979039320256561e-13,28820.261261596745,18557.67655737831,0.85,1.0173063249821597,0.604926910781708,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448499088262143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15408.781150875147,1579.8137673306028,0.49205022797859915,5.870130529856954
526.8000000000001,-28.89143988423514,4.5336457809876425,35.028682652032806,25.44538095770406,5.139783120634745,-25.488156551506567,-39.640818362217374,1.736499787906169,-5.50324063201856,-5.503240632018875,40.30638294000948,37910.82406399979,25844.98251349178,63755.806577491574,68378.73730153573,123043.72459040175,79839.2330092387,49371.31977170274,33853.23693059551,28820.004775374244,18557.419398410897,1579.8071350564583,102548.72276303773,0.6439075754167677,0.09502363793551646,3.35013,1.2809971026005225,3.3501299999992695,1.2835573613038165,1.283893471156946,2.610035282409968,20256.929748353912,2065.6319689551387,0.00026184443792612186,8.212181457470483e-05,0.00017972262335141703,0.0006020941521682827,0.09502363793551659,0.09502363793551631,0.49204689464526585,3.410605131648481e-13,28820.004775374244,18557.419398410897,0.85,1.0172731590397168,0.6048964922200396,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448663390725545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15408.744948562235,1579.8071350564583,0.49204689464526585,5.870216068159888
527.0,-28.89419588670353,4.533487992186731,35.02854487737472,25.445271364320092,5.140056436889218,-25.49063440614519,-39.64315645918248,1.7364949564106107,-5.5032783303583415,-5.503278330358667,40.306390676800355,37908.909453883454,25844.6732805544,63753.582734437856,68377.43845087299,123041.9774574466,79838.8692377711,49370.340241050115,33853.92110746776,28819.865726019216,18557.045283792468,1579.800220954055,102548.09967872177,0.6438977009888965,0.09502306032084559,3.35013,1.2809957701107488,3.3501300000009446,1.2835575373902075,1.2838935517594434,2.6100349243491254,20256.83745171245,2065.6225573169686,0.00026177001583951523,8.210015515276801e-05,0.00017966986068674722,0.0006019173903824925,0.09502306032082906,0.09502306032087895,0.4920435613119325,3.410605131648481e-13,28819.865726019216,18557.045283792468,0.85,1.017228828119477,0.6048606820998489,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448827595626996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15408.708744884934,1579.800220954055,0.4920435613119325,5.870300995144227
