time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
527.2,-28.8969501294561,4.53332949444611,35.028406573402144,25.44463105676698,5.139520915535731,-25.493380246299346,-39.645775489602215,1.7359510313295627,-5.50360201792455,-5.503602017924925,40.306244082174274,37907.97205397123,25845.098644355417,63753.07069832664,68377.07618300663,123042.11885917465,79838.53369234542,49369.429559776036,33854.56014729931,28819.944031812603,18557.226917784203,1579.8173783347622,102547.34277487983,0.6439022538454618,0.09502226429185862,3.35013,1.280995125570335,3.350130000000739,1.2835602305923568,1.283896150222404,2.6100294479004944,20256.75231662461,2065.613875954032,0.0002616956607340156,8.207589951890742e-05,0.0001796197612151082,0.0006017495506395705,0.09502226429102954,0.09502226430098494,0.49204022797859914,3.979039320256561e-13,28819.944031812603,18557.226917784203,0.85,1.0172090155852274,0.6048388024839797,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448991278691925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15408.673877717229,1579.8173783347622,0.49204022797859914,5.870475080582332
527.4,-28.899711628345127,4.533171234939991,35.028267923563085,25.4439560341649,5.139144030278552,-25.495962814642997,-39.64823470506815,1.7353952169197122,-5.503704766485384,-5.503704766485698,40.306028223039824,37906.45635314487,25844.95570367115,63751.41205681602,68376.06278172872,123040.56027762237,79838.12125083922,49368.51482341136,33855.118252697626,28819.541792222502,18556.950654290125,1579.802158410202,102546.09004858675,0.6439016549283955,0.09502099993939342,3.35013,1.2809942667325958,3.350129999996488,1.2835629796856192,1.2838988043643162,2.6100238578246793,20256.647671348077,2065.603205105523,0.000261621129266194,8.205313001002774e-05,0.00017956799925616628,0.0006015761413480604,0.09502099993939472,0.09502099993943686,0.49203689464526584,3.410605131648481e-13,28819.541792222502,18556.950654290125,0.85,1.0171800215768887,0.6048131146778712,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449154860764333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15408.633304579416,1579.802158410202,0.49203689464526584,5.8705719188705
527.6,-28.902469725784403,4.533012779283943,35.02812865144225,25.442615174129628,5.13838725263376,-25.498224638032458,-39.65043928530065,1.734142164881829,-5.5039089269793635,-5.503908926979706,40.30572744719783,37904.07304665048,25845.0733936289,63749.14644027938,68374.08646153737,123038.32641416333,79837.81454644295,49367.80113155596,33855.570460985546,28819.16655899705,18556.50588842155,1579.7932671790384,102544.69391638727,0.6438946057108789,0.09501955611561565,3.35013,1.2809944552043455,3.350130000000877,1.2835689842968574,1.2839047150181986,2.6100116479794893,20256.569853849403,2065.595269929018,0.00026154670911517595,8.203272309431968e-05,0.0001795139860208563,0.0006013951899880512,0.0950195561156157,0.09501955611561563,0.4920335613119325,3.410605131648481e-13,28819.16655899705,18556.50588842155,0.85,1.0171426235096006,0.6047743452767185,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444931887733126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15408.595845766831,1579.7932671790384,0.4920335613119325,5.870634004982741
527.8000000000001,-28.905226102596803,4.532854899658929,35.027989768762374,25.442065391130768,5.13818109317781,-25.50072640273755,-39.65283375056458,1.7336813933185908,-5.5039325857809445,-5.503932585781267,40.30552357237441,37902.35241612978,25844.72777500851,63747.08019113829,68372.9198671881,123036.30095498839,79837.50377596483,49366.936324906615,33856.18605673134,28818.65331279178,18556.097436857635,1579.7691466178082,102543.38065478137,0.6438918999945467,0.09501824844735071,3.35013,1.2809938590181993,3.350130000000826,1.2835712892569902,1.2839069251372737,2.6100069610775267,20256.491004698357,2065.5872295532477,0.00026147235486930626,8.20105638040127e-05,0.00017946179106529357,0.000601220330101572,0.09501824844735078,0.09501824844735074,0.49203022797859913,3.410605131648481e-13,28818.65331279178,18556.097436857635,0.85,1.0171079947296453,0.6047459043757925,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449482695403195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15408.563406172907,1579.7691466178082,0.49203022797859913,5.870653465643522
528.0,-28.907980797741846,4.532696943584498,35.02785116395903,25.441376014519506,5.1378271307099395,-25.50324143463515,-39.65523775024337,1.7330877676032195,-5.504108355311644,-5.504108355311979,40.305363627055954,37900.67075129304,25844.77364465843,63745.44439595147,68371.78093384497,123035.01924476148,79837.17032765593,49366.0601451039,33856.78909172448,28818.464666258078,18555.887094598314,1579.7670416214892,102542.39679565272,0.6438888160591136,0.0950172505101361,3.35013,1.2809932100819426,3.350129999999945,1.283574214457035,1.283909755741253,2.610001013005032,20256.406401694123,2065.5786024477393,0.0002613980654369465,8.198832184495905e-05,0.0001794097435919874,0.0006010459642998248,0.09501725051013607,0.09501725051013615,0.4920268946452658,3.410605131648481e-13,28818.464666258078,18555.887094598314,0.85,1.0170751704030014,0.6047150745913951,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449646414803474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15408.527089062845,1579.7670416214892,0.4920268946452658,5.870721263549798
528.2,-28.91072665705104,4.532539256960831,35.02771302504603,25.440886860620253,5.137761760426684,-25.50566542900383,-39.65754518341271,1.732700532659501,-5.504203257294478,-5.504203257294873,40.30525933829632,37898.687763072376,25844.611974208437,63743.29973728082,68370.34452141721,123033.19098865622,79836.81621702686,49365.15945962514,33857.39639711303,28818.234493030563,18555.51372872338,1579.7590087730282,102541.48898118036,0.6438810029535594,0.0950163549477365,3.35013,1.2809923193743455,3.3501299999998175,1.2835761753872714,1.283911622153699,2.609997025684294,20256.31655621508,2065.569440758575,0.0002613240336379543,8.196697857009966e-05,0.00017935705506785462,0.0006008694508944718,0.09501635494794443,0.09501635494859655,0.4920235613119324,3.979039320256561e-13,28818.234493030563,18555.51372872338,0.85,1.0170348320706752,0.6046797969931939,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444981003783979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15408.490501131164,1579.7590087730282,0.4920235613119324,5.870810937350044
528.4,-28.913470596858474,4.532381808761995,35.027576094597876,25.440777686331444,5.1379887262889214,-25.50817531833288,-39.659918065275974,1.732693447753062,-5.504305150192465,-5.504305150192875,40.30530108829043,37896.93791406585,25844.46891930879,63741.40683337464,68369.20315456478,123031.93016560751,79836.46144180057,49364.19620126688,33858.07248948187,28818.258091733936,18555.26776957009,1579.7625167066058,102541.05410466657,0.6438719408544813,0.0950159603492296,3.35013,1.280991023699753,3.350130000001524,1.283576361047384,1.2839117129231101,2.6099966481669474,20256.226542113436,2065.5602618746907,0.00026125007288115595,8.194503526508542e-05,0.00017930503761607051,0.0006006951856687263,0.09501596034910047,0.09501596035009918,0.4920202279785991,3.979039320256561e-13,28818.258091733936,18555.26776957009,0.85,1.0169932770837424,0.6046451277960363,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449973139549759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15408.455767615233,1579.7625167066058,0.4920202279785991,5.870928381491502
528.6,-28.916220330343005,4.532223122122778,35.027436908331154,25.43920426340776,5.136653054969967,-25.510775648186026,-39.662447723653145,1.73120837281301,-5.504752405461375,-5.5047524054617165,40.30491894611723,37895.70909108407,25845.211983530076,63740.92107461415,68368.39323294316,123031.75544697509,79836.15306128356,49363.46891942455,33858.537935398905,28818.15023050187,18555.41072414321,1579.777728173375,102539.70261360653,0.6438793113273346,0.09501449929305349,3.35013,1.280991510539316,3.3501300000013647,1.2835834485650508,1.2839187071771077,2.6099822366400813,20256.148299346896,2065.552283332932,0.00026117597530011334,8.192164814424666e-05,0.0001792543271558667,0.0006005252990346837,0.09501449929305353,0.09501449929305346,0.4920168946452658,3.410605131648481e-13,28818.15023050187,18555.41072414321,0.85,1.0169797246768435,0.60462207241673,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450136130737339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15408.41964602936,1579.777728173375,0.4920168946452658,5.871118868204274
528.8000000000001,-28.918968245721107,4.532065687918295,35.02729811262696,25.438763375300937,5.136588062031899,-25.51325567879995,-39.66480492437256,1.7308754951107466,-5.504618010213221,-5.504618010213608,40.30466453979536,37893.89098563662,25844.46052268965,63738.351508326276,68367.11806265752,123028.87020668187,79835.77841599527,49362.551338974474,33859.14119668977,28817.291621334683,18554.77338626746,1579.7303747897265,102538.03161193093,0.6438763791573863,0.0950128533536873,3.35013,1.28099050169345,3.350130000001669,1.2835851556896518,1.2839203197197961,2.6099787654524746,20256.053243783368,2065.5425903630057,0.00026110194604832683,8.189986097717514e-05,0.00017920208507115167,0.0006003502812594174,0.0950128533536873,0.09501285335368727,0.49201356131193247,3.979039320256561e-13,28817.291621334683,18554.77338626746,0.85,1.0169428705903703,0.6045955278861869,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445029946957619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15408.380304591265,1579.7303747897265,0.49201356131193247,5.871097196532186
529.0,-28.92171450847321,4.531908009536012,35.02715987863752,25.438032822590344,5.136194479046644,-25.515767082277097,-39.66720822555942,1.7302470528505254,-5.504832584393739,-5.50483258439415,40.30451525255033,37892.238359468654,25844.607029370167,63736.84538883882,68365.97389002566,123027.7657894871,79835.42355689261,49361.6880263355,33859.70614506346,28817.18487009127,18554.610253299885,1579.7338456527384,102537.13006015567,0.6438731033910711,0.09501193260220747,3.35013,1.280989923090674,3.3501299999993126,1.2835882428615222,1.2839233127516867,2.6099724881645114,20255.963208400484,2065.5334093090387,0.00026102798062651504,8.187765322646675e-05,0.0001791503274000483,0.0006001768863327238,0.0950119326022075,0.09501193260220744,0.49201022797859917,3.979039320256561e-13,28817.18487009127,18554.610253299885,0.85,1.0169114063655103,0.6045647406203769,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450462703921199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15408.344333732966,1579.7338456527384,0.49201022797859917,5.8711392514489145
529.2,-28.92445906753496,4.531750474560061,35.02702158211316,25.43737805625426,5.135886319820045,-25.518268409361646,-39.669594972487516,1.7296956616467227,-5.504956704301833,-5.504956704302207,40.30433889085086,37890.53466849647,25844.520985570343,63735.05565406681,68364.79735090498,123026.20186038587,79835.06452734613,49360.801844937625,33860.29186934278,28816.883523910557,18554.32474713464,1579.724155421286,102536.02962206767,0.6438699289511772,0.09501082447407502,3.35013,1.2809892175579445,3.3501300000004988,1.283590970111825,1.2839259458512748,2.609966942746676,20255.87211488635,2065.524120355713,0.00026095408037003434,8.185560395485251e-05,0.0001790984764151818,0.0006000031787927931,0.09501082447407515,0.09501082447407477,0.4920068946452658,3.979039320256561e-13,28816.883523910557,18554.32474713464,0.85,1.0168782376387586,0.604534815596924,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445062584359592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15408.30736075528,1579.724155421286,0.4920068946452658,5.871233782966705
529.4,-28.927201942142307,4.531592987473866,35.026883397324525,25.43672042610126,5.135562630600995,-25.520769773208652,-39.67198545634744,1.729130461667279,-5.505103032610066,-5.505103032610471,40.30417152889425,37888.85021484369,25844.49225171717,63733.34246656086,68363.66361282168,123024.78972126095,79834.74250382782,49359.92910584975,33860.90377553119,28816.63385672211,18554.07957938408,1579.7178684442138,102534.98549849802,0.6438669995821159,0.09500977030893205,3.35013,1.2809885592805221,3.3501299999984653,1.2835937617221906,1.2839286434102475,2.6099612664875758,20255.790410597096,2065.515788836871,0.000260880244720671,8.183352566242601e-05,0.00017904671905824497,0.0005998297849185983,0.0950097703089321,0.09500977030893207,0.4920035613119325,3.979039320256561e-13,28816.63385672211,18554.07957938408,0.85,1.0168450273286462,0.6045044468266798,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445078888556065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15408.270639304537,1579.7178684442138,0.4920035613119325,5.8713146792785516
529.6,-28.929943124830427,4.531435561310202,35.02674526307124,25.436047568824165,5.135235701737919,-25.52326993800725,-39.67437195880336,1.72856251491473,-5.505246263232664,-5.505246263232979,40.30400071138887,37887.15829575262,25844.45569819869,63731.61399395131,68362.4892939389,123023.31832524005,79834.37824093203,49359.04724274575,33861.47888687364,28816.373333102463,18553.818706151327,1579.7109458812563,102533.9265328234,0.6438637677156219,0.0950087011895496,3.35013,1.2809878520993516,3.3501300000002425,1.283596566037026,1.2839313537597317,2.6099555644209813,20255.697989269738,2065.5063644842776,0.0002608064738392719,8.181148963294371e-05,0.00017899498420632817,0.0005996564664391462,0.09500870118954967,0.0950087011895494,0.49200022797859916,3.410605131648481e-13,28816.373333102463,18553.818706151327,0.85,1.016812346573027,0.6044744188550477,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450951830951797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15408.233763432363,1579.7109458812563,0.49200022797859916,5.871399982482968
529.8000000000001,-28.93268262800833,4.531278199868646,35.02660719135992,25.435374571848683,5.134909357506903,-25.52576853248694,-39.676761988643534,1.7279952619855175,-5.505388543794311,-5.505388543794712,40.303829529500064,37885.48478369803,25844.416864933148,63729.90164863118,68361.3126024744,123021.84010107626,79834.01123890093,49358.183420124646,33862.030909751425,28816.110633668723,18553.55601093997,1579.7038792023661,102532.8652295234,0.6438605211788023,0.09500762983888825,3.35013,1.2809871800849213,3.35013000000141,1.2835993669906909,1.2839340608294152,2.6099498692135894,20255.604872964865,2065.4968692637003,0.0002607327673518822,8.178942653037187e-05,0.00017894334082151032,0.0005994834543863664,0.09500762983889606,0.09500762983888872,0.4919968946452658,3.979039320256561e-13,28816.110633668723,18553.55601093997,0.85,1.0167803332918293,0.6044449284995622,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451114679319617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15408.196887638187,1579.7038792023661,0.4919968946452658,5.871483463014384
530.0,-28.935413355377918,4.531121357713916,35.026470391192106,25.435270217154198,5.135188766731859,-25.528215019510686,-39.679068758245535,1.7279904309216838,-5.505424387078847,-5.505424387079221,40.30383844494771,37883.55550883872,25844.10529284233,63727.66080168105,68360.01107180091,123020.08683185308,79833.66532089365,49357.20975812362,33862.7284030778,28815.97046720985,18553.179992512134,1579.6968214045703,102532.24360408797,0.6438506040816531,0.09500705427319982,3.35013,1.2809858052851628,3.350129999999251,1.2835995410790466,1.2839341406762244,2.6099495152387973,20255.51710613009,2065.487919537262,0.0002606593160705171,8.17681372448795e-05,0.0001788911788256376,0.0005993087049191333,0.0950070542731742,0.09500705427335276,0.4919935613119325,3.979039320256561e-13,28815.97046720985,18553.179992512134,0.85,1.0167355409461227,0.6044087735011539,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451277431395022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15408.159861628665,1579.6968214045703,0.4919935613119325,5.871566666253035
530.2,-28.938149576055718,4.530963420755101,35.02633204572278,25.433919892553263,5.134111517515143,-25.530769382830517,-39.68154623927546,1.7267313242899476,-5.505837424016931,-5.505837424017323,40.303541167650025,37882.196283890546,25844.76217528899,63726.958459179536,68359.08222069178,123019.79111183312,79833.347307767,49356.461370965866,33863.20659644571,28815.94671585237,18553.27203439238,1579.714006163201,102531.11923841099,0.6438543289013566,0.09500584381877665,3.35013,1.280986045408063,3.3501300000025487,1.283605572559244,1.283940079276145,2.609937251456874,20255.436419363414,2065.4796917768467,0.00026058573614460466,8.174527816073202e-05,0.00017884045798387266,0.0005991387835055113,0.09500584381877668,0.09500584381877654,0.49199022797859915,3.979039320256561e-13,28815.94671585237,18553.27203439238,0.85,1.016716963958667,0.6043827059236584,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451439665571868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15408.124423931586,1579.714006163201,0.49199022797859915,5.871739923112939
530.4,-28.94088401231277,4.530806431079251,35.02619387051876,25.433410971332364,5.133976770636865,-25.53324425557709,-39.683898725174345,1.726337013901192,-5.505773687565068,-5.505773687565426,40.303307122717406,37880.411863148736,25844.193805510044,63724.60566865878,68357.81286497743,123017.2455124647,79832.95046453396,49355.549462705174,33863.778890920876,28815.238841977225,18552.725129935076,1579.6768767064218,102529.60117959764,0.6438511661027078,0.0950043416883068,3.35013,1.2809850448044018,3.3501300000009464,1.283607565549427,1.2839419784191626,2.609933199144111,20255.335731704105,2065.4694244929824,0.00026051222331447093,8.172357784255652e-05,0.0001787886454719144,0.0005989652048548246,0.09500434168830685,0.0950043416883068,0.49198689464526585,3.410605131648481e-13,28815.238841977225,18552.725129935076,0.85,1.0166816260621119,0.6043555440605858,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451602229580955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15408.085489423247,1579.6768767064218,0.49198689464526585,5.871759918446124
530.6,-28.94361679880933,4.530649284731276,35.026056141278154,25.43270804397764,5.1336064280158755,-25.53574120388421,-39.68628844069315,1.7257308330907506,-5.505967340039092,-5.505967340039416,40.30315346555905,37878.76210275625,25844.287808784535,63723.04991154079,68356.68353169152,123016.06155974211,79832.61375045206,49354.692321516886,33864.3571432613,28815.090219266065,18552.5406992262,1579.6774413544304,102528.6596755049,0.6438480864731696,0.0950033840381749,3.35013,1.280984464553185,3.350130000001151,1.283610547803039,1.283944867164402,2.6099271354024847,20255.250300103056,2065.4607128941134,0.00026043877391939557,8.170153955492913e-05,0.00017873723436446644,0.00059879297096143,0.09500338403817493,0.09500338403817495,0.4919835613119325,3.410605131648481e-13,28815.090219266065,18552.5406992262,0.85,1.0166498364763397,0.6043250809738616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445176469104597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15408.048976401333,1579.6774413544304,0.4919835613119325,5.871811399936881
530.8000000000001,-28.946347897750357,4.530492257948649,35.025918384757766,25.432053522113733,5.133295066854946,-25.538230734673526,-39.68866568813098,1.7251779037781116,-5.506096506935137,-5.506096506935478,40.302979715364614,37877.075614681664,25844.216069576625,63721.29168425829,68355.51875674204,123014.53638989314,79832.26089135149,49353.817749291025,33864.93682451162,28814.80156357448,18552.265426452064,1579.6685657130581,102527.57388087158,0.6438449831250773,0.09500229014478763,3.35013,1.28098378429655,3.350129999997691,1.2836132812628387,1.283947507133294,2.6099215775518387,20255.160772163697,2065.4515835849857,0.000260365388935744,8.167962170051315e-05,0.00017868576723523085,0.0005986205493877639,0.09500229014477375,0.09500229014478705,0.49198022797859914,3.410605131648481e-13,28814.80156357448,18552.265426452064,0.85,1.0166170651466881,0.6042953686271476,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445192705796111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15408.011639129836,1579.6685657130581,0.49198022797859914,5.871902989949679
531.0,-28.949077317417863,4.530335281498156,35.02578071822405,25.431385624129348,5.132968546053544,-25.540720269865183,-39.69104293556882,1.7246114985008936,-5.5062417555095635,-5.506241755509945,40.30281085579142,37875.39527424492,25844.18587029586,63719.581144540774,68354.35991714614,123013.09341854842,79831.90829901358,49352.94365611265,33865.51626988992,28814.547631106427,18552.01203259017,1579.6620354918145,102526.52369437115,0.6438418631484102,0.09500122983041312,3.35013,1.280983098545112,3.3501299999984657,1.2836160775317114,1.2839502100095543,2.609915892018138,20255.07131190776,2065.442461177646,0.0002602920681012554,8.165770928144664e-05,0.00017863435881980877,0.000598448324513006,0.09500122983041323,0.09500122983041315,0.4919768946452658,3.979039320256561e-13,28814.547631106427,18552.01203259017,0.85,1.0165844955931498,0.604265422161493,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452089328074604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15407.974471978378,1579.6620354918145,0.4919768946452658,5.871984436916554
531.2,-28.95180504878334,4.530178375241367,35.02564311730788,25.430727225635223,5.1326483636533675,-25.543207651410512,-39.69341606190426,1.7240509662805532,-5.506382305951831,-5.50638230595216,40.30264144755416,37873.706971574014,25844.143754073335,63717.85072564735,68353.21167213352,123011.64044120631,79831.56786944075,49352.06316888144,33866.11633395479,28814.285014999463,18551.75593977025,1579.6548843729163,102525.46590978626,0.6438388434803436,0.09500016268942352,3.35013,1.2809823638899247,3.3501300000015446,1.2836188462531268,1.2839528854133866,2.609910262519908,20254.98493760679,2065.4336534501376,0.0002602188116187714,8.163584026887915e-05,0.00017858297134989228,0.0005982761698084146,0.09500016268942363,0.09500016268942349,0.4919735613119325,3.410605131648481e-13,28814.285014999463,18551.75593977025,0.85,1.0165514156636843,0.6042352339246132,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44522515018723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15407.937225585338,1579.6548843729163,0.4919735613119325,5.872068235383174
531.4,-28.954524038145667,4.530021982931855,35.02550678422746,25.430607119947695,5.13292275417236,-25.54564740244088,-39.695714170206315,1.7240461184938456,-5.506418943555957,-5.506418943556327,40.302651020267355,37871.79115453477,25843.835385707072,63715.626540241836,68351.87397983551,123009.85661760022,79831.16895361892,49351.0861284067,33866.75869468025,28814.147252057628,18551.371377758696,1579.6479725597383,102524.84737614001,0.6438285754381968,0.09499959020147976,3.35013,1.28098094238434,3.3501300000009153,1.2836190194974593,1.2839529649901311,2.6099099102719636,20254.883724087147,2065.4233325434425,0.00026014580881055535,8.161466772820696e-05,0.0001785311410823484,0.0005981025316742078,0.09499959020146334,0.09499959020157903,0.49197022797859913,3.979039320256561e-13,28814.147252057628,18551.371377758696,0.85,1.016507747899866,0.6041998050684803,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452413578811503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15407.899982510135,1579.6479725597383,0.49197022797859913,5.872151665402074
531.6,-28.95724850425185,4.529864500105053,35.02536889145925,25.42926213881003,5.131847382716125,-25.548187668367845,-39.69818187234921,1.7227865468320793,-5.506830527498778,-5.50683052749919,40.30235208651033,37870.44171037697,25844.489696080924,63714.931406457894,68350.95685084729,123009.56488980519,79830.8705600789,49350.35541960848,33867.23904496713,28814.11834287697,18551.464812430262,1579.6648558584611,102523.7159746766,0.6438324640606712,0.09499837266836335,3.35013,1.2809812369057907,3.3501300000003864,1.2836250523990391,1.2839589055836393,2.6098976439722437,20254.808015231363,2065.4156123886714,0.0002600726778754981,8.159193836615336e-05,0.00017848073950934475,0.0005979336798524411,0.09499837266836336,0.09499837266836329,0.49196689464526583,3.979039320256561e-13,28814.11834287697,18551.464812430262,0.85,1.016489336888774,0.6041739248888897,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452575139754207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15407.864163191989,1579.6648558584611,0.49196689464526583,5.872324591214375
531.8000000000001,-28.95997118415868,4.529707968415163,35.025231188214455,25.428767850995087,5.131718565056632,-25.5506513653835,-39.700521261524386,1.7223987462814279,-5.5067654350539215,-5.506765435054253,40.30211997951059,37868.65551280322,25843.919013933744,63712.574526736964,68349.71685012047,123007.04732940494,79830.50112454854,49349.439787231284,33867.8459303525,28813.411465350724,18550.925264212157,1579.627700883888,102522.20245429617,0.6438295335670469,0.0949968757314394,3.35013,1.2809802198177205,3.3501300000020224,1.283627014119918,1.2839607740228332,2.6098936553597856,20254.71428149542,2065.4060542076472,0.00025999961380168387,8.157039626451777e-05,0.0001784292175371661,0.0005977610745477863,0.09499687573143961,0.0949968757314394,0.49196356131193253,3.410605131648481e-13,28813.411465350724,18550.925264212157,0.85,1.0164533574130954,0.6041463921781361,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445273702956498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15407.824869740289,1579.627700883888,0.49196356131193253,5.872343097717259
532.0,-28.96269222605156,4.529551272155487,35.02509391890015,25.428054865356557,5.131343874793792,-25.553138176245366,-39.7029017918743,1.7217898249875598,-5.506960477671498,-5.506960477671924,40.30196584865489,37867.01750353309,25844.017755805584,63711.03525933868,68348.56842415922,123005.85053694705,79830.13991373286,49348.58899310663,33868.38991180692,28813.264356982232,18550.737393355776,1579.6284023359553,102521.26120975474,0.6438263003983591,0.09499591799567193,3.35013,1.2809796373685822,3.3501299999990732,1.2836300083326628,1.2839636753026658,2.609887567486493,20254.6226345464,2065.396708819668,0.00025992661257237933,8.154848071440666e-05,0.00017837813185797265,0.0005975899308813499,0.09499591799567193,0.09499591799567221,0.4919602279785992,3.979039320256561e-13,28813.264356982232,18550.737393355776,0.85,1.0164223647661783,0.604116434788928,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452898816681459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15407.788064568304,1579.6284023359553,0.4919602279785992,5.872394888650451
532.2,-28.965411579899058,4.529394701810024,35.024956620464856,25.427399994246684,5.1310336526556295,-25.555617020470514,-39.70526601243762,1.721239093227105,-5.507087708782876,-5.507087708783261,40.30179161993229,37865.32943885703,25843.94220727771,63709.27164613474,68347.39856650434,123004.31248463277,79829.77841533929,49347.70928769206,33868.96569738581,28812.971710850725,18550.45864145344,1579.6192522309882,102520.17152105682,0.6438231650526867,0.0949948204855334,3.35013,1.2809788785362617,3.350129999998786,1.2836327306845698,1.283966304732922,2.6098820323889322,20254.530914632684,2065.3873559913613,0.00025985367549078645,8.152672070201101e-05,0.00017832695478877544,0.0005974184810465203,0.09499482048553332,0.09499482048553326,0.4919568946452658,3.979039320256561e-13,28812.971710850725,18550.45864145344,0.85,1.0163896375953947,0.6040867753057271,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453060509902775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,42.0,15407.750357221812,1579.6192522309882,0.4919568946452658,5.872485582027406
532.4,-28.96812972304936,4.529238460510819,35.02482015299907,25.427080469112866,5.13107678509229,-25.55807609850172,-39.707593352626986,1.721023160513065,-5.50716727910924,-5.507167279109593,40.30173306807372,37863.51838970643,25843.744779522563,63707.26316922899,68346.16812054372,123002.70492148526,79829.41881468281,49346.76908373909,33869.610812159684,28812.792021418976,18550.136923806407,1579.6126670633573,102519.39003216465,0.6438160144291649,0.09499406332621897,3.35013,1.280977729023434,3.350129999998873,1.2836338894449093,1.2839673702308678,2.609879676399569,20254.439676215665,2065.378052262053,0.00025978078971913854,8.150530537480557e-05,0.00017827548434433296,0.0005972460483664802,0.09499406332628937,0.09499406332624066,0.4919535613119325,3.410605131648481e-13,28812.792021418976,18550.136923806407,0.85,1.016350048647167,0.6040533974141643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445322210624976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15407.7128972637,1579.6126670633573,0.4919535613119325,5.87256612967718
532.6,-28.970838555369767,4.529082387765997,35.02468490059437,25.426973739545815,5.131366133950608,-25.560504316199527,-39.70987825943155,1.7210318946246779,-5.507284077048382,-5.507284077048771,40.301804939844516,37861.59475267665,25843.643646898032,63705.23839957468,68344.82516701496,123001.35902101069,79829.01927951843,49345.78886465581,33870.25601651402,28812.89020709769,18549.86159069216,1579.6202179957168,102519.06947402924,0.6438042645969142,0.09499378630509415,3.35013,1.2809762685047463,3.3501299999998513,1.2836339984696705,1.28396738606497,2.6098794547308466,20254.338305555502,2065.3677153314848,0.0002597081723451608,8.148428556275676e-05,0.00017822388678240405,0.0005970731898263353,0.0949937863050424,0.09499378630616927,0.49195022797859916,3.979039320256561e-13,28812.89020709769,18549.86159069216,0.85,1.0163056935961197,0.6040155453845871,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453383634083257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15407.676097335061,1579.6202179957168,0.49195022797859916,5.8727044832301605
532.8000000000001,-28.97355187842274,4.528926913849229,35.02454722798416,25.426801631134026,5.131263233816193,-25.562775512151486,-39.712030732166,1.7209639791847287,-5.507321037125564,-5.507321037125946,40.30138468879806,37859.19732854717,25843.338473761076,63702.535802308244,68344.58298222088,123000.94479963664,79828.6577395494,49344.87874421555,33870.86555037094,28813.023343654677,18549.55428276224,1579.6376304448918,102520.27260876587,0.6437906241743736,0.09499323870399433,3.35013,1.2809750140411778,3.350130000002236,1.2836344656538539,1.283967760020994,2.6098785048542,20254.246575093202,2065.3583614275217,0.00025963545332727934,8.146448865093633e-05,0.000178170964676343,0.000596895893891157,0.09499176187285714,0.09499471518273185,0.49194689464526586,3.979039320256561e-13,28813.023343654677,18549.55428276224,0.85,1.0162505378376374,0.6039701428313188,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453544612026659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15407.640069910558,1579.6376304448918,0.49194689464526586,5.872908088526581
533.0,-28.97626311692485,4.5287720203226876,35.024410875116004,25.42667625183242,5.131370271385826,-25.564913289729855,-39.71405796529723,1.7209294102945298,-5.507348568281941,-5.507348568282255,40.301233787165586,37856.37467799263,25843.010515657727,63699.385193650356,68343.7911349535,122999.78526142408,79828.34120376482,49343.98566096542,33871.506158666,28812.98361081286,18549.224917558247,1579.6393483610182,102520.36211250485,0.6437800808173557,0.09499268391183799,3.35013,1.2809738062834364,3.350129999999671,1.283634776957508,1.2839679781517208,2.6098778719134836,20254.16626315997,2065.35017188948,0.0002595628089083733,8.144584766948715e-05,0.00017811696123888615,0.0005967149753552297,0.09499063754417726,0.09499472998307845,0.4919435613119325,3.410605131648481e-13,28812.98361081286,18549.224917558247,0.85,1.0161905349776916,0.6039193238584026,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453705860257289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15407.606619418366,1579.6393483610182,0.4919435613119325,5.872865398941574
533.2,-28.97897437374579,4.528613858066977,35.024274356690285,25.423762038722657,5.129019267962566,-25.568026987406835,-39.71714945565907,1.7180718816236185,-5.508239483069303,-5.50823948306969,40.301087778177674,37857.22954554953,25844.897353426917,63702.12689897645,68341.88529666569,122999.42175763112,79828.13952935173,49343.48377823567,33871.83972346228,28812.639107538515,18549.809530479346,1579.6494685425318,102515.8978927166,0.643808068439867,0.0949904447672417,3.35013,1.2809762981766837,3.3501299999995093,1.283648271458091,1.2839813829238202,2.6098504352711824,20254.115094025892,2065.344954089918,0.00025949018271873806,8.141742813329779e-05,0.0001780727545854403,0.0005965668773193211,0.09499044476724441,0.09499044476724192,0.49194022797859915,3.979039320256561e-13,28812.639107538515,18549.809530479346,0.85,1.0162344504884415,0.6039330668699302,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453866988021804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15407.5756061438,1579.6494685425318,0.49194022797859915,5.872957300229318
533.4,-28.98168362095012,4.528458135160885,35.024136630558445,25.423502444196515,5.129199234042928,-25.570447712918998,-39.719410648662574,1.7179633260118023,-5.507826813831002,-5.5078268138313895,40.30074368582969,37855.22281184402,25843.433743655107,63698.656555499125,68340.39595610934,122995.00113291775,79827.62023397925,49342.44708971394,33872.414604739235,28811.171433153315,18548.76348253299,1579.5611625952886,102513.59509628131,0.6438045577414022,0.0949882011990115,3.35013,1.2809743947768584,3.350130000001601,1.2836489281016716,1.2839819465995217,2.6098491002164828,20253.98333762641,2065.3315186762466,0.000259417629055489,8.139664718193173e-05,0.00017802098187355724,0.0005963934320040603,0.09498820119901143,0.09498820119901147,0.49193689464526585,3.979039320256561e-13,28811.171433153315,18548.76348253299,0.85,1.0161935616924176,0.6039096548969031,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445402812028911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15407.523204674944,1579.5611625952886,0.49193689464526585,5.873051566723239
533.6,-28.984391276763724,4.5283018896830365,35.02399999112946,25.422732636239402,5.128750558116555,-25.572929872822865,-39.72179030589757,1.7172891541756765,-5.508104823601741,-5.508104823602075,40.30061670149182,37853.631420908554,25843.74728670916,63697.37870761771,68339.30528312587,122994.25918958955,79827.28737000888,49341.61350779139,33872.97095801943,28811.20661975452,18548.696590976295,1579.5741034266825,102512.84362722123,0.6438014497545654,0.09498742315757094,3.35013,1.2809739255206658,3.3501300000017866,1.2836522260869454,1.283985152380548,2.6098423949393643,20253.898882881425,2065.322906688974,0.00025934513667689497,8.137478280871542e-05,0.00017797035386817956,0.0005962238216044044,0.09498742315757103,0.0949874231575708,0.4919335613119325,3.410605131648481e-13,28811.20661975452,18548.696590976295,0.85,1.0161635865539858,0.6038785684623927,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44541891365337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15407.487333780155,1579.5741034266825,0.4919335613119325,5.873046600374707
533.8000000000001,-28.987097247118093,4.528145860766227,35.023863171586505,25.422100291494303,5.128462331150578,-25.575394469926326,-39.724140940792836,1.7167595539588136,-5.508210391693922,-5.508210391694277,40.300437045607445,37851.94596461711,25843.6173500858,63695.56331470291,68338.13741810762,122992.6239054507,79826.93078156306,49340.73932807261,33873.54605943383,28810.869137257283,18548.39186604535,1579.5618786366551,102511.70972275536,0.6437984143303462,0.09498628441260173,3.35013,1.280973183172755,3.35013000000106,1.283654848792819,1.2839876827884613,2.609837062626722,20253.808408727004,2065.313680892762,0.00025927270806321234,8.135319042403013e-05,0.0001779195176391822,0.0005960535136285535,0.09498628441260168,0.09498628441260182,0.49193022797859914,3.410605131648481e-13,28810.869137257283,18548.39186604535,0.85,1.016130773731222,0.6038493913653864,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454350061604961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15407.449014278827,1579.5618786366551,0.49193022797859914,5.873150117484379
534.0,-28.989801670363985,4.527989922196571,35.02372664852671,25.42156014768409,5.1282201975725155,-25.57791503248536,-39.726533729676134,1.7163335596074634,-5.508345278499746,-5.508345278500135,40.30029543455655,37850.41190363547,25843.56314179402,63693.975045429484,68337.12469044888,122991.33108446225,79826.53566024381,49339.82287313944,33874.12531900485,28810.64325221935,18548.17436214117,1579.556058994956,102510.73329004674,0.6437959124953714,0.09498530528430497,3.35013,1.28097224520985,3.3501299999993868,1.283656987533661,1.2839897291825673,2.609832714295999,20253.70815795424,2065.303458158927,0.00025920033947356434,8.133121626231305e-05,0.0001778691232112513,0.0005958846857437093,0.09498530528440294,0.09498530528443555,0.4919268946452658,3.979039320256561e-13,28810.64325221935,18548.17436214117,0.85,1.0160997080663796,0.6038215146416113,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454510889906067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15407.411196869798,1579.556058994956,0.4919268946452658,5.873227199011974
534.2,-28.9925043035162,4.527833891569074,35.02358994620396,25.420740886498265,5.127786840302968,-25.580329171505053,-39.72884675078092,1.7156117082918407,-5.508522759498021,-5.5085227594984,40.30010687558118,37848.60875841408,25843.618376498747,63692.22713491283,68335.81597815425,122989.84435262307,79826.19690443881,49338.98968469866,33874.674688600164,28810.409997970062,18547.91316269542,1579.5520723272814,102509.66078508046,0.6437920586344407,0.09498421268453787,3.35013,1.2809716962790114,3.350129999998741,1.283660507835545,1.283993157580777,2.609825557108437,20253.622208324152,2065.294693735797,0.0002591280373712769,8.130997986296495e-05,0.0001778180575083119,0.000595713609000321,0.09498421268453787,0.09498421268453791,0.4919235613119325,3.979039320256561e-13,28810.409997970062,18547.91316269542,0.85,1.0160666999714267,0.6037897044832873,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454671629653888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15407.372456621379,1579.5520723272814,0.4919235613119325,5.873323224283504
534.4,-28.995205267559452,4.527678058331855,35.02345332598941,25.42009890256452,5.1274925009032035,-25.58278987331515,-39.731196757033445,1.7150771066588921,-5.508632598883992,-5.508632598884333,40.29992779423149,37846.93964495414,25843.499942331684,63690.43958728582,68334.63627302884,122988.21675459761,79825.82473795844,49338.12810988365,33875.21847563865,28810.080539237097,18547.61048814936,1579.540417451624,102508.53405201106,0.643788914886543,0.09498308043082324,3.35013,1.280970988548361,3.3501300000005605,1.2836631535394711,1.283995711235084,2.609820178107175,20253.527781687477,2065.2850648985614,0.0002590557984796999,8.128840914365637e-05,0.00017776738933604353,0.0005955438640363595,0.0949830804308234,0.09498308043082322,0.4919202279785992,3.410605131648481e-13,28810.080539237097,18547.61048814936,0.85,1.0160347097039697,0.6037610131838527,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445483226640025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15407.335234627826,1579.540417451624,0.4919202279785992,5.873395670837806
534.6,-28.99790456941308,4.527522261981907,35.02331683360403,25.41943568447607,5.127166330362574,-25.585252262110586,-39.73354700775815,1.7145140230600828,-5.50877980014161,-5.508779800141982,40.29976142776208,37845.27746289672,25843.47780996901,63688.75527286573,68333.49214065573,122986.80393417453,79825.47686712645,49337.262189367444,33875.79408639889,28809.833983549797,18547.364942331304,1579.534310209007,102507.49432270098,0.6437859014710641,0.09498203073553564,3.35013,1.2809702489478512,3.350129999998934,1.2836659321395838,1.2839983979004734,2.609814528937512,20253.43951937909,2065.276064647876,0.0002589836225751128,8.12668414711346e-05,0.00017771678110397817,0.0005953743198798704,0.09498203073553553,0.09498203073553549,0.49191689464526583,3.979039320256561e-13,28809.833983549797,18547.364942331304,0.85,1.0160025070148087,0.6037313277082669,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445499280732978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15407.297194597777,1579.534310209007,0.49191689464526583,5.873472756715315
534.8000000000001,-29.000601850753316,4.527367016558868,35.023181661465024,25.419325043354206,5.127480342484036,-25.58763658952174,-39.73579136710612,1.7145150812488268,-5.508806674245989,-5.50880667424637,40.29978090835556,37843.25694710352,25843.14725382349,63686.404200927005,68332.05305433199,122984.89680035139,79825.09010856737,49336.294001326656,33876.440119156345,28809.696492195922,18546.944290091462,1579.5269152242868,102506.89512779172,0.6437743728093605,0.094981481410125,3.35013,1.2809687779890369,3.3501299999986487,1.2836660759537923,1.2839984491904495,2.6098142365496253,20253.34139041836,2065.266058278654,0.00025891151919640203,8.124625047548348e-05,0.00017766526872091854,0.0005952017467000108,0.09498148141014183,0.09498148141013682,0.49191356131193253,3.979039320256561e-13,28809.696492195922,18546.944290091462,0.85,1.0159567592397072,0.6036941976776763,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445515325284763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15407.259071336593,1579.5269152242868,0.49191356131193253,5.873556107607142
535.0,-29.003296891104096,4.52721184718671,35.023045355451494,25.419022770971083,5.127224071305683,-25.58991989812663,-39.737956727016694,1.7143207394306528,-5.508955307158601,-5.508955307158991,40.299534665163314,37840.97170123471,25843.130422440183,63684.10212367489,68331.88896263353,122984.86859831493,79824.71594025989,49335.393715276405,33877.024694426094,28809.849213241218,18546.888575365745,1579.5451415021444,102507.319489022,0.6437690262829096,0.0949809584748368,3.35013,1.280967683424242,3.3501299999997833,1.2836671321598108,1.2839994132089982,2.6098120891849117,20253.246455875116,2065.256377649362,0.00025883949418917067,8.12263888356947e-05,0.00017761310535347597,0.0005950269926378404,0.09498016338360372,0.0949817535208587,0.4919102279785992,3.979039320256561e-13,28809.849213241218,18546.888575365745,0.85,1.0159080865553516,0.6036506423493282,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455313581648384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15407.222991090966,1579.5451415021444,0.4919102279785992,5.873732392852967
535.2,-29.005991313659628,4.5270554379889925,35.02290897461329,25.417307868506782,5.126030058859085,-25.592645158031637,-39.74061728278173,1.7126839032310976,-5.509389423614834,-5.509389423615226,40.29931415319476,37840.39979656512,25843.845518630864,63684.245315195985,68330.12574175507,122983.42950986541,79824.44238096768,49334.71643577764,33877.47327243337,28809.458249479474,18546.85816115394,1579.5405450581795,102504.74936995195,0.6437767069600847,0.09497923482065539,3.35013,1.280968471379019,3.35013000000164,1.283674925056017,1.2840071157057866,2.6097962456139796,20253.17704800188,2065.2493000159975,0.0002587675041398361,8.120199118568921e-05,0.00017756551295414685,0.000594867551913076,0.09497923482065536,0.09497923482065533,0.4919068946452658,3.979039320256561e-13,28809.458249479474,18546.85816115394,0.85,1.0159094370879282,0.6036409643585382,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455473780618888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15407.188418655423,1579.5405450581795,0.4919068946452658,5.873775679404159
535.4,-29.008683916373563,4.526900116249462,35.022772366836236,25.41681476812812,5.125923328147275,-25.595079571511942,-39.742914273496694,1.7123189832856538,-5.509291357038705,-5.509291357039113,40.29906933074249,37838.57832146884,25843.19304371808,63681.77136518693,68328.81562738775,122980.68447032025,79824.00017939927,49333.76287348026,33878.04145102113,28808.675799214416,18546.258054819027,1579.4983858962648,102503.15450562342,0.6437733613332122,0.09497766019543208,3.35013,1.280967216915451,3.350129999999493,1.2836767777076,1.2840088765061035,2.609792479055895,20253.0648519578,2065.2378592034793,0.0002586955811355591,8.118093292463062e-05,0.00017751464821092846,0.0005946971484108778,0.09497766019543219,0.09497766019543219,0.4919035613119325,3.979039320256561e-13,28808.675799214416,18546.258054819027,0.85,1.015873444305263,0.6036139708899283,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455633946240067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15407.1438536176,1579.4983858962648,0.4919035613119325,5.8738317090605445
535.6,-29.01137489887941,4.526744613725037,35.02263627332666,25.416116520669334,5.125552017917568,-25.597538985585008,-39.74526773728428,1.7117161046231215,-5.509488984198924,-5.509488984199348,40.29891940662607,37836.95810954269,25843.30151465529,63680.25962419798,68327.70550889058,122979.54696440266,79823.66833024543,49332.92093089734,33878.60822149788,28808.53994085679,18546.08573319279,1579.4997132601545,102502.22993209428,0.6437704156915776,0.09497671951721746,3.35013,1.2809665828151626,3.350129999998531,1.2836797415685313,1.2840117488820748,2.6097864533613877,20252.980654693583,2065.2292734719385,0.0002586237198042781,8.11593621679846e-05,0.00017746435763629353,0.0005945286684480761,0.0949767195172173,0.09497671951721773,0.49190022797859917,3.979039320256561e-13,28808.53994085679,18546.08573319279,0.85,1.0158423455358223,0.6035839756427906,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455794007053775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15407.10648331442,1579.4997132601545,0.49190022797859917,5.873875447462601
