time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
535.8000000000001,-29.014057202007255,4.5265897376245245,35.02250146197921,25.415996519755595,5.1259062385064675,-25.599861380658595,-39.747453772556014,1.711710416977348,-5.509497897446977,-5.509497897447319,40.29894357775673,37834.79095979953,25842.92566031,63677.71662010953,68326.09967426916,122977.4058438247,79823.27294943266,49331.96423435537,33879.231905641434,28808.380509245537,18545.59935964433,1579.4904409406515,102501.62325312138,0.6437570953942534,0.09497616701475076,3.35013,1.2809651288902382,3.3501300000005028,1.283679915873921,1.284011831301829,2.6097860989896793,20252.880338081733,2065.219044024385,0.0002585521085478206,8.113933072985111e-05,0.00017741277781796949,0.0005943558693513141,0.09497616701476513,0.09497616701477044,0.4918968946452658,3.410605131648481e-13,28808.380509245537,18545.59935964433,0.85,1.0157942561070874,0.6035449349928436,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455953974920845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15407.067905100994,1579.4904409406515,0.4918968946452658,5.873966551741405
536.0,-29.01673741508957,4.526434699793221,35.02236777356402,25.415899813547753,5.126164052929908,-25.60229544911147,-39.74974674694238,1.7117220871417655,-5.509690620117283,-5.509690620117695,40.29905416971588,37833.001040950105,25843.02269877061,63676.02373972071,68324.8967297525,122976.58791403525,79822.89736421163,49331.001676049054,33879.88409795842,28808.668485512135,18545.46285401895,1579.51020559703,102501.5203892777,0.6437459219382338,0.09497610123530673,3.35013,1.2809637562884015,3.3501300000006418,1.2836800089608336,1.284011832577136,2.6097859097392986,20252.78504403706,2065.2093267361497,0.0002584805713319881,8.111832428086357e-05,0.00017736224705112454,0.0005941865847133839,0.09497610123513835,0.09497610123822608,0.49189356131193246,3.979039320256561e-13,28808.668485512135,18545.46285401895,0.85,1.0157520171635057,0.6035073307933695,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445611343018345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15407.032602590043,1579.51020559703,0.49189356131193246,5.874144717072156
536.2,-29.019423592182985,4.526277988150886,35.022230468374126,25.41386210303756,5.1242812334760375,-25.6049110811662,-39.7523193974979,1.7097687224592555,-5.510237345985104,-5.510237345985432,40.29851357118741,37832.155934232265,25844.02698540102,63676.182919633284,68324.3660415974,122976.85548389208,79822.60270930236,49330.3926019373,33880.233452627836,28808.462456893667,18545.760585030173,1579.526125465209,102499.78971366968,0.6437608606422625,0.09497421068558201,3.35013,1.2809648585459215,3.3501299999997443,1.2836892796587471,1.2840210136542585,2.6097670620810907,20252.710283752273,2065.2017033087013,0.0002584088932223358,8.109476164076022e-05,0.00017731413158157558,0.0005940253916353838,0.0949742106855822,0.09497421068558193,0.49189022797859916,3.410605131648481e-13,28808.462456893667,18545.760585030173,0.85,1.0157522340476985,0.6034924699795217,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456272764538571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15406.99508486432,1579.526125465209,0.49189022797859916,5.874366154257128
536.4,-29.022107823487648,4.526123354747554,35.02209436906582,25.413740530516975,5.124589258286133,-25.607290750375714,-39.75454783122984,1.7097721851618513,-5.509907729523604,-5.509907729524004,40.29828229886759,37830.12861041978,25842.780041999264,63672.90865241904,68322.91033325763,122973.00976736617,79822.17107817586,49329.389355296575,33880.86858097698,28807.31939210926,18544.851514127222,1579.4563362974309,102497.94923309641,0.6437548479157322,0.09497243654235761,3.35013,1.280963166146539,3.3501299999992487,1.2836894112234818,1.2840210533259024,2.6097667946072702,20252.600769656543,2065.1905359788047,0.0002583372853212306,8.107435676082145e-05,0.00017726292856040914,0.0005938538548580835,0.0949724365423625,0.09497243654235796,0.4918868946452658,3.979039320256561e-13,28807.31939210926,18544.851514127222,0.85,1.015708233260077,0.6034650200235695,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445643245679432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15406.951887860196,1579.4563362974309,0.4918868946452658,5.874261695865774
536.6,-29.024790546178092,4.525967876277202,35.02195848643295,25.412737670727097,5.123876610640735,-25.60978259557918,-39.75694750025866,1.708868660041832,-5.510260116814038,-5.510260116814431,40.298096840175674,37828.69853258178,25843.287082210954,63671.985614792735,68321.92405970639,122972.59180567352,79821.82605438009,49328.60052725538,33881.36169680523,28807.38066375618,18544.886573889733,1579.474194590203,102497.10474076397,0.6437546957270525,0.09497153983543229,3.35013,1.2809629518492143,3.3501299999987237,1.2836937786261213,1.284025330004569,2.6097579156187005,20252.513229702447,2065.181609387757,0.0002582657359265227,8.105238925472735e-05,0.00017721334667179537,0.0005936877490855818,0.09497153983543384,0.09497153983543233,0.4918835613119325,3.979039320256561e-13,28807.38066375618,18544.886573889733,0.85,1.01568452671416,0.6034368709298031,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445659203672362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15406.915500911418,1579.474194590203,0.4918835613119325,5.874311772094125
536.8000000000001,-29.02747154261526,4.525812929174884,35.02182252313559,25.412167386990063,5.12365857177195,-25.612217692657666,-39.759259508550144,1.7084047218143001,-5.510291250005764,-5.510291250006146,40.29789563953017,37826.97204328618,25842.968261391154,63669.94030467734,68320.72888646045,122970.58147591163,79821.45741604548,49327.70057287103,33881.95204797161,28806.884328060034,18544.481883219527,1579.4511943115267,102495.80965982843,0.6437517390645343,0.09497024955710015,3.35013,1.2809620006987825,3.3501300000000716,1.2836960928791552,1.2840275530853784,2.6097532107355064,20252.419698232203,2065.172071832094,0.00025819425080548315,8.103122943376322e-05,0.00017716302137171992,0.0005935191527880401,0.09497024955710008,0.09497024955710014,0.49188022797859915,3.979039320256561e-13,28806.884328060034,18544.481883219527,0.85,1.0156503770904386,0.6034084253276855,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456751530310568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15406.875609267736,1579.4511943115267,0.49188022797859915,5.87438465210382
537.0,-29.030143948866648,4.525658400434604,35.02168806638396,25.412056047376268,5.123934930928855,-25.614618778649678,-39.76152112064881,1.708409760836675,-5.510348296329198,-5.510348296329591,40.297921144869626,37825.10268932054,25842.717244167798,63667.81993348834,68319.4143424949,122968.93832984386,79821.0550154509,49326.74336269678,33882.56850306012,28806.806743181172,18544.133260469203,1579.4479686932984,102495.26724744488,0.643741370773724,0.09496975257457453,3.35013,1.2809605539171023,3.350130000001688,1.2836962163192438,1.284027585104706,2.6097529597819213,20252.3176005508,2065.1616607659903,0.0002581230128662046,8.101053578659231e-05,0.0001771124770796123,0.0005933498228387216,0.09496975257454239,0.09496975257487415,0.49187689464526585,3.979039320256561e-13,28806.806743181172,18544.133260469203,0.85,1.015607823230073,0.6033734191917703,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456910924610151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15406.837393771857,1579.4479686932984,0.49187689464526585,5.874449549358584
537.2,-29.03282173161497,4.52550277064009,35.021551945545845,25.410692870523803,5.1228406215448725,-25.617115450267104,-39.763940347451694,1.707134340197021,-5.510760482449939,-5.510760482450354,40.29761684757573,37823.75835701873,25843.37787670789,63667.13623372662,68318.49979480705,122968.64758388433,79820.74883357628,49326.00739578796,33883.04604198702,28806.76991236939,18544.22793037284,1579.464531278727,102494.11972041568,0.6437454802042939,0.09496851779748722,3.35013,1.2809607885451988,3.3501300000010534,1.2837023202930737,1.284033599040445,2.6097405504690165,20252.239915627106,2065.153739108371,0.00025805164976395637,8.098840537995843e-05,0.00017706324438399794,0.000593184886908163,0.09496851779748723,0.09496851779748726,0.4918735613119325,3.979039320256561e-13,28806.76991236939,18544.22793037284,0.85,1.0155897774541527,0.6033477332994195,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445706981151927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15406.800110812765,1579.464531278727,0.4918735613119325,5.874627813775463
537.4,-29.0354977598785,4.525348118817146,35.0214160202716,25.41019694125282,5.12271664102636,-25.61953666889814,-39.7662389446981,1.7067555500460034,-5.510687257402367,-5.510687257402787,40.297382627560374,37822.003869959204,25842.791093766326,63664.79496372553,68317.23838290788,122966.07566011745,79820.34396490117,49325.10945195243,33883.59390327638,28806.046183443254,18543.67376773179,1579.4262184865474,102492.58962641115,0.6437424160761802,0.09496700543394837,3.35013,1.2809597599180416,3.3501299999988188,1.2837042365097606,1.2840354242210852,2.6097366548455163,20252.137191740618,2065.1432641871197,0.0002579803515725471,8.096738363625461e-05,0.0001770129679362925,0.0005930164542724116,0.09496700543394823,0.09496700543394844,0.4918702279785992,3.979039320256561e-13,28806.046183443254,18543.67376773179,0.85,1.0155552795590619,0.6033214390390405,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457229021415934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15406.759594918694,1579.4262184865474,0.4918702279785992,5.874641007821613
537.6,-29.038172155795966,4.5251933043442385,35.02128054339993,25.409487971942895,5.12234487383312,-25.621981197811984,-39.76857113940639,1.7061539158491907,-5.510879970895928,-5.510879970896316,40.29722963122776,37820.37152487475,25842.888683744426,63663.26020861918,68316.09372515575,122964.87950967846,79819.9718582135,49324.24965793267,33884.1357780898,28805.897100778282,18543.485816930453,1579.4267133387414,102491.64920786995,0.6437392229811667,0.09496604922930445,3.35013,1.28095901647117,3.350130000001868,1.2837071933900368,1.2840382904125556,2.60973064360021,20252.042780274638,2065.133636896865,0.0002579091149991499,8.094605978336816e-05,0.00017696305521578174,0.0005928492401700469,0.09496604922930459,0.09496604922930425,0.49186689464526584,3.979039320256561e-13,28805.897100778282,18543.485816930453,0.85,1.015524434827329,0.6032916205029373,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457388130328341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15406.721414995845,1579.4267133387414,0.49186689464526584,5.874689110384802
537.8000000000001,-29.040840890456202,4.525039128964008,35.02114638773285,25.40937327956783,5.122713297829869,-25.624275724091177,-39.770730247814186,1.7061481316466949,-5.510885231480415,-5.510885231480815,40.29725778233852,37818.16183292219,25842.505228145423,63660.66706106761,68314.45790113711,122962.70135431923,79819.59465143949,49323.29858383682,33884.773408447414,28805.7382250367,18542.98842791643,1579.41728020096,102491.05063683979,0.643725506461753,0.09496550632004344,3.35013,1.2809575641946869,3.350129999998731,1.283707367029416,1.284038372861818,2.609730290597633,20251.947074807114,2065.1238776551745,0.0002578380472816142,8.092632313071673e-05,0.00017691172415089748,0.0005926772744296462,0.0949655063200711,0.09496550632003753,0.4918635613119325,3.979039320256561e-13,28805.7382250367,18542.98842791643,0.85,1.0154753152000966,0.6032517656583112,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457547145512344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15406.682485383935,1579.41728020096,0.4918635613119325,5.874777739791398
538.0,-29.043512065533044,4.524883710219452,35.02101051546347,25.408041290380083,5.1215488900796275,-25.626867505446334,-39.77323881173504,1.7049043299929105,-5.511330366181539,-5.5113303661819595,40.296947414483945,37817.15068453936,25843.25124673363,63660.401931272994,68313.88462107506,122962.88170460166,79819.28721291793,49322.553276382234,33885.259929484106,28805.745836792958,18543.214712919915,1579.437471085178,102489.92492730591,0.6437331919118395,0.094964285981169,3.35013,1.2809577839868145,3.350130000002252,1.2837133229158446,1.2840442389884121,2.6097181825537707,20251.869071045076,2065.115923485092,0.0002577669326375806,8.090339765278288e-05,0.0001768635349847977,0.0005925158344586203,0.09496428598116902,0.0949642859811691,0.4918602279785992,3.979039320256561e-13,28805.745836792958,18543.214712919915,0.85,1.0154630820346064,0.6032308817237396,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457705827402048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15406.646945527755,1579.437471085178,0.4918602279785992,5.8749569585591885
538.2,-29.04618146731223,4.5247293519959895,35.02087482254499,25.40755831813442,5.121442163217418,-25.629281033649765,-39.77552487105129,1.7045417295549357,-5.511237612693947,-5.511237612694343,40.29670706697103,37815.377385426495,25842.614934077603,63657.9923195041,68312.60865082282,122960.2032417502,79818.87137310072,49321.64010770438,33885.81251710704,28804.979656849784,18542.632177531752,1579.3962969480608,102488.35105679353,0.6437300910616106,0.0949627322765739,3.35013,1.2809566273307427,3.350129999999586,1.283715163035574,1.2840459883705655,2.609714441697501,20251.763563543984,2065.1051647141467,0.0002576958832512787,8.088251084752464e-05,0.00017681337240375405,0.0005923477832909886,0.09496273227657379,0.09496273227657392,0.49185689464526583,3.979039320256561e-13,28804.979656849784,18542.632177531752,0.85,1.0154281053406287,0.6032046505409427,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457864657713868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15406.604332942516,1579.3962969480608,0.49185689464526583,5.874966745417726
538.4,-29.048847031340845,4.52456445131631,35.02074896595633,25.401647958811395,5.111356920079668,-25.630114439472784,-39.77665813928468,1.6986648218036318,-5.513743340873873,-5.513743340874265,40.2975290135379,37809.63572179623,25848.64256489073,63658.27828668696,68326.65846675998,122979.28309580506,79818.74829540492,49322.06664567317,33885.20183303527,28803.98206415434,18550.35017746137,1579.3974253030487,102472.99721553293,0.6440203349712088,0.09495814366314617,3.35013,1.2809628051379693,3.3501299999988228,1.2837427582131864,1.2840734996000709,2.6096583435944543,20251.732336086712,2065.1019803996996,0.00025762495400960745,8.087215847925718e-05,0.00017675279553035027,0.0005921448428900923,0.09496751984329967,0.09494862254357841,0.49185356131193253,3.979039320256561e-13,28803.98206415434,18550.35017746137,0.85,1.0154587175849452,0.6031285362368747,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445802338589821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15406.566094247391,1579.3974253030487,0.49185356131193253,5.875011408920697
538.6,-29.051512647784172,4.524415719637439,35.020607027768634,25.40740967905151,5.122042467328412,-25.634019848976727,-39.780019771400816,1.7045496685209567,-5.510240205535979,-5.510240205536395,40.29600487704609,37811.59205093228,25839.23900732262,63650.8310582549,68310.06861928962,122951.04465825036,79818.3230847226,49319.84651636514,33887.19618706383,28801.73703163811,18540.453912423574,1579.1974253030487,102483.48733377413,0.6437269353600885,0.09495801654089192,3.35013,1.2809545843629162,3.350130000001283,1.2837154186016269,1.2840460619083711,2.6097139221474444,20251.624450995692,2065.0909791820545,0.0002575540413548563,8.084145728484938e-05,0.00017671258407000692,0.0005920101292704523,0.09495801654089188,0.09495801654089189,0.4918502279785992,3.979039320256561e-13,28801.73703163811,18540.453912423574,0.85,1.015343981627462,0.6031621549376115,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458181889188104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15406.550873598317,1579.1974253030487,0.4918502279785992,5.87558767610054
538.8000000000001,-29.054177513251062,4.5242617919551105,35.02047598140064,25.406422500405483,5.121504121454335,-25.636409335516824,-39.782279602345056,1.7037359438229878,-5.511604852469475,-5.5116048524698975,40.29659983224008,37809.74492353821,25842.356609394395,63652.101532932604,68308.54837764575,122955.67165744417,79817.72865956256,49318.92520580158,33887.559393067764,28804.76667040402,18541.735132082955,1579.3974253030487,102486.38451328606,0.6437037086342379,0.09496082844588888,3.35013,1.2809533128654582,3.350130000002313,1.2837193653632037,1.2840499186985352,2.6097058986503217,20251.473632554014,2065.075599981035,0.0002574831666481971,8.082082470281879e-05,0.00017666234194537833,0.0005918418116214703,0.09496082844643358,0.09496082844643099,0.4918468946452658,3.979039320256561e-13,28804.76667040402,18541.735132082955,0.85,1.0153092974806694,0.6031000490436161,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458340398898804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15406.490973617183,1579.3974253030487,0.4918468946452658,5.87499005500855
539.0,-29.056832874744753,4.524106819648268,35.02034118495794,25.405397393647604,5.1205949575609235,-25.639047525138466,-39.784809889364965,1.7028096072949843,-5.512003232429322,-5.512003232429672,40.296341995709625,37808.866665003654,25842.9833841007,63651.85004910435,68308.14899122105,122955.91639911736,79817.38559755264,49318.10326911384,33888.09147604311,28804.784023795597,18541.968134921546,1579.4156771218081,102485.36745326206,0.6437114098687235,0.09495973604353296,3.35013,1.2809530634013937,3.350129999998829,1.2837238375528957,1.284054301398952,2.6096968070532993,20251.386590347163,2065.066724146081,0.0002574125625764285,8.079772859454767e-05,0.00017661483398188086,0.0005916826537677185,0.09495973604309009,0.09495973605971572,0.4918435613119325,3.410605131648481e-13,28804.784023795597,18541.968134921546,0.85,1.015296388012512,0.6030807546082477,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458498867255853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15406.45303433179,1579.4156771218081,0.4918435613119325,5.875452310290122
539.2,-29.059494103228964,4.523952092440575,35.02020511294915,25.404112063720845,5.119683213631639,-25.64144026969856,-39.78711924338711,1.7016293801012368,-5.512100849157491,-5.512100849157912,40.29591884907314,37807.20409036422,25842.836324616106,63650.04041498032,68306.8819586506,122953.74801651292,79817.0211634373,49317.343295150924,33888.530964762635,28804.029733246218,18541.56507838792,1579.3846703419633,102483.45017544448,0.6437142736659119,0.09495776663996894,3.35013,1.2809529683412983,3.3501300000002256,1.2837294958852645,1.2840598703693715,2.6096853042156973,20251.294125577726,2065.0572953636283,0.0002573418203963107,8.077665445757564e-05,0.00017656516593873503,0.0005915162593663344,0.0949577666399688,0.0949577666399691,0.49184022797859916,3.979039320256561e-13,28804.029733246218,18541.56507838792,0.85,1.0152726209666834,0.6030572634045398,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44586567737364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15406.409601581981,1579.3846703419633,0.49184022797859916,5.875488026466957
539.4,-29.062153606234688,4.523798131816944,35.02006984208427,25.403580790758156,5.119515214313438,-25.643851014770732,-39.78940855069084,1.7012126228494961,-5.512076188251967,-5.512076188252342,40.295700486033084,37805.4786126488,25842.376374178413,63647.85498682722,68305.6497399209,122951.43878808897,79816.62512014745,49316.45399287534,33889.079030302346,28803.412673989667,18541.080766627252,1579.3535198387312,102482.03110954413,0.6437112496523857,0.09495635940567046,3.35013,1.2809520155424252,3.350129999999995,1.2837315882301177,1.2840618725158517,2.6096810507084496,20251.1936408812,2065.047048776208,0.00025727114197250645,8.075576827338852e-05,0.00017651537369911793,0.000591349448890626,0.09495635940567032,0.09495635940567039,0.49183689464526587,3.979039320256561e-13,28803.412673989667,18541.080766627252,0.85,1.0152388787965465,0.6030304041984758,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458815032399508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15406.370510513661,1579.3535198387312,0.49183689464526587,5.8754408525093105
539.6,-29.06481147714909,4.523644063207628,35.019934931343265,25.402885127719514,5.119156905973384,-25.64627932233531,-39.79172307355327,1.7006247511595847,-5.512255418574512,-5.51225541857492,40.29554426120308,37803.84626651284,25842.44116559006,63646.287432102894,68304.50479361073,122950.18189244266,79816.25171350091,49315.59318640283,33889.62058566453,28803.23593324187,18540.87655628922,1579.3521116533057,102481.06366869861,0.643708109715935,0.0949553780712274,3.35013,1.280951272645034,3.350129999999552,1.283734479672281,1.2840646740435004,2.609675172746969,20251.09889958771,2065.037387852907,0.0002572005247851986,8.073465711365615e-05,0.00017646586767154247,0.0005911835972624645,0.09495537807123129,0.09495537807122778,0.4918335613119325,3.979039320256561e-13,28803.23593324187,18540.87655628922,0.85,1.0152079673209493,0.6030008579225012,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458973191741977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15406.331744069466,1579.3521116533057,0.4918335613119325,5.875495949037079
539.8000000000001,-29.06746769195266,4.523490114323984,35.01980002251146,25.402244051825278,5.1188522463445585,-25.64870077402073,-39.794029004964955,1.700085328412656,-5.512381470213995,-5.512381470214347,40.29537359497644,37802.190409743074,25842.3693301862,63644.559739929275,68303.36292745842,122948.6795355978,79815.89889810103,49314.7263803859,33890.19168635015,28802.947277953175,18540.606945820517,1579.3430751821916,102479.98405255366,0.6437052002665079,0.0949542916270796,3.35013,1.2809504654584454,3.3501300000001626,1.283737144709652,1.2840672491871175,2.609669755063224,20251.009382736156,2065.0282596744205,0.00025712996943531803,8.071362939149988e-05,0.00017641634004381815,0.0005910176732709965,0.09495429162707962,0.09495429162707965,0.49183022797859915,3.410605131648481e-13,28802.947277953175,18540.606945820517,0.85,1.0151758356870229,0.6029717291914058,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459131257311408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15406.292396163335,1579.3430751821916,0.49183022797859915,5.875582027878299
540.0,-29.070122270195764,4.5233362174334,35.01966519341787,25.40157454730945,5.118527512109085,-25.65112276005674,-39.79633877808226,1.6995280019700363,-5.5125232522169085,-5.512523252217233,40.29520550398001,37800.553852358375,25842.338134350375,63642.89198670875,68302.19304770631,122947.22009743642,79815.51075976192,49313.871564413676,33890.7102170536,28802.688915379746,18540.348824110944,1579.336171119098,102478.93223493993,0.6437020126343472,0.09495323055316847,3.35013,1.2809497209126128,3.350129999998816,1.2837398932538802,1.2840699079373556,2.609664167644168,20250.910903695567,2065.018217606988,0.000257059475366304,8.069257171253095e-05,0.00017636690365377308,0.0005908520549376148,0.09495323055316844,0.09495323055316834,0.4918268946452658,3.410605131648481e-13,28802.688915379746,18540.348824110944,0.85,1.0151450211252655,0.6029431228080104,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44592892276734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15406.253143221838,1579.336171119098,0.4918268946452658,5.875660791206634
540.2,-29.0727752036386,4.523182399243981,35.019530429582524,25.40091936187821,5.118211831561776,-25.653542360079328,-39.79864439517257,1.698978988002514,-5.5126587322706655,-5.512658732271011,40.29503688632578,37798.909050352246,25842.290913651104,63641.19996400335,68301.04087907163,122945.75104801191,79815.14282964429,49313.011000925,33891.25758746588,28802.41925528917,18540.088092380225,1579.3284496391063,102477.87089311614,0.6436989868125607,0.09495216103125449,3.35013,1.2809488879004491,3.3501300000006413,1.2837426028572325,1.2840725278152287,2.6096586594100706,20250.817551915192,2065.008698374592,0.0002569890427598692,8.067155698811486e-05,0.00017631748577175436,0.0005906864986085275,0.09495216103125449,0.09495216103125444,0.49182356131193244,3.410605131648481e-13,28802.41925528917,18540.088092380225,0.85,1.0151135356700298,0.6029142164553127,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459447103984682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15406.213736453792,1579.3284496391063,0.49182356131193244,5.875740748766185
540.4,-29.075426484684698,4.523028648506995,35.01939573608018,25.400259426701837,5.117892834707051,-25.655960804298953,-39.80094603085888,1.698427154321318,-5.512796765936173,-5.512796765936518,40.29486871378826,37797.25665224469,25842.250442192042,63639.50709443673,68299.88385144707,122944.28885189717,79814.7683693899,49312.1411701876,33891.80799911367,28802.154558258066,18539.829188951815,1579.3210762763945,102476.81415460382,0.643695913493254,0.09495109572513168,3.35013,1.2809481004951522,3.3501300000003464,1.283745325514439,1.2840751608290457,2.609653124662785,20250.72254329874,2064.999010191935,0.0002569186717804644,8.065058359873455e-05,0.00017626808818172986,0.0005905210102602587,0.09495109572513172,0.09495109572513183,0.4918202279785991,3.410605131648481e-13,28802.154558258066,18539.829188951815,0.85,1.0150819073878083,0.6028851122252182,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445960488574927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15406.174335952383,1579.3210762763945,0.4918202279785991,5.875820349320365
540.6,-29.078076118571204,4.522874969079419,35.019261108439366,25.399599351827078,5.117574438345891,-25.658377705734356,-39.80324745699761,1.6978760255090593,-5.512933829578628,-5.512933829579035,40.29470017309414,37795.60949251972,25842.20765654552,63637.81714906524,68298.72439088246,122942.81969444185,79814.39112582196,49311.276227459195,33892.34988706974,28801.887647013864,18539.568428027884,1579.313556083748,102475.75504279528,0.6436928251107193,0.09495002815507053,3.35013,1.2809473015507682,3.3501300000024385,1.2837480447635519,1.284077790512402,2.6096475968670676,20250.626828495806,2064.989249998298,0.0002568483622518705,8.062961715889729e-05,0.0001762187450929732,0.0005903557044983223,0.09495002815507057,0.0949500281550707,0.49181689464526573,3.979039320256561e-13,28801.887647013864,18539.568428027884,0.85,1.0150504998879468,0.6028561950685214,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459762572509418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15406.134938357864,1579.313556083748,0.49181689464526573,5.875900079003709
540.8000000000001,-29.08072411055122,4.522721360491971,35.01912654855721,25.398939242027723,5.117256012260153,-25.660793132138505,-39.80554863866416,1.6973250338474422,-5.513070931728464,-5.513070931728868,40.294531702723546,37793.9675862746,25842.165152468664,63636.13273874327,68297.56495695467,122941.35102626358,79814.01334804842,49310.41597736835,33892.8859674223,28801.620916840264,18539.30778868675,1579.3060457598947,102474.69620804428,0.6436897368455692,0.0949489608704556,3.35013,1.2809465004084633,3.3501299999990577,1.2837507632565788,1.2840804195177606,2.6096420706317596,20250.53097815343,2064.979475983484,0.0002567781139976238,8.060865798417336e-05,0.00017616945601345042,0.0005901905796743406,0.09494896087045557,0.0949489608704557,0.49181356131193243,3.979039320256561e-13,28801.620916840264,18539.30778868675,0.85,1.0150192720427484,0.6028274160612556,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459920164570639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15406.095468240092,1579.3060457598947,0.49181356131193243,5.875979530975035
541.0,-29.083363571159673,4.5225680698044055,35.01899271083393,25.39828772367912,5.1170517016579025,-25.663096814203943,-39.8077427065931,1.6967849439207112,-5.513150148657644,-5.513150148657982,40.29446090185738,37791.98675741424,25841.97441254065,63633.96116995489,68296.0502179502,122939.44497494484,79813.62783734097,49309.564374173526,33893.40384796383,28801.42034445401,18538.906203246108,1579.2985200947878,102473.87550162512,0.6436802762338751,0.09494816213819748,3.35013,1.2809456575056535,3.350130000000914,1.2837534303374463,1.2840829974105523,2.609636648931398,20250.433165799484,2064.969501899169,0.00025670810968154534,8.058867909229904e-05,0.0001761194305892463,0.0005900229879999518,0.09494816213825356,0.09494816213897614,0.49181022797859913,3.410605131648481e-13,28801.42034445401,18538.906203246108,0.85,1.0149794977437807,0.6027927702839736,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460077662239434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15406.055926305708,1579.2985200947878,0.49181022797859913,5.8760589245134724
541.2,-29.08600830471688,4.52241447286541,35.01885794720114,25.397606833744817,5.116595309368824,-25.665615757422266,-39.81014586808158,1.6962027620742124,-5.513375105152647,-5.513375105152989,40.294205994196055,37790.70916457495,25842.158163397376,63632.86732797233,68295.28537822365,122938.59919574248,79813.28509304424,49308.70887939545,33893.97357072087,28801.15565412146,18538.83576904927,1579.2955499685493,102472.65159847114,0.643683746294269,0.09494689600471104,3.35013,1.2809450041735544,3.350129999997834,1.283756294284618,1.2840857720628924,2.609630827061988,20250.3462042033,2064.9606342842153,0.00025663798314596524,8.056680147492022e-05,0.00017607118167104502,0.0005898613478516181,0.09494689600471096,0.09494689600471107,0.4918068946452658,3.410605131648481e-13,28801.15565412146,18538.83576904927,0.85,1.0149571125336867,0.6027694596345254,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460234655724515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15406.018453510478,1579.2955499685493,0.4918068946452658,5.8761871134703085
541.4,-29.088651371554956,4.522261104059157,35.018723520879334,25.396958004590147,5.1163049446138755,-25.668023944093875,-39.81243461659176,1.6956775171528071,-5.513475316815118,-5.513475316815445,40.2940237894186,37789.042447127824,25842.021283752103,63631.06373087993,68294.06930373107,122936.89572129806,79812.85847227553,49307.831615672396,33894.47428511459,28800.805133814887,18538.512694551657,1579.282476290736,102471.5031603998,0.6436803626988079,0.09494574327686103,3.35013,1.2809440546715636,3.3501300000004464,1.283758892173347,1.2840882806674907,2.609625546062141,20250.237961343053,2064.949596584262,0.0002565679184319436,8.054597054146212e-05,0.00017602194789048147,0.0005896964082863387,0.09494574327686103,0.09494574327686084,0.4918035613119324,3.410605131648481e-13,28800.805133814887,18538.512694551657,0.85,1.0149259134120376,0.60274143121082,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460391966092436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15405.976718738675,1579.282476290736,0.4918035613119324,5.876223107414201
541.6,-29.091292804742995,4.5221077744584575,35.01858923661315,25.396293494291626,5.115980358236228,-25.670434082488445,-39.81473115328697,1.6951216359816952,-5.513619511141087,-5.5136195111415,40.293857897037135,37787.408780717524,25841.99776041989,63629.40654113742,68292.91584177934,122935.46801443532,79812.48239158111,49306.9753305194,33895.007845624124,28800.55441223608,18538.2629178297,1579.2760308091874,102470.4613791315,0.6436772935854878,0.09494469224029313,3.35013,1.2809432864980774,3.3501299999990133,1.283761633043825,1.2840909323683458,2.6096199744315256,20250.14254158613,2064.939866476945,0.00025649791462581693,8.052507372865158e-05,0.00017597284089716536,0.0005895318934748206,0.09494469224029313,0.0949446922402932,0.49180022797859907,3.979039320256561e-13,28800.55441223608,18538.2629178297,0.85,1.0148949024404057,0.6027126549292582,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460549180574318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15405.937195934821,1579.2760308091874,0.49180022797859907,5.876295351575151
541.8000000000001,-29.09393251139359,4.521954655766827,35.018455354813476,25.39579892707991,5.115839191319383,-25.67282874301314,-39.81699898196382,1.6947354229690665,-5.513723485971923,-5.51372348597228,40.2937410874858,37785.68225744483,25841.8712149782,63627.55347242303,68291.71689378994,122933.90663477594,79812.10713279751,49306.072496553854,33895.59404027073,28800.318526007806,18537.965982226982,1579.2682020366697,102469.52539041112,0.6436722554122615,0.09494376436989369,3.35013,1.2809422435844322,3.3501299999984955,1.2837635812966282,1.2840927913291897,2.6096160140454354,20250.04733036565,2064.930157634427,0.00025642797415170797,8.050444305617554e-05,0.00017592353109553244,0.0005893666992290761,0.09494376436989686,0.09494376436990146,0.49179689464526577,3.410605131648481e-13,28800.318526007806,18537.965982226982,0.85,1.0148596753442198,0.6026817492687416,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460706301131216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15405.897440816043,1579.2682020366697,0.49179689464526577,5.876375659771661
542.0,-29.09657068144676,4.521801272585712,35.01832108105437,25.394947500340663,5.115305261052336,-25.67525246024163,-39.8193201404996,1.693987039847201,-5.513938497770539,-5.51393849777096,40.293536816685574,37784.145660725466,25842.02990866843,63626.1755693939,68290.63896962645,122932.79020776681,79811.74987772299,49305.256568822006,33896.10367655665,28800.121329471927,18537.810553222975,1579.2677037684991,102468.4499799457,0.6436712658655622,0.09494265875028113,3.35013,1.2809417199296873,3.350129999999502,1.2837672210908082,1.2840963423396008,2.6096086151455227,20249.9566870732,2064.920914590936,0.0002563580919404587,8.048333229640594e-05,0.00017587475964405276,0.0005892033085263305,0.09494265875028099,0.09494265875028142,0.4917935613119324,3.979039320256561e-13,28800.121329471927,18537.810553222975,0.85,1.0148326404544437,0.6026542372701437,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460863322231852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15405.858184263343,1579.2677037684991,0.4917935613119324,5.87648044448904
542.2,-29.099207188299687,4.521648310758616,35.01818715678712,25.394536682311468,5.115176183330812,-25.677723500472162,-39.82165575781835,1.6936924955765849,-5.513993280020543,-5.513993280020958,40.29338821179715,37782.66513647876,25841.7770962574,63624.44223273616,68289.68134665319,122931.2098081318,79811.34796615294,49304.331756225525,33896.68467769713,28799.751365221215,18537.514262472854,1579.2514712360864,102467.35167386383,0.6436692465636661,0.09494157140412518,3.35013,1.2809405401954428,3.350129999999085,1.283768740936186,1.2840977729364138,2.6096055256470287,20249.854713467834,2064.910516177067,0.000256288271309709,8.046209520065844e-05,0.00017582617610905054,0.0005890405473682135,0.09494157140414257,0.09494157140413953,0.4917902279785991,3.979039320256561e-13,28799.751365221215,18537.514262472854,0.85,1.0148015780224342,0.6026285945602226,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461020255168797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15405.817783741513,1579.2514712360864,0.4917902279785991,5.876541385098197
542.4,-29.101840733720568,4.521495003432496,35.01805280293293,25.393523869011574,5.11454348039884,-25.680083037104886,-39.82392211966214,1.6927857838191462,-5.514227091973623,-5.514227091974036,40.2931583658915,37780.95633812054,25841.98439567182,63622.94073379236,68288.39257545296,122929.91984351978,79810.9804186249,49303.544181413745,33897.15137467905,28799.54287239499,18537.316243359015,1579.2514270687066,102466.218466828,0.6436670306016367,0.09494039934359576,3.35013,1.2809401956712825,3.35012999999812,1.2837731199758757,1.2841020635830769,2.609596624100491,20249.761458758665,2064.9010068431794,0.0002562185465894776,8.044149277731171e-05,0.0001757770538121659,0.0005888759812877513,0.09494039934423858,0.0949403993441012,0.4917868946452658,3.979039320256561e-13,28799.54287239499,18537.316243359015,0.85,1.0147734501450456,0.6025988577521169,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461177092405268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15405.777016190113,1579.2514270687066,0.4917868946452658,5.876630076104984
542.6,-29.104473933985325,4.521342239436429,35.017918866210685,25.39304676409813,5.114440702224192,-25.68245300900871,-39.826167352125026,1.692419777247632,-5.514253254792436,-5.514253254792816,40.29300363513463,37779.17587110177,25841.658397640305,63620.83426874207,68287.12322021033,122927.89703488867,79810.59598486607,49302.648635757505,33897.7192767873,28799.115417038032,18536.898761334483,1579.2312097727788,102465.06503938092,0.6436620879809297,0.094939261011446,3.35013,1.2809391412185507,3.350130000001379,1.2837749733781851,1.2841038279789343,2.6095928565925477,20249.66391964973,2064.8910606221016,0.0002561488484753515,8.042108723990105e-05,0.00017572776123545044,0.0005887108447477196,0.09493926101144601,0.0949392610114459,0.4917835613119325,3.979039320256561e-13,28799.115417038032,18536.898761334483,0.85,1.0147375793280318,0.6025691098377322,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461333756705297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15405.737558202818,1579.2312097727788,0.4917835613119325,5.8766780189109875
542.8000000000001,-29.107105534495005,4.521189294172078,35.01778505868195,25.392337270919256,5.11406719564903,-25.684859188475535,-39.82846319032831,1.6918208496295792,-5.514448437326678,-5.51444843732704,40.29285305595258,37777.5761170482,25841.76715861023,63619.34327565843,68285.98302107556,122926.72460385083,79810.21339403153,49301.80649000427,33898.22989336362,28798.97442416504,18536.71689261499,1579.232184899225,102464.1354936276,0.6436589240851905,0.09493831573961284,3.35013,1.2809383961232377,3.35013000000008,1.2837779146284087,1.2841066805777992,2.6095868777815046,20249.56684813031,2064.8811620818847,0.0002560792101519501,8.04002267261981e-05,0.000175678983425752,0.0005885474327441146,0.09493831573961294,0.09493831573961295,0.49178022797859916,3.410605131648481e-13,28798.97442416504,18536.71689261499,0.85,1.0147078162123404,0.6025400419087982,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446149040369991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15405.698447962059,1579.232184899225,0.49178022797859916,5.876763433329851
543.0,-29.109735484778856,4.521036487037734,35.017651212532826,25.391690187994413,5.113764076493555,-25.687256843442874,-39.83074264889581,1.691285435157584,-5.514569058828556,-5.514569058828949,40.292680164605,37775.925890023,25841.68428060671,63617.610170629705,68284.81600368393,122925.17339777306,79809.82713479103,49300.937021130085,33898.76679295661,28798.673113482415,18536.434193364297,1579.2223142893586,102463.04213380642,0.6436558420702467,0.09493721614678007,3.35013,1.2809375235484914,3.3501299999998,1.2837805590961766,1.2841092363962456,2.6095815022768383,20249.468845857435,2064.8711686312286,0.00025600963291856627,8.037951999044957e-05,0.0001756301129281167,0.0005883837102238716,0.09493721614678023,0.09493721614677994,0.4917768946452658,3.979039320256561e-13,28798.673113482415,18536.434193364297,0.85,1.0146763610374494,0.602511457348092,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461646958750585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15405.658249078551,1579.2223142893586,0.4917768946452658,5.876850839881019
543.2,-29.112363803955887,4.520883736161639,35.01751746282802,25.39103004327046,5.113443964677503,-25.68965472945871,-39.83302594916893,1.6907348901803876,-5.514708700986375,-5.514708700986783,40.29251344809613,37774.29478465038,25841.650525657187,63615.945310307565,68283.66207693306,122923.72610409926,79809.4476965746,49300.08040429214,33899.296991424955,28798.413501509014,18536.179130852623,1579.215245704317,102461.99210411115,0.6436527876746176,0.0949361575610372,3.35013,1.2809367152629418,3.350129999999181,1.2837832741240593,1.2841118628702333,2.609575983365131,20249.372574225003,2064.8613516567843,0.0002559401162328304,8.035878329891573e-05,0.00017558133293391466,0.0005882202909018955,0.09493615756103731,0.09493615756103714,0.4917735613119325,3.979039320256561e-13,28798.413501509014,18536.179130852623,0.85,1.014645428200717,0.6024828416805992,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461803418848955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15405.618301805807,1579.215245704317,0.4917735613119325,5.876926994298679
543.4,-29.11499049639154,4.520731060485695,35.01738377073148,25.39036937467756,5.113126644899175,-25.692050871902534,-39.83530890019608,1.6901870204101632,-5.514843854296885,-5.514843854297288,40.292344827950174,37772.66873943466,25841.605405566184,63614.27414500085,68282.49716631984,122922.24588172074,79809.05766900563,49299.22924212045,33899.809363205764,28798.14330983471,18535.915315624054,1579.2074831856607,102460.93043768777,0.6436496657509841,0.09493508779918147,3.35013,1.280935952034779,3.350129999999356,1.283785976542272,1.284114476808486,2.609570490108628,20249.27361584619,2064.851260710456,0.00025587065994298996,8.033805472363989e-05,0.00017553260521935006,0.0005880570467235013,0.09493508779917122,0.09493508779918106,0.49177022797859915,3.979039320256561e-13,28798.14330983471,18535.915315624054,0.85,1.0146148547583178,0.6024545799192667,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461959785126557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15405.578201588942,1579.2074831856607,0.49177022797859915,5.877006143515407
543.6,-29.117615542665096,4.520578457115028,35.01725014625947,25.389708775933855,5.1128089358695314,-25.694445571451325,-39.837584097962804,1.6896389646557606,-5.514979609836246,-5.514979609836625,40.292176524952346,37771.02187975945,25841.562022400507,63612.58390215995,68281.33368499938,122920.7703482222,79808.66838733741,49298.356582097666,33900.346450266385,28797.87464082231,18535.652737434146,1579.199818245412,102459.87053501565,0.643646552692434,0.09493401975335417,3.35013,1.2809351030876863,3.3501299999973506,1.2837886797144322,1.2841170915786564,2.6095649953426974,20249.174846718422,2064.8411890623634,0.0002558012645261725,8.031740146369695e-05,0.00017548386306247556,0.0005878937541614912,0.09493401975335418,0.09493401975335408,0.49176689464526585,3.979039320256561e-13,28797.87464082231,18535.652737434146,0.85,1.0145835526935105,0.602425734294523,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462116057837262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15405.538032258628,1579.199818245412,0.49176689464526585,5.877084247235735
543.8000000000001,-29.120238960230697,4.520425928110503,35.017116591541516,25.389053031709068,5.112493289244803,-25.69683859862411,-39.839862823113776,1.6890929276381885,-5.515114810807688,-5.51511481080808,40.292008753858966,37769.39317075033,25841.517402715348,63610.91057346568,68280.17977710032,122919.30311683656,79808.28882722948,49297.5022208793,33900.874007055754,28797.60593702089,18535.39233904349,1579.1921236147093,102458.81163634529,0.6436435160471181,0.09493295292348095,3.35013,1.2809342678776012,3.3501299999975633,1.2837913733431805,1.2841196968801118,2.6095595199987764,20249.0785441595,2064.831368934295,0.00025573192948457707,8.029672110350902e-05,0.00017543520838106803,0.0005877307546536674,0.09493295292348099,0.09493295292348096,0.4917635613119325,3.979039320256561e-13,28797.60593702089,18535.39233904349,0.85,1.0145526754428953,0.6023972703076439,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462272235819797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15405.497942153597,1579.1921236147093,0.4917635613119325,5.877162416028461
544.0,-29.122860741188095,4.520273472836968,35.01698310966222,25.388402316626184,5.112179290327977,-25.699229987786723,-39.84213749701155,1.6885485369266473,-5.5152500860446025,-5.515250086044918,40.2918417943701,37767.756562051996,25841.473164120856,63609.22972617285,68279.03706042828,122917.84892671829,79807.92046416155,49296.63996578545,33901.42277597344,28797.338702169152,18535.135378760944,1579.1844974514645,102457.755413895,0.6436405659028759,0.09493188892005854,3.35013,1.280933448602446,3.3501300000001804,1.2837940591677006,1.284122294452705,2.6095540605414005,20248.985082530322,2064.8218385004384,0.00025566265499074066,8.027608241953805e-05,0.0001753865725712026,0.000587567818367963,0.09493188892005862,0.09493188892005835,0.4917602279785992,3.410605131648481e-13,28797.338702169152,18535.135378760944,0.85,1.0145213115309726,0.6023684626564467,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462428320106724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15405.457705543377,1579.1844974514645,0.4917602279785992,5.877240757567248
544.2,-29.125478610864356,4.520121192747059,35.01684997180179,25.387928599398606,5.1120110300516215,-25.701660712717253,-39.84443675782529,1.6881931317487577,-5.515361546649046,-5.515361546649466,40.29171581477087,37766.21918692216,25841.36805394605,63607.587240868204,68277.99969393417,122916.46775257433,79807.51182219155,49295.73131465487,33901.97834170742,28797.100004694126,18534.890114854912,1579.1769232410281,102456.79968250162,0.6436373840363646,0.09493093808144143,3.35013,1.280932310628705,3.3501300000021996,1.2837958619837049,1.284124008945531,2.6095503959822883,20248.881401277806,2064.811265955021,0.0002555935010888555,8.025522563614164e-05,0.00017533827545271384,0.0005874060167424003,0.09493093808146122,0.09493093808143235,0.49175689464526584,3.979039320256561e-13,28797.100004694126,18534.890114854912,0.85,1.0144899880257776,0.6023408985100281,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446258431022217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15405.417474135756,1579.1769232410281,0.49175689464526584,5.877319412153021
