time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
544.4,-29.128097143696994,4.519968703681446,35.01671652126719,25.38704500710594,5.111504505398987,-25.70401100034082,-39.84668649556113,1.6874183620427605,-5.515562729082319,-5.515562729082693,40.29151778175177,37764.508438890254,25841.493439367656,63606.00187825791,68276.72128750476,122915.10500404963,79807.13524023451,49294.922391619824,33902.45872068298,28796.89027717723,18534.665288652148,1579.1751710979763,102455.72691706574,0.6436342643338008,0.09492983896806134,3.35013,1.2809317627968269,3.350130000000869,1.2837996237056533,1.284127682844263,2.6095427496153483,20248.78585433978,2064.801522878841,0.0002555243469041246,8.023482292946248e-05,0.00017528952397466213,0.0005872426929532348,0.09492983896806145,0.09492983896806126,0.4917535613119325,3.979039320256561e-13,28796.89027717723,18534.665288652148,0.85,1.0144603236698462,0.6023110134712734,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462740070818152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15405.37667434779,1579.1751710979763,0.4917535613119325,5.8774184866949435
544.6,-29.130714027146023,4.519816511250939,35.016583157054846,25.38642893722283,5.111236681357421,-25.70639336323334,-39.84895222876219,1.6869160174447324,-5.515645802653296,-5.515645802653704,40.29133402570133,37762.859056481,25841.315458304452,63604.17451478545,68275.53979858458,122913.36411796956,79806.74201155531,49294.061269451726,33902.978602337316,28796.508861080525,18534.332037910342,1579.1598658676664,102454.55229437811,0.6436312168021219,0.094928662978948,3.35013,1.280930894068442,3.350129999998487,1.2838021127859625,1.2841300838537444,2.609537690142857,20248.68608377048,2064.7913491121312,0.0002554552534959725,8.021428000732676e-05,0.00017524097348864574,0.0005870800425135168,0.09492866297894789,0.09492866297894796,0.4917502279785992,3.979039320256561e-13,28796.508861080525,18534.332037910342,0.85,1.0144289385442815,0.6022833771729605,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462895874063268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15405.336790030124,1579.1598658676664,0.4917502279785992,5.877481424508591
544.8000000000001,-29.13332929536756,4.519664337574551,35.01644996073547,25.385769351292424,5.110911430652549,-25.708780015016153,-39.851226134318836,1.6863621503011599,-5.5157936064377395,-5.515793606438122,40.29117129181995,37761.24383357932,25841.304205832635,63602.54803941195,68274.40521434986,122911.97877601969,79806.37580686343,49293.214426092905,33903.51264530059,28796.269355837198,18534.09336053733,1579.1540967585086,102453.52513202278,0.6436282815496148,0.09492762654205658,3.35013,1.2809300934756176,3.350129999998464,1.283804842421986,1.2841327255568593,2.6095321417231534,20248.593169767715,2064.7818745206278,0.00025538621992646286,8.01936678768787e-05,0.00017519255204958417,0.0005869178243978735,0.09492762654205672,0.0949276265420566,0.49174689464526583,3.979039320256561e-13,28796.269355837198,18534.09336053733,0.85,1.014398232489194,0.6022547866736456,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446305158235924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15405.296510278713,1579.1540967585086,0.49174689464526583,5.877551398719872
545.0,-29.135942927037515,4.519512246244107,35.01631680070657,25.385108263604366,5.110595442029242,-25.711164267374972,-39.85349211199207,1.6858167823666832,-5.515926510363897,-5.515926510364302,40.29100212586971,37759.60727770212,25841.254798266655,63600.86207596878,68273.23439781978,122910.48374169809,79805.97593989605,49292.348819778206,33904.030133464265,28795.994545611662,18533.825545896943,1579.1460161272316,102452.45897367314,0.6436251235059839,0.09492655261210356,3.35013,1.2809292005700987,3.3501300000004663,1.2838075322431528,1.2841353275120766,2.6095266742565633,20248.491714922,2064.7715290055216,0.0002553172467225312,8.017313248068523e-05,0.00017514411424184598,0.0005867555514450355,0.09492655261210349,0.09492655261210359,0.49174356131193253,3.979039320256561e-13,28795.994545611662,18533.825545896943,0.85,1.0143674169428751,0.6022263543111993,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463207197732586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15405.255991283339,1579.1460161272316,0.49174356131193253,5.87763179360797
545.2,-29.138554927437934,4.519360227212449,35.01618371086033,25.384447385463886,5.110278030404814,-25.713547193611877,-39.85575788011772,1.685270296578794,-5.51606168307643,-5.516061683076846,40.29083400090037,37757.976006949175,25841.21141899493,63599.18742594411,68272.06904535193,122909.00567857774,79805.58051051125,49291.4874721086,33904.54782044739,28795.72521423087,18533.562230027863,1579.1382919352782,102451.39895527848,0.6436219991732857,0.09492548460731154,3.35013,1.2809283725032583,3.350130000001286,1.2838102271725491,1.284137934653733,2.6095211964297036,20248.391385986386,2064.761298301294,0.00025524833370871286,8.015260384414282e-05,0.00017509572986457004,0.000586593457491192,0.0949254846073114,0.09492548460731165,0.4917402279785992,3.979039320256561e-13,28795.72521423087,18533.562230027863,0.85,1.014336690220929,0.6021979519302252,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463362718908657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15405.215555313043,1579.1382919352782,0.4917402279785992,5.877708878480555
545.4,-29.141158572963665,4.519208449533735,35.01605112950392,25.384073343034856,5.110198440340421,-25.715965771226372,-39.85804383466018,1.685005638783913,-5.516157223175753,-5.516157223176118,40.29073191989577,37756.44497804858,25841.066607227873,63597.51158527646,68271.06884570731,122907.63525349148,79805.2020497738,49290.57818272395,33905.13763005539,28795.499800556296,18533.314983620083,1579.1304967160968,102450.49931817743,0.6436184512158404,0.0949245976390721,3.35013,1.280927202659659,3.350130000001353,1.2838116051440371,1.284139224805925,2.6095183955157752,20248.29536236138,2064.7515066165693,0.0002551796581734028,8.013189723621925e-05,0.00017504776093718355,0.0005864327553484868,0.09492459763927615,0.09492459764016462,0.4917368946452658,3.410605131648481e-13,28795.499800556296,18533.314983620083,0.85,1.0143040675727948,0.6021700340739302,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446351814619592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15405.175048008095,1579.1304967160968,0.4917368946452658,5.877786390440829
545.6,-29.143767350137956,4.519056303364352,35.01591803424429,25.38308675810697,5.109588403937313,-25.71830810447987,-39.86028850832952,1.6841291582791846,-5.516395231248566,-5.516395231248952,40.290519048875915,37754.75278162909,25841.28770162926,63596.040483258344,68269.79216481048,122906.4062556304,79804.82113516003,49289.78175197846,33905.59931464619,28795.326389190646,18533.13041837434,1579.1322108219808,102449.4253543226,0.6436159176626459,0.09492348746938953,3.35013,1.2809267301065845,3.350130000001855,1.283815841325882,1.284143373745617,2.6095097849393243,20248.198716135204,2064.741651444194,0.00025511086435131623,8.011156937033978e-05,0.00017499929498097645,0.0005862703880946187,0.09492348746938949,0.09492348746938939,0.49173356131193247,3.979039320256561e-13,28795.326389190646,18533.13041837434,0.85,1.0142759420115983,0.6021402771621085,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463673079487667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15405.134060776327,1579.1322108219808,0.49173356131193247,5.877896867671805
545.8000000000001,-29.146374455548212,4.5189045779079855,35.015785031969024,25.38249751031401,5.109349103042204,-25.72067881301744,-39.86253730310125,1.683653460511458,-5.516448926487783,-5.516448926488156,40.29032715217853,37753.081017703924,25841.035273820064,63594.116291523984,68268.60509918188,122904.52327253655,79804.42865465893,49288.90457318107,33906.13786830873,28794.882899534612,18532.759288432706,1579.112679961587,102448.18830043555,0.6436129416845878,0.09492225292886303,3.35013,1.280925787747838,3.3501299999990817,1.2838182052473228,1.284145650025302,2.609504979994118,20248.099135394772,2064.731497034642,0.0002550421316795009,8.009120896393242e-05,0.00017495092271556845,0.0005861083347171073,0.09492225292886296,0.09492225292886283,0.49173022797859917,3.979039320256561e-13,28794.882899534612,18532.759288432706,0.85,1.014243715855718,0.6021127017610829,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446382832131115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15405.093824339565,1579.112679961587,0.49173022797859917,5.877951831633475
546.0,-29.14897995137391,4.51875283643915,35.015652241127924,25.381823570374422,5.109013884213679,-25.72305766478707,-39.86480240765957,1.6830915976268366,-5.516604399017353,-5.516604399017754,40.290165917036795,37751.47143229042,25841.044881301525,63592.51631359194,68267.45575031613,122903.15919728579,79804.04104997028,49288.05673194475,33906.64924225059,28794.658565668127,18532.526257907964,1579.107967885918,102447.17548815871,0.6436098631155257,0.09492122971503271,3.35013,1.2809249816602097,3.350129999998141,1.2838209715550968,1.2841483288699573,2.60949935717437,20248.00079175278,2064.721468774024,0.0002549734584826292,8.007070572591675e-05,0.00017490275275671249,0.0005859469590928452,0.09492122971503271,0.09492122971503278,0.49172689464526587,3.979039320256561e-13,28794.658565668127,18532.526257907964,0.85,1.014213555296221,0.6020842746683935,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446398346681869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15405.05343052093,1579.107967885918,0.49172689464526587,5.878017176147103
546.2,-29.151577096156267,4.518601606852392,35.01552057968951,25.381692812684946,5.109253685349842,-25.725410768764867,-39.8670107248239,1.6830873582053993,-5.5166363551115865,-5.516636355111914,40.29016083866659,37749.696210031776,25840.73775205809,63590.43396208987,68266.19935509439,122901.42587503955,79803.60498544807,49287.10184121717,33907.22571581211,28794.488767887076,18532.158771637784,1579.0994041942974,102446.50471394966,0.6436008960265233,0.09492060295608719,3.35013,1.2809234145423396,3.3501300000007697,1.2838211325668365,1.2841484020584182,2.6094990299013405,20247.89015280925,2064.7101867415736,0.00025490502234426304,8.005072118651137e-05,0.00017485430115775168,0.0005857846399376186,0.09492060295606584,0.09492060295621367,0.4917235613119325,3.410605131648481e-13,28794.488767887076,18532.158771637784,0.85,1.0141737667894508,0.6020520574416783,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464138519704672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15405.012635003077,1579.0994041942974,0.4917235613119325,5.87809776186348
546.4,-29.15417941413831,4.518449383740424,35.015387509556795,25.380391033273213,5.108245659944639,-25.727814769510292,-39.86933237230403,1.6818810153166461,-5.517020079242059,-5.517020079242476,40.28987580579667,37748.293590055066,25841.333867180965,63589.62745723603,68265.20151075097,122900.9721324124,79803.2734994111,49286.365578715195,33907.67546743989,28794.436754480463,18532.20410384856,1579.113851959093,102445.38318356723,0.6436036329470802,0.09491940348118344,3.35013,1.2809234310267494,3.350129999999496,1.283826909206982,1.2841540921531756,2.609487288336533,20247.806047675593,2064.7016104047348,0.0002548364668585142,8.002971601735741e-05,0.00017480675084115678,0.0005856253401954846,0.09491940348118337,0.09491940348118352,0.49172022797859916,3.979039320256561e-13,28794.436754480463,18532.20410384856,0.85,1.0141544710993866,0.6020258688647245,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464293078767334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15404.972901622532,1579.113851959093,0.49172022797859916,5.878256423144302
546.6,-29.156780023747864,4.518298050502529,35.015254611449016,25.379890598729276,5.108108874294754,-25.730169378808867,-39.8715636000037,1.6814982293557386,-5.5169640631813195,-5.516964063181659,40.289650783390954,37746.58521579136,25840.79994273678,63587.38515852814,68263.96825243208,122898.52511220326,79802.86716951785,49285.48413287704,33908.20337404534,28793.756917034407,18531.682839747882,1579.0783418611045,102443.90421707375,0.6436007254331069,0.0949179409430626,3.35013,1.2809223320661114,3.350130000000948,1.2838288386516423,1.2841559341510267,2.609483366582197,20247.70295304665,2064.6910976782747,0.00025476797334363804,8.000953372522927e-05,0.00017475843961840877,0.0005854634913188198,0.09491794094306258,0.09491794094306263,0.49171689464526586,3.410605131648481e-13,28793.756917034407,18531.682839747882,0.85,1.0141211672384405,0.602000081665092,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464447948844241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15404.930824247422,1579.0783418611045,0.49171689464526586,5.878274948823674
546.8000000000001,-29.159379032752483,4.518146581503811,35.01512212143788,25.379194341972493,5.107747862591228,-25.732544970687137,-39.87382437391204,1.6809138005258881,-5.517147165769927,-5.517147165770348,40.28949818401108,37744.98461231515,25840.881399230962,63585.86601154611,68262.83064998398,122897.30464444612,79802.48044908226,49284.63441141354,33908.71781963191,28793.592595231174,18531.487991708305,1579.0776752739666,102442.95328804597,0.6435976313277945,0.09491697617421568,3.35013,1.2809215331217274,3.350130000000516,1.28383170992373,1.2841587182918102,2.6094775305082822,20247.604833758665,2064.6810922953982,0.0002546995389251202,7.998908897562884e-05,0.00017471044994949136,0.0005853027196892895,0.09491697617421574,0.09491697617421586,0.4917135613119325,3.979039320256561e-13,28793.592595231174,18531.487991708305,0.85,1.0140912765548362,0.601971193127965,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464602720403248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15404.890480893664,1579.0776752739666,0.4917135613119325,5.8783233547227
547.0,-29.16197641745933,4.517995239005234,35.01498960513458,25.378541845735185,5.107442092093188,-25.73491357609797,-39.87607652144504,1.6803792507318427,-5.517269032507329,-5.5172690325077065,40.28932618849051,37743.36031369945,25840.80549914582,63584.16581284527,68261.65449465388,122895.75484356446,79802.07323361836,49283.77905266394,33909.215756616024,28793.29484976476,18531.205520992673,1579.0680235997183,102441.86444477207,0.6435944763419138,0.0949158810742932,3.35013,1.2809206885704771,3.350130000000027,1.2838343480814416,1.2841612693350926,2.609472168279673,20247.50151444141,2064.6705566571063,0.0002546311641914838,7.996872703851815e-05,0.00017466243715296567,0.0005851418705792649,0.09491588107429322,0.09491588107429316,0.4917102279785992,3.979039320256561e-13,28793.29484976476,18531.205520992673,0.85,1.0140609235250424,0.6019433663611322,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44647573998521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15404.849471256603,1579.0680235997183,0.4917102279785992,5.8784078873572145
547.2,-29.164572183677738,4.517843959288392,35.01485717777865,25.377880862820916,5.107123675762261,-25.737281989215308,-39.87832859912885,1.6798334812998348,-5.517405683470486,-5.517405683470898,40.289159242775426,37741.741824631834,25840.76783010517,63582.509654737005,68260.49217821505,122894.28993429814,79801.67505549995,49282.92470191682,33909.72261509236,28793.02992597792,18530.94561677431,1579.06056798389,102440.81007052568,0.6435913713983655,0.09491481868793487,3.35013,1.2809198022587225,3.3501300000005476,1.2838370385379727,1.2841638727665357,2.6094666997729803,20247.400488092982,2064.660254836563,0.00025456284895432877,7.994837052448539e-05,0.0001746144784298434,0.0005849812026221713,0.09491481868793487,0.09491481868793487,0.49170689464526585,3.979039320256561e-13,28793.02992597792,18530.94561677431,0.85,1.0140305979883497,0.6019152317102986,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464911985775004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15404.808559075464,1579.06056798389,0.49170689464526585,5.8784826263683145
547.4,-29.16716632315879,4.517692760838136,35.01472482011549,25.377234338689618,5.106813135095296,-25.739648150391883,-39.88057659063486,1.6792949623283888,-5.517537946017228,-5.517537946017618,40.2889926029894,37740.11508729281,25840.719070153566,63580.83415744638,68259.35217059757,122892.8294929929,79801.30129261682,49282.06420931214,33910.26342589408,28792.758252241772,18530.68684036862,1579.052592382909,102439.75120446394,0.6435884564454967,0.09491375269430073,3.35013,1.2809189340798186,3.3501299999988614,1.2838396950122228,1.2841664422833026,2.6094613003597034,20247.30565641461,2064.6505846965692,0.00025449459339528193,7.992805572281315e-05,0.0001745665376724688,0.0005848205948526679,0.09491375269430076,0.09491375269430065,0.4917035613119325,3.979039320256561e-13,28792.758252241772,18530.68684036862,0.85,1.0139995243581157,0.6018867046155856,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465066478511954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15404.767573222052,1579.052592382909,0.4917035613119325,5.878559797534535
547.6,-29.16975884133548,4.517541632232746,35.01459252897505,25.376578035671287,5.1064975502287355,-25.74201335655001,-39.88282440751789,1.67875206544327,-5.517672800090736,-5.5176728000911615,40.28882570318563,37738.49378387789,25840.677163234064,63579.170947111954,68258.19633812793,122891.36393573089,79800.9094622831,49281.20690803317,33910.78061583326,28792.490434368876,18530.426730467676,1579.0449180066792,102438.69474787271,0.6435854089352537,0.09491268857423579,3.35013,1.280918047768064,3.350129999999757,1.2838423718252459,1.2841690322200467,2.609455859629482,20247.206240635627,2064.640447108404,0.00025442639733594613,7.990774727069196e-05,0.00017451865006525417,0.00058466016514311,0.09491268857423577,0.09491268857423596,0.4917002279785992,3.979039320256561e-13,28792.490434368876,18530.426730467676,0.85,1.0139689665664897,0.6018584541413049,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465220877566247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15404.726594159147,1579.0449180066792,0.4917002279785992,5.878637029087629
547.8000000000001,-29.172349743329068,4.5173905792201365,35.01446030156203,25.375921627879165,5.106182826723716,-25.744377021722958,-39.88507197992874,1.6782101051176197,-5.517806239251513,-5.517806239251878,40.28865824355656,37736.87759977602,25840.631807565438,63577.50940734145,68257.03705630825,122889.8882133365,79800.5139304497,49280.35447391746,33911.28828503582,28792.2193494628,18530.163913355158,1579.0370278364715,102437.63475566663,0.6435823403693571,0.09491162107285832,3.35013,1.2809171883808448,3.350130000001859,1.2838450441513678,1.2841716177445575,2.6094504280416984,20247.1058857066,2064.6302137535854,0.0002543582606062844,7.988744579683359e-05,0.0001744708148094508,0.0005844999108175854,0.09491162107285815,0.09491162107285855,0.49169689464526584,3.410605131648481e-13,28792.2193494628,18530.163913355158,0.85,1.0139386424430579,0.6018304082723068,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465375183255487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15404.685543661471,1579.0370278364715,0.49169689464526584,5.8787140379097345
548.0,-29.17493902137438,4.517239599570746,35.01432813693715,25.375260225869738,5.105866107362467,-25.746739424652553,-39.88731553601099,1.6776665106406448,-5.517940124558606,-5.517940124559016,40.28849030995961,37735.25365677494,25840.587789634137,63575.841446409075,68255.86776418306,122888.4037715392,79800.10717137087,49279.49306396256,33911.7934526759,28791.948217722005,18529.89878965864,1579.0291581330139,102436.57381986076,0.6435791926804427,0.09491055245088757,3.35013,1.2809163130586967,3.350129999998769,1.2838477239991708,1.284174210868689,2.6094449811885663,20247.002682184044,2064.619689923067,0.0002542901833752057,7.98671853564181e-05,0.0001744229980187876,0.000584339718352681,0.09491055245088767,0.09491055245088756,0.4916935613119325,3.979039320256561e-13,28791.948217722005,18529.89878965864,0.85,1.0139082573508191,0.6018022633343035,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446552939587876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15404.64442313416,1579.0291581330139,0.4916935613119325,5.878790673786065
548.2,-29.17752677421308,4.51708878461599,35.01419627149849,25.374787696078442,5.105674021965233,-25.74915711787115,-39.8896049830131,1.6773043655810345,-5.5180525640646465,-5.518052564065046,40.288357354925274,37733.79367790089,25840.48897285367,63574.282650754554,68254.91478114446,122887.10334482064,79799.72540007703,49278.60429669117,33912.35678153985,28791.699590822514,18529.677225171235,1579.021194518891,102435.59725029221,0.6435770547938634,0.094909579218116,3.35013,1.2809152388246732,3.350130000000552,1.2838495561028418,1.284175956105811,2.609441257408232,20246.90581859972,2064.6098125863286,0.00025422216301219984,7.984651539482355e-05,0.00017437564761737628,0.0005841810883524008,0.09490957921813598,0.09490957921818303,0.4916902279785992,3.979039320256561e-13,28791.699590822514,18529.677225171235,0.85,1.0138783091356074,0.6017759593386139,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465683514968142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15404.603308148216,1579.021194518891,0.4916902279785992,5.878866979382012
548.4,-29.18011283383957,4.516937814770678,35.0140641677948,25.37392551256346,5.10520776026423,-25.75146245134427,-39.89180621048433,1.6765573777689238,-5.518239624913406,-5.518239624913731,40.28816632052511,37732.03523411165,25840.581907187352,63572.61714129901,68253.57299010066,122885.63301347602,79799.32748392496,49277.789727935764,33912.819728876886,28791.478116188006,18529.42116054131,1579.0182077262002,102434.52922733028,0.6435731116605349,0.09490848892775422,3.35013,1.2809145563701168,3.35013000000045,1.2838531858766833,1.2841794995484026,2.609433879865596,20246.804858717787,2064.599517543482,0.00025415420389835516,7.982664657455336e-05,0.0001743275573238018,0.0005840199796171881,0.09490848892775414,0.094908488927754,0.4916868946452658,3.410605131648481e-13,28791.478116188006,18529.42116054131,0.85,1.0138478433867424,0.601745598481035,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465837546395373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15404.561199028976,1579.0182077262002,0.4916868946452658,5.878960700395357
548.6,-29.182697256825957,4.5167870991864785,35.013932145795906,25.373304727859818,5.104932836312946,-25.753816304191446,-39.894040930643655,1.676051883678437,-5.518331095189751,-5.5183310951901605,40.28798657403705,37730.39859375886,25840.429350519848,63570.8279442787,68252.39972784363,122883.94634244959,79798.92920068488,49276.92806660004,33913.3345934276,28791.11726408612,18529.102167087352,1579.0042331586162,102433.37793699998,0.643570098274736,0.0949073355323285,3.35013,1.280913645881228,3.3501299999995853,1.2838556874030502,1.2841819145330229,2.60942879551872,20246.703805697736,2064.5892130031903,0.00025408630451093344,7.980648011656399e-05,0.00017427982439436945,0.000583860068098309,0.0949073355323284,0.09490733553232868,0.49168356131193247,3.979039320256561e-13,28791.11726408612,18529.102167087352,0.85,1.0138168193979862,0.6017180196311328,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465991480154519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15404.520780926105,1579.0042331586162,0.49168356131193247,5.879025275595565
548.8000000000001,-29.185280076805704,4.516636413702864,35.013800267775245,25.372644198965304,5.104609992644732,-25.75617350619054,-39.89628368346018,1.675503422029553,-5.518474766944848,-5.51847476694518,40.28782311732544,37728.795587151384,25840.411290168715,63569.2068773201,68251.25398229698,122882.53501228397,79798.5417591528,49276.08336400721,33913.84266127287,28790.869739818263,18528.856422821234,1578.9978998821787,102432.34343683571,0.6435670957586777,0.09490629241595394,3.35013,1.2809128035278992,3.3501300000001897,1.2838583895419506,1.2841845302563037,2.6094233034495686,20246.605503452065,2064.579188963822,0.0002540184639311326,7.978624590588272e-05,0.0001742322180252499,0.0005837005805729305,0.09490629241595405,0.09490629241595391,0.49168022797859917,3.410605131648481e-13,28790.869739818263,18528.856422821234,0.85,1.0137867545057733,0.6016899550677927,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446614531960712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15404.4796184788,1578.9978998821787,0.49168022797859917,5.879095394892668
549.0,-29.187861272386126,4.516485812852221,35.013668433045595,25.371987337153428,5.104296817962135,-25.758528279016403,-39.898518508393295,1.6749638245923888,-5.518605647491427,-5.5186056474917935,40.28765486547486,37727.17118659995,25840.36051038584,63567.531696985796,68250.08812740124,122881.04175352571,79798.13691937106,49275.21997856987,33914.35215644576,28790.593115738637,18528.588900842573,1578.9896354684565,102431.27777432295,0.6435639872494934,0.0949052195736063,3.35013,1.280911863367073,3.35012999999886,1.2838610501595444,1.2841871045235473,2.6094178957946284,20246.502786896446,2064.5687147901117,0.0002539506826858418,7.976608793850305e-05,0.00017418459474733875,0.000583541036400902,0.09490521957360619,0.09490521957360648,0.4916768946452658,3.410605131648481e-13,28790.593115738637,18528.588900842573,0.85,1.0137562742628536,0.6016618150743454,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466299066749515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15404.438220619923,1578.9896354684565,0.4916768946452658,5.87917356826871
549.2,-29.190440861912467,4.516335284676833,35.01353666508073,25.37132572559642,5.103980234847788,-25.760881946969093,-39.900756895635254,1.6744213199044247,-5.518739241626918,-5.518739241627244,40.28748712726106,37725.565133931974,25840.316905232994,63565.882039164964,68248.91777541627,122879.55651203345,79797.72589587286,49274.37325438858,33914.83626831587,28790.3218313842,18528.323516217493,1578.9817438952846,102430.2171301955,0.6435608335583054,0.09490415134586179,3.35013,1.2809110127715395,3.3501300000017036,1.2838637242476991,1.2841896923399294,2.609412460783611,20246.39850139903,2064.558080628862,0.0002538829602583162,7.97459025588474e-05,0.00017413705769946878,0.0005833817811107214,0.0949041513458617,0.09490415134586169,0.49167356131193246,3.410605131648481e-13,28790.3218313842,18528.323516217493,0.85,1.0137265253058825,0.6016341602065496,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466452720302563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15404.39690682455,1578.9817438952846,0.49167356131193246,5.87924925060202
549.4,-29.19301883717539,4.516184837461159,35.01340497064518,25.370678887143754,5.103670030092283,-25.76323352394676,-39.902991231624014,1.6738847168636275,-5.518870824443013,-5.518870824443398,40.28732073230217,37723.95086776153,25840.268329404236,63564.21919716577,68247.77557574646,122878.09335298481,79797.34463105416,49273.51992306923,33915.36078664992,28790.04944783411,18528.063936188784,1578.9737019144816,102429.15825113936,0.6435579059966727,0.09490308553028293,3.35013,1.280910113272257,3.350129999999475,1.2838663706545856,1.2841922525434049,2.6094070820563044,20246.30176631833,2064.548216395847,0.0002538152968291994,7.972575842211745e-05,0.00017408953840708196,0.0005832225853037175,0.09490308553028305,0.09490308553028275,0.4916702279785991,3.979039320256561e-13,28790.04944783411,18528.063936188784,0.85,1.0136959308530198,0.601605997420231,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466606281352614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15404.355447170092,1578.9737019144816,0.4916702279785991,5.879325096565818
549.6,-29.195588304828227,4.516034642212046,35.01327382066701,25.36983542321252,5.103637638976847,-25.76510153494024,-39.904788276739396,1.6731508676804117,-5.518962309034748,-5.518962309035093,40.28722544307635,37720.857456075886,25840.11714946138,63560.97460553727,68245.03585745422,122874.98160099259,79796.96558389488,49272.78717777363,33915.75378457917,28789.828594076986,18527.334822291476,1578.9659012811542,102428.27521743259,0.6435375174864069,0.09490221730761537,3.35013,1.2809094879636542,3.350130000001543,1.2838699380357739,1.2841957342624508,2.6093998315167743,20246.205593905506,2064.5384095389873,0.0002537478732248735,7.970956018862421e-05,0.0001740383130362493,0.0005830509736521298,0.09490221730777292,0.09490221730844212,0.4916668946452658,3.410605131648481e-13,28789.828594076986,18527.334822291476,0.85,1.0136414047112379,0.6015550135280361,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466759749405316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15404.313994062832,1578.9659012811542,0.4916668946452658,5.8794015217154305
549.8000000000001,-29.198163130684303,4.5158840238382,35.01314214551623,25.369347736146324,5.102985908966062,-25.767932556124386,-39.90747045082969,1.6727553344061494,-5.519211519581745,-5.519211519582159,40.287015492090624,37720.801463470205,25840.37102430742,63561.17248777763,68245.57975864375,122875.62933353752,79796.64531628146,49271.86702110791,33916.42032797061,28789.67855058635,18527.66761481569,1578.9692117538248,102427.22460492022,0.6435524308567989,0.09490112901451313,3.35013,1.2809087329776956,3.3501299999989786,1.2838719252012352,1.2841976352051225,2.609395792711098,20246.124335127068,2064.530123449605,0.00025368032556813777,7.968538922491564e-05,0.00017399493634322213,0.0005829056560915188,0.09490112901451304,0.09490112901451331,0.49166356131193245,3.979039320256561e-13,28789.67855058635,18527.66761481569,0.85,1.0136362112220805,0.6015491656804255,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446691271407846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15404.281226871535,1578.9692117538248,0.49166356131193245,5.879513446793119
550.0,-29.200729629012827,4.515734268042919,35.01301155792085,25.36919448701667,5.103276297695497,-25.77021296734498,-39.90959218991918,1.6727596359186045,-5.519160286202862,-5.519160286203263,40.286974180613825,37718.84043574249,25839.853477183922,63558.69391292641,68244.07724491683,122873.2418601356,79796.10474268104,49270.86793313945,33916.929788379544,28789.31113803485,18527.126091123675,1578.9477197049027,102426.33515064113,0.6435418340609984,0.09490029190601938,3.35013,1.280906754848547,3.350130000000463,1.2838720440021354,1.2841976676107538,2.609395551255128,20245.987179983727,2064.5161375172693,0.00025361301285644787,7.966627353679598e-05,0.0001739467393196519,0.0005827441897969455,0.09490029190602026,0.09490029190622737,0.49166022797859915,3.979039320256561e-13,28789.31113803485,18527.126091123675,0.85,1.0135943882764773,0.6015165297502915,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467066000821387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15404.230667694937,1578.9477197049027,0.49166022797859915,5.879567924351417
550.2,-29.203302041680892,4.5155840489744685,35.012881296980886,25.36866950048136,5.103035236959291,-25.77260376371705,-39.91186242839319,1.6723369589719101,-5.519418452411628,-5.519418452412026,40.286925540952474,37717.370696910184,25840.13144107022,63557.50213798041,68243.11270743186,122872.68738134732,79795.75034327725,49270.00833267642,33917.491122889805,28789.443232845242,18527.094961567396,1578.9639253117557,102425.80795881996,0.6435378000096313,0.0948997576586799,3.35013,1.2809058526018635,3.3501299999998864,1.2838741577804973,1.2841996953217083,2.6093912551301375,20245.897261236325,2064.5069683568117,0.00025354556153498365,7.964582464662283e-05,0.0001738997368883608,0.0005825867255418042,0.09489975765882928,0.09489975765875572,0.49165689464526585,3.979039320256561e-13,28789.443232845242,18527.094961567396,0.85,1.0135641742174815,0.601486439808082,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467218794878225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15404.19124649372,1578.9639253117557,0.49165689464526585,5.879706698713358
550.4,-29.2058720449583,4.515433248211621,35.012749118280084,25.367261899542086,5.10194072257993,-25.774976230101302,-39.914152573887236,1.6710449077229301,-5.519704793616597,-5.519704793617019,40.28653822570152,37715.978708618175,25840.48045770875,63556.459166326924,68242.04986363428,122871.59098085431,79795.35125081635,49269.28009580044,33917.85683890658,28789.06065951128,18526.982374421885,1578.9588622261722,102424.24039981003,0.6435424411216756,0.09489810995706509,3.35013,1.2809058613935487,3.3501299999993543,1.2838803328404467,1.284205785445766,2.609378704780218,20245.79600289956,2064.4966428800417,0.00025347818989062554,7.962520136289895e-05,0.00017385298852772658,0.0005824301124563927,0.09489810995706775,0.09489810995706535,0.4916535613119325,3.979039320256561e-13,28789.06065951128,18526.982374421885,0.85,1.0135478142093415,0.6014644031827873,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446737194412088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15404.148779630195,1578.9588622261722,0.4916535613119325,5.87984178196099
550.6,-29.208440324183393,4.515283444981143,35.01261749627059,25.366788182314508,5.101830629858777,-25.77729906709013,-39.91634479081256,1.6706893727654981,-5.519622162120072,-5.519622162120471,40.28630701211263,37714.25483245733,25839.881938286657,63554.136770743986,68240.81694081733,122869.02550336464,79794.94339843618,49268.38129007599,33918.40234262244,28788.32662426065,18526.429430990735,1578.919612349779,102422.70880277666,0.6435396427445714,0.09489659856537526,3.35013,1.2809046366019174,3.3501300000011573,1.283882132685272,1.2842074993242611,2.609375046752242,20245.692521982957,2064.4860907632024,0.00025341087991402795,7.960546457303161e-05,0.00017380541534099634,0.0005822707360963321,0.09489659856537508,0.09489659856537525,0.4916502279785992,3.979039320256561e-13,28788.32662426065,18526.429430990735,0.85,1.01351382567425,0.6014387204342156,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467524953000386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15404.105838288087,1578.919612349779,0.4916502279785992,5.87980731223868
550.8000000000001,-29.211007301357167,4.515133591141636,35.012486621920935,25.366302101779752,5.101623444522492,-25.779698578127554,-39.91861998857928,1.6703147212408613,-5.519783808354418,-5.519783808354839,40.28620150149331,37712.82232364428,25839.912303703422,63552.7346273477,68239.86920696762,122867.98636808325,79794.55815708314,49267.511273584656,33918.940981664986,28788.2048574122,18526.27497126745,1578.9197344467048,102421.88075922735,0.643536999372763,0.09489577015599085,3.35013,1.2809036299539729,3.3501299999992327,1.2838840217376994,1.2842093024976533,2.6093712074286097,20245.594777970007,2064.4761236477298,0.0002533436205125336,7.958498547950197e-05,0.00017375863503303162,0.0005821140159832102,0.0948957701560082,0.09489577015599424,0.49164689464526584,3.979039320256561e-13,28788.2048574122,18526.27497126745,0.85,1.0134847277284875,0.601411877689748,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467677862312056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15404.064782443456,1578.9197344467048,0.49164689464526584,5.879850764895409
551.0,-29.21357240644041,4.514983577514852,35.01235531863733,25.36541278185325,5.101125906720322,-25.78198916709659,-39.92080364897845,1.6695426673765106,-5.5199710539684474,-5.519971053968808,40.285999434462866,37711.080693061485,25840.008176070427,63551.08886913191,68238.54147162642,122866.51505937513,79794.15339831711,49266.692619752284,33919.40086507203,28787.96541167829,18526.020849546563,1578.9159636307877,102420.77800661464,0.6435335246731675,0.09489464291404058,3.35013,1.2809029485983774,3.35012999999882,1.2838877672212703,1.284212962656219,2.6093635951144827,20245.492081969816,2064.4656515700894,0.00025327642658802974,7.95653348959056e-05,0.00017371109169212414,0.0005819547396105359,0.09489464291404057,0.09489464291404057,0.4916435613119325,3.410605131648481e-13,28787.96541167829,18526.020849546563,0.85,1.0134549199317022,0.6013819895836293,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467830697175534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15404.021991142072,1578.9159636307877,0.4916435613119325,5.879957010419911
551.2,-29.216135889174108,4.514833856294756,35.01222412258141,25.364795664232247,5.10085874041177,-25.78432339429689,-39.92302013849837,1.6690462455345596,-5.520052641591178,-5.52005264159156,40.28581679766665,37709.45834047688,25839.83273205726,63549.291072534135,68237.35450523465,122864.77068437953,79793.73699794491,49265.84083318716,33919.88462750861,28787.583447087633,18525.686420480757,1578.9005566034439,102419.60530947581,0.6435304461915491,0.09489346940328054,3.35013,1.2809020260209216,3.3501300000010077,1.283890224914831,1.284215334773796,2.6093586001266087,20245.386432243875,2064.4548782962456,0.0002532092915612541,7.954539347291615e-05,0.00017366389808833794,0.0005817966349026836,0.09489346940328057,0.09489346940328049,0.49164022797859913,3.979039320256561e-13,28787.583447087633,18525.686420480757,0.85,1.013424605135332,0.6013551415537627,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467983423645776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15403.980957799358,1578.9005566034439,0.49164022797859913,5.880014865479391
551.4,-29.21869777045031,4.514684160193903,35.01209309138246,25.364139780309074,5.100537401344292,-25.78666159736247,-39.92524095866827,1.6685012282564808,-5.520196484664723,-5.5201964846650595,40.28565482572938,37707.85688241829,25839.817660511828,63547.674542930115,68236.21945649025,122863.37579252661,79793.3537350432,49264.991160971455,33920.40286007972,28787.338675524537,18525.44491850935,1578.8943525617867,102418.57580797415,0.6435275287972342,0.09489243156975101,3.35013,1.2809011276206,3.3501300000002607,1.2838929095243485,1.2842179339393203,2.60935314397923,20245.289190206564,2064.4449623680425,0.00025314221485049496,7.952541772173189e-05,0.0001736167971287631,0.0005816388405649831,0.09489243156975094,0.09489243156975105,0.49163689464526583,3.410605131648481e-13,28787.338675524537,18525.44491850935,0.85,1.013394406922612,0.6013269806728486,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468136056586225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15403.939193991246,1578.8943525617867,0.49163689464526583,5.880082334191097
551.6,-29.22125804403786,4.514534761177488,35.011962659782945,25.363741849456005,5.100504992180747,-25.788975859943633,-39.92742426982147,1.6682228080701473,-5.52027666012259,-5.5202766601229225,40.28557066367745,37706.131785260615,25839.639409848558,63545.77119510918,68234.98022412015,122861.73719888112,79792.9414937038,49264.093054789126,33920.94270990519,28787.117564912405,18525.11996143628,1578.8859673280363,102417.71405605489,0.6435211833787726,0.09489158898507735,3.35013,1.2808998676622285,3.3501300000008256,1.283894348535825,1.2842192872662377,2.6093502193701106,20245.18459571665,2064.434296698327,0.0002530751965845046,7.95057838759919e-05,0.0001735694127085127,0.0005814800965971697,0.09489158898509774,0.09489158898506189,0.4916335613119325,3.410605131648481e-13,28787.117564912405,18525.11996143628,0.85,1.0133589034108266,0.6012964142091747,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468288597235173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15403.897269542795,1578.8859673280363,0.4916335613119325,5.880160045347869
551.8000000000001,-29.223816753319287,4.514384899259731,35.01183154586717,25.36277304114776,5.099842886384919,-25.79133888480018,-39.92968647563828,1.6673650178658108,-5.520534382547339,-5.520534382547743,40.28534441431931,37704.684889211436,25839.917150654248,63544.602039865684,68233.93885761406,122860.81059649044,79792.55764804626,49263.30367964353,33921.39329822525,28786.95458822213,18525.02168418434,1578.889137850036,102416.62235172788,0.6435214127083679,0.09489045476098916,3.35013,1.2808994044503197,3.3501299999998433,1.283898494141389,1.284223347945415,2.6093417939869226,20245.087205821656,2064.4243656928365,0.0002530082355936879,7.948544528190089e-05,0.000173522790311787,0.0005813239055072269,0.09489045476098902,0.09489045476098916,0.4916302279785991,3.979039320256561e-13,28786.95458822213,18525.02168418434,0.85,1.0133356113117922,0.6012705829451492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468441045215976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15403.856022497639,1578.889137850036,0.4916302279785991,5.880276614690612
552.0,-29.226373806565263,4.514235522283349,35.01170054295444,25.36218623807656,5.099615818361333,-25.793663314390542,-39.93188630612565,1.6669053261866253,-5.520570763475234,-5.520570763475547,40.28514735910562,37703.028852191695,25839.626185829162,63542.65503802086,68232.71903746005,122858.81920752654,79792.1197400571,49262.42955478894,33921.87798363128,28786.473984237324,18524.62152932254,1578.8670910798198,102415.3475731649,0.6435182558122995,0.09488918475315529,3.35013,1.2808983368100595,3.350130000000369,1.2839007797942399,1.2842255482774185,2.609337148729591,20244.976099150936,2064.4130359654864,0.00025294133424415586,7.94656720924869e-05,0.00017347566215166897,0.0005811660200441708,0.09488918475315528,0.09488918475315508,0.4916268946452658,3.410605131648481e-13,28786.473984237324,18524.62152932254,0.85,1.01330449683289,0.6012441352550695,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468593403106238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15403.81312215235,1578.8670910798198,0.4916268946452658,5.880322014686166
552.2,-29.22892927956464,4.514086122436844,35.0115697836957,25.361516314465575,5.099282539892789,-25.795996942875938,-39.934106392879016,1.6663502032040858,-5.520725492282679,-5.520725492283011,40.284988174844116,37701.44845219396,25839.639907903627,63541.08836009759,68231.57709940507,122857.468842421,79791.72341724185,49261.594770030744,33922.3651635679,28786.2518351123,18524.391866253634,1578.8624357285812,102414.34050786443,0.6435152437476537,0.0948881678814088,3.35013,1.2808974675321951,3.350129999999616,1.283903511177394,1.2842281945261262,2.6093315976118707,20244.87554353281,2064.4027821460754,0.00025287449051845164,7.94457214399154e-05,0.00017342876907853626,0.0005810089221530767,0.09488816788141115,0.09488816788140893,0.49162356131193247,3.410605131648481e-13,28786.2518351123,18524.391866253634,0.85,1.0132752307619048,0.6012163918873772,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468745665438318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15403.771395985968,1578.8624357285812,0.49162356131193247,5.880381902278824
552.4,-29.23148314948919,4.513936827327414,35.01143905615555,25.360878381785028,5.098979811475411,-25.798326073210344,-39.9363182374276,1.6658227351965704,-5.520850382636297,-5.5208503826367,40.28482110612635,37699.845534728185,25839.577065657595,63539.42260038578,68230.43983047978,122855.98417786518,79791.3415135705,49260.74721781881,33922.88255083521,28785.967281727804,18524.126422933143,1578.853517147168,102413.2712359135,0.6435123837124461,0.09488709281317738,3.35013,1.280896554845385,3.350129999999829,1.283906113250849,1.284230711506788,2.609326309318268,20244.77864636146,2064.392901384414,0.00025280770497968473,7.94258494601402e-05,0.00017338185551954454,0.0005808517556316917,0.09488709281317738,0.0948870928131773,0.4916202279785991,3.979039320256561e-13,28785.967281727804,18524.126422933143,0.85,1.0132449051456127,0.6011885983459972,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446889783671947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15403.729190691374,1578.853517147168,0.4916202279785991,5.880460636911874
552.6,-29.234035409226898,4.513787597582435,35.01130840089037,25.360221380274766,5.098664544003507,-25.800655008045016,-39.93852624027056,1.665284142821654,-5.520984381829692,-5.520984381830118,40.28465517362326,37698.2353438294,25839.537846987325,63537.773190816726,68229.2805638985,122854.51808483605,79790.93284945074,49259.88762938164,33923.38357785455,28785.69967395022,18523.86596941945,1578.8458071132054,102412.21692632108,0.6435093181418385,0.09488603123066702,3.35013,1.28089559820015,3.35012999999809,1.2839087671858398,1.2842332804366516,2.609320915646559,20244.67495948907,2064.382328265929,0.0002527409777795704,7.940601657888606e-05,0.00017333496120068434,0.0005806946535672487,0.09488603123066708,0.09488603123066709,0.4916168946452658,3.979039320256561e-13,28785.69967395022,18523.86596941945,0.85,1.0132148310267015,0.6011606834125492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446904991558478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15403.687076512724,1578.8458071132054,0.4916168946452658,5.880535336500839
552.8000000000001,-29.236579461788534,4.513638881817633,35.01117895649004,25.360085418820404,5.098925819665233,-25.802933304710695,-39.940658771060384,1.6652796623896908,-5.521013335220346,-5.521013335220723,40.284659810707474,37696.394256608895,25839.229458873768,63535.62371548267,68227.93454280954,122852.70501644464,79790.48031942439,49258.94003255801,33923.93365207375,28785.541014761333,18523.47460973012,1578.8375815051738,102411.5733326285,0.643499269311326,0.09488543417404988,3.35013,1.280893988222815,3.350130000001029,1.283908925333869,1.2842333532447785,2.6093205942382784,20244.56014289318,2064.3706202314943,0.0002526744812950701,7.938686595440919e-05,0.0001732876153406609,0.0005805360387812084,0.0948854341740389,0.0948854341741252,0.4916135613119325,3.979039320256561e-13,28785.541014761333,18523.47460973012,0.85,1.0131742300989885,0.601127572139354,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469201901605127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15403.644965568092,1578.8375815051738,0.4916135613119325,5.880610512012416
