time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
553.0,-29.23912860625701,4.5134891341999595,35.01104802350377,25.35878241704779,5.097891925305512,-25.805316894558953,-39.94296166403217,1.6640802136074555,-5.521403514578026,-5.521403514578373,40.28436938780506,37695.123073249604,25839.848570604205,63534.97164385381,68227.01996747483,122852.35925770501,79790.12181086326,49258.22491663795,33924.32988247257,28785.49071962599,18523.55075206343,1578.8524292347388,102410.44292728255,0.6435030388220565,0.09488422361498582,3.35013,1.2808939816290512,3.3501300000001155,1.283914666518387,1.2842390103496315,2.609308926335894,20244.46918156423,2064.3613447573057,0.0002526078678813158,7.936619023285796e-05,0.00017324167764845786,0.0005803821415404281,0.0948842236149896,0.09488422361498605,0.49161022797859916,3.410605131648481e-13,28785.49071962599,18523.55075206343,0.85,1.013158242741451,0.6011039851705166,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469353401915117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15403.604292980162,1578.8524292347388,0.49161022797859916,5.880770974893807
553.2,-29.241669537483094,4.513340615776362,35.01091807207941,25.35865675834941,5.098166201934126,-25.80758041403182,-39.945076837297506,1.6640770782348695,-5.521265618852851,-5.521265618853269,40.28426232318816,37693.23372796334,25839.111054171302,63532.34478213465,68225.66480242355,122849.64693564014,79789.69938929482,49257.26831399954,33924.92341699475,28784.87107904529,18522.93193729132,1578.8154242125859,102409.2367977387,0.6434953933413855,0.09488307290568233,3.35013,1.2808923079119996,3.3501299999998193,1.2839148181484115,1.284239076783804,2.609308618177151,20244.36200413136,2064.350415700709,0.0002525414851909195,7.934720427331351e-05,0.000173194280917606,0.0005802233563304994,0.09488307290579037,0.09488307290691653,0.4916068946452658,3.979039320256561e-13,28784.87107904529,18522.93193729132,0.85,1.0131167753411559,0.6010741070175819,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469505208480062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15403.560136385495,1578.8154242125859,0.4916068946452658,5.880783746435823
553.4,-29.244215465983878,4.513191186531184,35.010787470399926,25.35751856574791,5.097307694891706,-25.809954236968,-39.9473593692295,1.663046465875853,-5.521627278364235,-5.521627278364604,40.28402678452206,37691.90410696641,25839.657547106657,63531.56165407307,68224.71458008839,122849.23669674236,79789.32729553642,49256.51682241463,33925.344970135324,28784.86456954731,18522.979018253776,1578.8307582200387,102408.24513580796,0.643497174478632,0.09488201742077891,3.35013,1.2808920820755882,3.3501299999997562,1.283919770343791,1.2842439448484582,2.609298553836387,20244.267595945814,2064.3407887449653,0.00025247498806051517,7.932672079967478e-05,0.0001731482672608404,0.0005800692045985592,0.09488201742077881,0.09488201742077904,0.4916035613119325,3.410605131648481e-13,28784.86456954731,18522.979018253776,0.85,1.013097582043171,0.6010489262217376,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469656528946733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15403.51966367918,1578.8307582200387,0.4916035613119325,5.880888137640256
553.6,-29.246759724418272,4.513042476355314,35.01065691219163,25.35698093650865,5.097133787245407,-25.812261832815,-39.94954149294642,1.662635895642135,-5.521608438410226,-5.521608438410543,40.28381405172153,37690.234038689705,25839.22610552208,63529.460144211786,68223.48142757935,122846.97423233543,79788.88966439826,49255.6422755086,33925.83043209962,28784.266699233995,18522.50665852089,1578.8007427247817,102406.85184419045,0.643494130042014,0.09488063611396393,3.35013,1.2808909391565244,3.3501299999998397,1.283921825616077,1.2842459153348098,2.6092943769317682,20244.156559518142,2064.3294661804125,0.00025240855066248444,7.930714296145777e-05,0.0001731014077010267,0.0005799122189814405,0.09488063611396401,0.09488063611396377,0.49160022797859915,3.410605131648481e-13,28784.266699233995,18522.50665852089,0.85,1.0130658865216264,0.6010233720377619,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469808150037473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15403.475767715136,1578.8007427247817,0.49160022797859915,5.880928160965276
553.8000000000001,-29.24930261889558,4.512894001648421,35.01052754045863,25.356654601078503,5.097211363188002,-25.814519946294993,-39.951667248364515,1.6624286905101984,-5.52170204655954,-5.5217020465599465,40.283785812265414,37688.374381820744,25839.084824136546,63527.45920595729,68222.11295332223,122845.35824618823,79788.47874771776,49254.74017595614,33926.37619084624,28784.160468729468,18522.17691886162,1578.7981034761403,102406.18442654065,0.6434850493202239,0.09487999655030359,3.35013,1.280889558312483,3.3501299999985763,1.283922930665922,1.2842469354250445,2.6092921311580715,20244.052301122672,2064.3188347827927,0.00025234216497112944,7.928807515044072e-05,0.00017305408982068872,0.0005797536979309839,0.09487999655040381,0.09487999655045658,0.4915968946452658,3.979039320256561e-13,28784.160468729468,18522.17691886162,0.85,1.0130268785741103,0.6009895049441559,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469959674689241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15403.433807177935,1578.7981034761403,0.4915968946452658,5.880979469038187
554.0,-29.25184375465616,4.512744830484618,35.01039703060417,25.355570366978668,5.096380163103874,-25.816913567924907,-39.95396395968271,1.6614499763726258,-5.522013498944887,-5.52201349894531,40.28352692158182,37687.11136426325,25839.502698282064,63526.61406254531,68221.2524797518,122844.78742461969,79788.11359676262,49253.97248127408,33926.82346165393,28784.03224658582,18522.183843272272,1578.8055270188747,102405.05608714678,0.643488156370769,0.09487880912002247,3.35013,1.2808893011556934,3.350129999998776,1.2839276400935122,1.2842515608818035,2.6092825603131344,20243.959654475566,2064.3093874539795,0.000252275841259011,7.926747864553797e-05,0.00017300836261347304,0.0005796005058422744,0.09487880912002244,0.09487880912002275,0.4915935613119325,3.979039320256561e-13,28784.03224658582,18522.183843272272,0.85,1.0130082478558553,0.6009663070075352,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470111121127256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15403.392903148197,1578.8055270188747,0.4915935613119325,5.881123008094722
554.2,-29.254383209986365,4.512596345808099,35.01026667469079,25.35502341287213,5.096198218439764,-25.819217643879714,-39.956137945968635,1.6610326523331864,-5.5220020254191695,-5.522002025419506,40.28331611344653,37685.430937712634,25839.090805911084,63524.521743623714,68220.01500739943,122842.55556847449,79787.66732780944,49253.08325812283,33927.31563298512,28783.44975516398,18521.71962298679,1578.7765625783143,102403.67811008511,0.6434850506292716,0.09487744213848655,3.35013,1.2808880862547087,3.350130000000278,1.2839297265854712,1.2842535628176537,2.6092783200132423,20243.846426448534,2064.2978414084864,0.00025220957744670876,7.924798727416168e-05,0.00017296159017254708,0.0005794438120847551,0.09487744213848646,0.09487744213848658,0.4915902279785992,3.410605131648481e-13,28783.44975516398,18521.71962298679,0.85,1.0129763422665607,0.6009403760974399,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470262465835504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15403.348503443412,1578.7765625783143,0.4915902279785992,5.881151077709358
554.4,-29.25692108940314,4.51244778725471,35.010136645543774,25.354344373941444,5.095854537692395,-25.82153647535492,-39.95834053549913,1.660469923644175,-5.522167798000567,-5.522167798000941,40.28316088283245,37683.85502306384,25839.1351320333,63522.99015509714,68218.877281302,122841.264836243,79787.26581131635,49252.24355307827,33927.80250915342,28783.252422907703,18521.505734098097,1578.773560268125,102402.6974126731,0.6434820312160902,0.0948764503739276,3.35013,1.2808872048882765,3.350130000001109,1.2839324923055637,1.284256244225998,2.609272699364556,20243.744553082684,2064.287453216204,0.0002521433707726156,7.92282439725762e-05,0.0001729151268000394,0.000579288153746616,0.09487645037392774,0.0948764503739276,0.49158689464526584,3.979039320256561e-13,28783.252422907703,18521.505734098097,0.85,1.0129472422990753,0.6009124717147425,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447041371347056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15403.306485773064,1578.773560268125,0.49158689464526584,5.881203071482519
554.6,-29.25945736972683,4.5122993466474846,35.010006622909884,25.35370570784437,5.095554176749986,-25.82384953525442,-39.960534673277266,1.6599463422775858,-5.522288756006674,-5.522288756007074,40.28299268766408,37682.25593224804,25839.064364335492,63521.32029658353,68217.72981389395,122839.75369003724,79786.868605074,49251.394723427984,33928.304312940025,28782.959511807803,18521.23317339648,1578.7640732399054,102401.6197287559,0.6434791101241136,0.09487536742065493,3.35013,1.280886275167577,3.3501299999981757,1.2839350750183327,1.2842587426546173,2.6092674506552953,20243.643773320113,2064.2771765404204,0.0002520772218078575,7.92085809509352e-05,0.00017286864085692228,0.0005791324197940011,0.09487536742065496,0.09487536742065492,0.4915835613119325,3.979039320256561e-13,28782.959511807803,18521.23317339648,0.85,1.0129172404195117,0.600884970801329,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470564870251703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15403.263822618173,1578.7640732399054,0.4915835613119325,5.8812827677770505
554.8000000000001,-29.261992069880264,4.512150969056464,35.00987667442895,25.35304339779543,5.095237298023484,-25.826162824557226,-39.96273265276102,1.6594080527004622,-5.522422450210115,-5.522422450210504,40.282826487442925,37680.6757622747,25839.026554612443,63519.702316887146,68216.55816641824,122838.2756864701,79786.4411262083,49250.55872206474,33928.758226826176,28782.69096543941,18520.969487745922,1578.756305654509,102400.5642510077,0.6434759526127988,0.09487430468961923,3.35013,1.280885355887003,3.350130000000777,1.2839377263412368,1.2842613097837434,2.609262062535285,20243.53531274221,2064.2661166394446,0.0002520111300253278,7.918888802477962e-05,0.00017282224200054817,0.0005789769775932965,0.09487430468961933,0.09487430468961909,0.4915802279785992,3.979039320256561e-13,28782.69096543941,18520.969487745922,0.85,1.012888445970106,0.6008579971856557,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470715934792824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15403.221255360404,1578.756305654509,0.4915802279785992,5.881355888352679
555.0,-29.26452451775516,4.512002528672058,35.00974639671096,25.35220793159681,5.094714858406367,-25.828498046596245,-39.96495647644622,1.6586883874399727,-5.522585522062855,-5.522585522063245,40.282601377547714,37679.19310390344,25839.064230643406,63518.25733454684,68215.49582927005,122836.93344364854,79786.04151732588,49249.738792607495,33929.22524968709,28782.373383735096,18520.755326515402,1578.74786327425,102399.35834742081,0.6434756119514964,0.09487307424681696,3.35013,1.2808846355183046,3.350129999999651,1.2839412249302313,1.284264724487959,2.609254952602713,20243.433923378194,2064.255777801614,0.00025194511291040087,7.91689681525104e-05,0.00017277614475789046,0.0005788225458377516,0.09487307424681753,0.09487307424681801,0.4915768946452658,3.979039320256561e-13,28782.373383735096,18520.755326515402,0.85,1.0128629905584123,0.6008329228561922,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470866908215474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15403.17853800254,1578.74786327425,0.4915768946452658,5.88142991406846
555.2,-29.26705599323199,4.511854564030739,35.009616710032994,25.35179177010434,5.094672773414348,-25.83077754947861,-39.967104129586346,1.6583943296609678,-5.522622633946241,-5.5226226339465585,40.28247641306918,37677.4510852238,25838.778784791542,63516.22987001535,68214.22776879556,122835.0200300058,79785.62054246519,49248.84385889332,33929.7518706354,28782.013476418688,18520.362301182497,1578.7311752388277,102398.31348044451,0.6434700031099757,0.09487204846314602,3.35013,1.280883312369697,3.3501299999998473,1.283942734952461,1.2842661501770332,2.6092518839043404,20243.327113006184,2064.2448861748085,0.0002518791370645792,7.914973497411512e-05,0.00017272940209046405,0.0005786659518253264,0.09487204846314592,0.09487204846314581,0.4915735613119325,3.410605131648481e-13,28782.013476418688,18520.362301182497,0.85,1.012827968061643,0.6008035474159031,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471017750480448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15403.13522963319,1578.7311752388277,0.4915735613119325,5.881474359886158
555.4,-29.269585920059512,4.511706360227979,35.00948706482155,25.351076444517844,5.094291600267503,-25.833092971603186,-39.9693061253987,1.6577986518112064,-5.522826564686454,-5.522826564686832,40.28233229588658,37675.90243412803,25838.922281655636,63514.82471578367,68213.0942326628,122833.91416378872,79785.20792218327,49248.016123648595,33930.21310948297,28781.897649470287,18520.197578182033,1578.7336995179655,102397.41562618934,0.6434668694794308,0.09487113462825714,3.35013,1.280882513974793,3.350129999998545,1.2839456540771526,1.2842689853954579,2.6092459516192967,20243.222422370407,2064.2342107009435,0.0002518132174789714,7.913001961819003e-05,0.00017268319786078136,0.0005785111616493395,0.09487113462825719,0.09487113462825686,0.4915702279785992,3.979039320256561e-13,28781.897649470287,18520.197578182033,0.85,1.0127999830832646,0.6007755436416902,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471168537816717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15403.093373086303,1578.7336995179655,0.4915702279785992,5.881568808987487
555.6,-29.272114236054303,4.511558316561164,35.009357350878815,25.350436695758276,5.093997548859978,-25.83539823125536,-39.971487725246675,1.6572815440610247,-5.522937295123711,-5.5229372951241045,40.28215992178121,37674.28929744416,25838.826200089567,63513.11549753373,68211.92170910981,122832.32881877819,79784.78511249938,49247.1527008337,33930.70267962853,28781.580909578814,18519.905281926513,1578.7226433298813,102396.3119634949,0.6434637951302701,0.09487002678228984,3.35013,1.2808814787538725,3.3501300000011596,1.2839482060016545,1.2842714533951383,2.6092407655855885,20243.115146464304,2064.223271602872,0.0002517473557405615,7.911049135275675e-05,0.00017263686438780476,0.0005783559384915164,0.09487002678226972,0.09487002678228905,0.4915668946452658,3.979039320256561e-13,28781.580909578814,18519.905281926513,0.85,1.0127699369643781,0.6007481651318439,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471319235895526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15403.050356286112,1578.7226433298813,0.4915668946452658,5.88165360167168
555.8000000000001,-29.274640968645784,4.511410334060729,35.009227744480505,25.349789158813678,5.093685762661182,-25.837703839113168,-39.9736768688075,1.6567486331285337,-5.523071025263505,-5.523071025263931,40.28199616976621,37672.70819610408,25838.789500261,63511.497696365084,68210.78288448132,122830.8888680673,79784.38949824368,49246.31480986615,33931.19409819725,28781.316483324976,18519.65160546083,1578.7150589424186,102395.26433113037,0.6434608929786292,0.09486897238703819,3.35013,1.2808806078275663,3.3501300000001906,1.2839508316535129,1.284273995213712,2.609235429744296,20243.014770622965,2064.2130361155914,0.00025168155110127303,7.909090003947762e-05,0.00017259065106179543,0.0005782011178416528,0.09486897238703818,0.09486897238703844,0.4915635613119325,3.979039320256561e-13,28781.316483324976,18519.65160546083,0.85,1.0127404740686345,0.6007207787851514,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471469841007376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15403.007674685214,1578.7150589424186,0.4915635613119325,5.8817241701310925
556.0,-29.277166112109484,4.511262431021593,35.00909819218876,25.349136208556615,5.093374950586496,-25.840007919062153,-39.97586203096432,1.6562167575391402,-5.523200413048585,-5.523200413048981,40.28182986279249,37671.1190698901,25838.74182348173,63509.86089337183,68209.62246177446,122829.40493052076,79783.97208080353,49245.468688919085,33931.670435427164,28781.040645264566,18519.38626187917,1578.7067513061406,102394.20318372382,0.6434578405324696,0.09486790478002828,3.35013,1.2808796308515595,3.350129999999541,1.283953452360171,1.2842765321589606,2.6092301039743853,20242.908862845026,2064.202236527767,0.0002516158036768698,7.907134883013375e-05,0.00017254445484673605,0.0005780463545156958,0.09486790478002835,0.09486790478002831,0.49156022797859916,3.979039320256561e-13,28781.040645264566,18519.38626187917,0.85,1.0127111362105587,0.6006935184386957,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447162035478064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15402.964769238606,1578.7067513061406,0.49156022797859916,5.881798958662352
556.2,-29.279689658500313,4.511114606520826,35.0089687053657,25.348483258299552,5.093064042562598,-25.842310570965555,-39.978043211717136,1.6556849550278334,-5.5233299373469436,-5.523329937347364,40.2816636695243,37669.52199759639,25838.69470046059,63508.21669805698,68208.46232626565,122827.92224894378,79783.55438242407,49244.61405375462,33932.15592074383,28780.76522221754,18519.121243754136,1578.698468820957,102393.14257305037,0.6434547900574289,0.09486683770840051,3.35013,1.2808786527765914,3.3501300000028995,1.283956072617139,1.2842790687277494,2.609224779140065,20242.80288378674,2064.19142967137,0.0002515501136408044,7.90518376993645e-05,0.0001724982759414399,0.0005778916491796961,0.09486683770840044,0.0948668377084006,0.49155689464526586,3.979039320256561e-13,28780.76522221754,18519.121243754136,0.85,1.0126815262405438,0.6006660399652625,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447177077686883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15402.92187058134,1578.698468820957,0.49155689464526586,5.881872377321489
556.4,-29.282211612891725,4.510966860812511,35.00883928337914,25.347830238193296,5.092753217926834,-25.84461178145604,-39.98022411307318,1.6551533864911419,-5.523459323648808,-5.523459323649188,40.281497468302014,37667.929998244406,25838.647424988874,63506.57742323328,68207.30177841721,122826.43876216144,79783.13576566223,49243.763985489335,33932.63531130322,28780.48955875537,18518.85600402767,1578.6901686796707,102392.08177091787,0.6434517371993075,0.09486577047101806,3.35013,1.2808776708552614,3.3501299999995364,1.2839586916730041,1.2842816041682645,2.609219456768321,20242.696671715094,2064.180599054223,0.000251484480827605,7.903233351793873e-05,0.00017245214730966628,0.0005777371122665323,0.09486577047101807,0.09486577047101802,0.4915535613119325,3.979039320256561e-13,28780.48955875537,18518.85600402767,0.85,1.0126520972255604,0.6006387032426187,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471921106793146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15402.878978846129,1578.6901686796707,0.4915535613119325,5.881945760503795
556.6,-29.284726870970122,4.510819691755932,35.0087112467386,25.3477088053711,5.093102259001211,-25.84678076000305,-39.98225721353663,1.655156147953307,-5.523472127254195,-5.523472127254534,40.28152825675503,37665.8517855286,25838.30143395195,63504.15321948055,68205.70917995319,122824.35814280443,79782.70783327952,49242.85043858284,33933.17488299631,28780.347528899278,18518.385531636734,1578.681858059481,102391.50111826208,0.643438565605986,0.09486524461803428,3.35013,1.2808760367007928,3.350129999997763,1.2839588138179758,1.2842816423136776,2.609219208549271,20242.588096070176,2064.1695274196773,0.0002514190379937439,7.901415515253589e-05,0.00017240488284120801,0.0005775787701528162,0.0948652446180717,0.09486524461799971,0.49155022797859915,3.410605131648481e-13,28780.347528899278,18518.385531636734,0.85,1.0126070228106816,0.6006017575945325,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472071344850308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15402.836020002142,1578.681858059481,0.49155022797859915,5.882019047375043
556.8000000000001,-29.287246254890583,4.51067156189341,35.00858211397975,25.346771848294907,5.092294547142497,-25.84927796083187,-39.98464053785426,1.654326252845616,-5.523844134227772,-5.523844134228145,40.281313095800165,37664.9682099936,25838.877917513008,63503.84612750661,68205.26571009921,122824.53549935186,79782.33765974597,49242.04015883845,33933.663889897245,28780.391871739652,18518.5906542786,1578.6999575806342,102390.58711715663,0.6434447014066744,0.09486426896604858,3.35013,1.2808755729394035,3.3501300000015477,1.283962826545105,1.2842855719015487,2.6092110540416114,20242.494175086962,2064.159950144745,0.00025135350353721676,7.899285028597185e-05,0.0001723606532512449,0.0005774305952765931,0.0948642689661237,0.09486426896614153,0.4915468946452658,3.979039320256561e-13,28780.391871739652,18518.5906542786,0.85,1.0125935144247653,0.6005825608401142,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472221186951257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15402.79594940599,1578.6999575806342,0.4915468946452658,5.882190846188638
557.0,-29.28976318936687,4.5105245443994475,35.00845415705197,25.346643081307434,5.0926831676143465,-25.851420708151107,-39.98663578005505,1.6543406864127959,-5.52373195904778,-5.5237319590481775,40.28128293058625,37662.75355685528,25838.210496377636,63500.964053232914,68203.51518423967,122821.6679052928,79781.84577474571,49241.084147409354,33934.17958592929,28779.942224675484,18517.91401490601,1578.6717510861586,102389.65728287373,0.6434312435495104,0.09486340513714032,3.35013,1.2808737014094365,3.350130000000692,1.2839628941802796,1.2842855555075194,2.6092109165964827,20242.36937328816,2064.14722390298,0.00025128804850725855,7.897501862336653e-05,0.00017231302988389202,0.0005772710508049232,0.09486340513714041,0.09486340513714055,0.4915435613119325,3.979039320256561e-13,28779.942224675484,18517.91401490601,0.85,1.012546492239888,0.6005466148532852,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472371277802547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15402.748794888612,1578.6717510861586,0.4915435613119325,5.882239550764427
557.2,-29.2922789300498,4.510376107805408,35.00832428542972,25.345046538300835,5.091297222321865,-25.853819439977716,-39.98897069888187,1.652837732249781,-5.524211059737354,-5.524211059737765,40.28090809527716,37661.716087852044,25839.06195642367,63500.778044275714,68202.79776453272,122821.75879116211,79781.52097118953,49240.43929450885,33934.53519631187,28779.89907020572,18518.12826751806,1578.6914151569265,102388.36979384933,0.6434396528752556,0.09486200401126905,3.35013,1.2808741613244639,3.3501299999992065,1.283970051418908,1.2842926305581057,2.609196372063188,20242.286963643528,2064.1388204579066,0.00025122264021206587,7.895415596513404e-05,0.00017226848424693183,0.0005771218171301737,0.09486200401127026,0.09486200401126926,0.4915402279785992,3.979039320256561e-13,28779.89907020572,18518.12826751806,0.85,1.0125384815625762,0.6005270800626379,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447252122568834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15402.709335505497,1578.6914151569265,0.4915402279785992,5.88238073645224
557.4,-29.294793066396917,4.510229071163926,35.00819489434387,25.3447352902964,5.091339739820899,-25.85611768932308,-39.99112086659295,1.6526643627143733,-5.524031893841254,-5.524031893841627,40.28067405677711,37660.04673523284,25838.221984889304,63498.26872012214,68201.5982160212,122818.82110128079,79781.04700382521,49239.495522926685,33935.05720099836,28779.000900370287,18517.472301069978,1578.6400349995527,102386.7093289407,0.6434369408853148,0.09486038131544104,3.35013,1.280872589261271,3.3501299999989635,1.2839709963182937,1.2842934917818345,2.6091944519045116,20242.166707934146,2064.1265577882505,0.00025115728929600014,7.893494857705969e-05,0.00017222234071894045,0.000576967230312744,0.09486038131544489,0.09486038131544189,0.49153689464526584,3.979039320256561e-13,28779.000900370287,18517.472301069978,0.85,1.0125045427212815,0.6005040636082034,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472671105408499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15402.663004759233,1578.6400349995527,0.49153689464526584,5.882349378850627
557.6,-29.297305600577992,4.510081881698493,35.008066536186384,25.344262062013172,5.091177631376584,-25.858434103756153,-39.99330767020581,1.6523061345521524,-5.524214692770954,-5.524214692771356,40.280609969585555,37658.509787874966,25838.31367925986,63496.823467134825,68200.54231689908,122817.8387223405,79780.65012214173,49238.61759310881,33935.59169892547,28778.98272618156,18517.32543671482,1578.645795243506,102386.0392509335,0.6434322440406748,0.09485971523546452,3.35013,1.2808714084280655,3.350130000000841,1.2839728048244687,1.2842952169026471,2.6091907767921882,20242.066010519135,2064.1162895095813,0.00025109199566927587,7.891541835237954e-05,0.00017217657731689634,0.000576813916966654,0.0948597152354615,0.09485971523548029,0.4915335613119325,3.979039320256561e-13,28778.98272618156,18517.32543671482,0.85,1.0124731619276466,0.6004746126890536,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472820892499418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15402.620297363028,1578.645795243506,0.4915335613119325,5.882388289632144
557.8000000000001,-29.29981004183786,4.509935068514517,35.00793914549052,25.344121280964487,5.091457802270129,-25.86065131027839,-39.99538166737182,1.6522990706394565,-5.524273828722471,-5.524273828722799,40.28064287006248,37656.61266500583,25838.08791038609,63494.70057539192,68199.11668083855,122816.1253839549,79780.19033048807,49237.68631441552,33936.11557341394,28778.920792730263,18516.956343919002,1578.6433632449057,102385.5230211678,0.6434208036250095,0.09485924555461536,3.35013,1.2808697517449033,3.3501299999998326,1.2839729721043207,1.2842953006749158,2.6091904368589836,20241.949351492287,2064.104393599475,0.00025102692791436015,7.8896899723633e-05,0.00017213002819072714,0.0005766579713426007,0.09485924555458242,0.09485924555494737,0.4915302279785992,3.410605131648481e-13,28778.920792730263,18516.956343919002,0.85,1.0124318545347861,0.600439939875953,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447297058708484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15402.576784355333,1578.6433632449057,0.4915302279785992,5.8825121404639145
558.0,-29.30231944733736,4.5097869334032685,35.007809432161764,25.34243882345038,5.09005453380067,-25.862981642687345,-39.99765358222646,1.6507167291506701,-5.524729985722331,-5.524729985722742,40.28024672416708,37655.38110714848,25838.881066749476,63494.26217389796,68198.1683105325,122815.85377429644,79779.84357637899,49237.05637299487,33936.43022598235,28778.804397014457,18517.07461628906,1578.6586348718595,102384.13933330428,0.6434275156409918,0.09485774827502104,3.35013,1.2808702369360256,3.3501299999990466,1.2839804999123239,1.2843027466770134,2.609175139520236,20241.86137252051,2064.0954222410824,0.00025096174676129626,7.887661850753758e-05,0.00017208512825375868,0.0005765075507167646,0.09485774827502101,0.0948577482750211,0.49152689464526583,3.979039320256561e-13,28778.804397014457,18517.07461628906,0.85,1.0124216636608976,0.6004184044516159,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473119802434333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15402.535458343336,1578.6586348718595,0.49152689464526583,5.882684503407966
558.2,-29.304820765753746,4.509640388065396,35.007680726477545,25.342302512750052,5.090321639260821,-25.865213586258236,-39.999737253505714,1.6507144598473362,-5.524506098434017,-5.5245060984344345,40.28007805742476,37653.52889582102,25837.927202737064,63491.45609855809,68196.80154679666,122812.6693695666,79779.38251687598,49236.10986617655,33936.96961188826,28777.94062003289,18516.337110640994,1578.6065065568057,102382.63072902555,0.6434212008121043,0.09485629888904239,3.35013,1.2808685022266584,3.3501299999991487,1.2839806445595439,1.284302807954488,2.6091748455828374,20241.744391813027,2064.08349352868,0.0002508967911823561,7.885802196535129e-05,0.0001720387692170048,0.0005763522419169642,0.09485629888925708,0.09485629889246841,0.49152356131193253,3.979039320256561e-13,28777.94062003289,18516.337110640994,0.85,1.012382157030366,0.6003919762713114,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473269316492026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15402.490098247072,1578.6065065568057,0.49152356131193253,5.882642123084803
558.4,-29.3073269395001,4.509493022191706,35.00755183168745,25.34125760374593,5.089570359510572,-25.867537534703786,-40.00196285834534,1.6497809547142614,-5.524844657114329,-5.524844657114721,40.27987292687738,37652.14935691692,25838.41952421405,63490.56888113097,68195.80463717227,122812.17043283502,79778.99784089765,49235.34256064245,33937.39475583911,28777.946271448698,18516.3533393237,1578.62120507029,102381.70693978516,0.6434216383847455,0.0948553217370666,3.35013,1.2808680978091433,3.3501299999985115,1.2839851405625542,1.2843072215372915,2.6091657092948934,20241.6467912478,2064.0735410408042,0.00025083172504855963,7.883816315838954e-05,0.00017199356189017008,0.0005762007914951156,0.09485532173706654,0.09485532173706657,0.4915202279785992,3.979039320256561e-13,28777.946271448698,18516.3533393237,0.85,1.0123610561809087,0.6003658553101744,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473418351635607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15402.448433566606,1578.62120507029,0.4915202279785992,5.882713388634436
558.6,-29.309831466634165,4.509346256420152,35.007422920569994,25.34070691270756,5.089375067548725,-25.86981150406058,-40.004109393898375,1.6493551049751094,-5.524851593262099,-5.524851593262487,40.279670579787634,37650.50274090946,25838.059462932793,63488.56220384226,68194.59963193796,122810.06739631353,79778.56782554809,49234.470934519486,33937.88543447622,28777.408301442774,18515.923183253573,1578.5951347851471,102380.37894256852,0.6434187189235268,0.09485400301595481,3.35013,1.2808669329108673,3.3501299999992877,1.2839872644751684,1.2843092625090726,2.609161393333111,20241.537687109416,2064.0624155149226,0.0002507667171919947,7.881901425728455e-05,0.00017194770293471013,0.0005760471580326604,0.09485400301595487,0.09485400301595479,0.4915168946452658,3.979039320256561e-13,28777.408301442774,18515.923183253573,0.85,1.0123298229484397,0.600340052610578,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447356767900262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15402.403856028104,1578.5951347851471,0.4915168946452658,5.8827663083201225
558.8000000000001,-29.312334437402125,4.509199439119269,35.007294300716666,25.340041529294126,5.089040686750552,-25.87209798170539,-40.006280376669,1.648804231053819,-5.5250104173969135,-5.525010417397229,40.27951565533457,37648.946374174026,25838.090380529982,63487.03675470401,68193.47683885183,122808.76721639244,79778.1726618634,49233.6421971856,33938.36718297533,28777.19999701064,18515.706555141445,1578.5912953318975,102379.39067066956,0.6434158485559696,0.09485300507032021,3.35013,1.2808659943984821,3.3501299999997736,1.2839899724508728,1.284311887761882,2.6091558905287173,20241.437425587632,2064.0521916849925,0.00025070176523707123,7.879965164010792e-05,0.0001719021135969633,0.0005758944278245947,0.09485300507032028,0.09485300507032021,0.4915135613119325,3.410605131648481e-13,28777.19999701064,18515.706555141445,0.85,1.0123010858293606,0.6003126188132235,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473716911188346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15402.36078832415,1578.5912953318975,0.4915135613119325,5.882820507319575
559.0,-29.314835816331378,4.509052728415766,35.007165680126754,25.339387461449974,5.088734426266797,-25.874380214309173,-40.008439380303,1.6482788242445932,-5.525132289875671,-5.525132289876062,40.27934686628445,37647.35453062628,25838.026422101462,63485.38095272775,68192.29735671726,122807.23141546898,79777.72974459881,49232.78691850774,33938.825362323405,28776.90763665026,18515.4273307786,1578.5818774638265,102378.31236917019,0.643412682299378,0.09485192124163103,3.35013,1.2808650009380655,3.350129999999895,1.2839925613253982,1.284314393956229,2.6091506297683194,20241.325047956045,2064.040732355702,0.00025063687007169247,7.87804002239462e-05,0.00017185646984774628,0.0005757415153310303,0.09485192124163125,0.09485192124163103,0.49151022797859917,3.979039320256561e-13,28776.90763665026,18515.4273307786,0.85,1.0122720076279215,0.6002856497147594,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447386605356461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15402.31715930975,1578.5818774638265,0.49151022797859917,5.88289833156823
559.2,-29.31733562160067,4.50890609483795,35.007037141837095,25.33873898154127,5.088425656295015,-25.876661281304898,-40.01060198117045,1.6477513159992443,-5.5252609524200125,-5.525260952420415,40.27918180424142,37645.78087376779,25837.98014669029,63483.761020458085,68191.14529122764,122805.75811471695,79777.31287092963,49231.948453469886,33939.29379717749,28776.632676799025,18515.164669702568,1578.5735707967547,102377.25436118036,0.6434097025059607,0.094850857182047,3.35013,1.2808639992354438,3.3501299999987557,1.283995159912679,1.284316909937703,2.6091453492923082,20241.219278144483,2064.029946836533,0.0002505720311914945,7.876112109104095e-05,0.00017181091010045355,0.0005755888842548325,0.09485085718204704,0.09485085718204696,0.49150689464526587,3.979039320256561e-13,28776.632676799025,18515.164669702568,0.85,1.0122430551480441,0.60025870604636,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474015104012325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15402.273697911296,1578.5735707967547,0.49150689464526587,5.88296912974666
559.4,-29.319833845329278,4.508759541308263,35.006908668273816,25.33809043178337,5.088117346025587,-25.878940878671955,-40.0127605657093,1.6472243793682433,-5.525388853958248,-5.5253888539585825,40.27901646768124,37644.199191495005,25837.932117812124,63482.13130930713,68189.991345448,122804.2794682941,79776.89374115058,49231.10158719758,33939.76905994777,28776.356005033987,18514.900581598715,1578.5651500270521,102376.1945396317,0.6434067113417631,0.09484979139792243,3.35013,1.2808630310511218,3.350130000000511,1.2839977557225721,1.2843194232132509,2.609140074481445,20241.112935909347,2064.0191029464036,0.0002505072487682811,7.874188211253323e-05,0.00017176536665574788,0.0005754363077944206,0.09484979139792464,0.09484979139792249,0.4915035613119325,3.410605131648481e-13,28776.356005033987,18514.900581598715,0.85,1.0122138643535725,0.6002315856167916,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474164063609298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15402.230092481477,1578.5651500270521,0.4915035613119325,5.883041699727501
559.6,-29.322330492059116,4.508613070363223,35.006780268533845,25.3374517307617,5.087812884066242,-25.88121867162444,-40.014918870851375,1.6467010636315758,-5.525516081878493,-5.5255160818789015,40.278852334606086,37642.622341455426,25837.882567023473,63480.5049084789,68188.85771649418,122802.820497906,79776.49569503064,49230.2603199919,33940.26152782082,28776.080214388334,18514.641672627626,1578.5567339427648,102375.13770487133,0.6434038803996006,0.09484872896878296,3.35013,1.2808620507782327,3.350129999998872,1.2840003345074542,1.2843219195314888,2.6091348342873433,20241.011943051773,2064.008804540977,0.0002504425226516614,7.872264996811326e-05,0.00017171987268354812,0.0005752838970733351,0.09484872896878288,0.09484872896878313,0.49150022797859916,3.979039320256561e-13,28776.080214388334,18514.641672627626,0.85,1.0121844346312605,0.6002043693202422,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474312931880515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15402.186495425412,1578.5567339427648,0.49150022797859916,5.883114040596123
559.8000000000001,-29.324819112252296,4.508466834036155,35.00665235451658,25.33701182054358,5.0877330913199215,-25.883478462742698,-40.01704801395533,1.6463924420473353,-5.525607649937626,-5.525607649938005,40.278750421492035,37640.973924093174,25837.74179623346,63478.71572032663,68187.63693065748,122801.22727828306,79776.0440867674,49229.38108100121,33940.73667307355,28775.84855139212,18514.332961133277,1578.5484582592387,102374.23395889418,0.6433983320445851,0.09484783874566707,3.35013,1.2808607397181913,3.3501299999998375,1.2840019096695925,1.284323412262238,2.6091316335051844,20240.897360327,2063.9971203547593,0.00025037801995518116,7.870368193478023e-05,0.00017167433802040092,0.0005751313500322857,0.09484783874590572,0.09484783874653431,0.49149689464526586,3.979039320256561e-13,28775.84855139212,18514.332961133277,0.85,1.0121519769154086,0.6001757555736544,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474461709091222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15402.142832013778,1578.5484582592387,0.49149689464526586,5.883186892022216
560.0,-29.32731264401902,4.508320246182573,35.006523935264774,25.3360909287818,5.087132199527219,-25.885771404699938,-40.019234957266576,1.6455909602081347,-5.525836146884785,-5.525836146885121,40.27853992176601,37639.507373778724,25837.952712149312,63477.46008592803,68186.55108729882,122800.1671563304,79775.63232680157,49228.58861328158,33941.15968168888,28775.663356882254,18514.19434208916,1578.549165797889,102373.15608595563,0.643397655597786,0.09484672705280725,3.35013,1.2808600841881708,3.350129999999277,1.2840057879936964,1.2843272085875328,2.6091237526543356,20240.79288797191,2063.98646713933,0.00025031340530307333,7.868420337193687e-05,0.00017162920193113646,0.0005749801382655582,0.09484672705280726,0.09484672705280728,0.4914935613119325,3.410605131648481e-13,28775.663356882254,18514.19434208916,0.85,1.0121281182704216,0.6001500961014918,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474610010891538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15402.09968087147,1578.549165797889,0.4914935613119325,5.883290796810464
560.2,-29.32979817039784,4.508174432111106,35.0063965330747,25.335960031393938,5.087360887220784,-25.88802482725302,-40.021340421494074,1.6455875440292076,-5.525801662212018,-5.525801662212367,40.278488456779016,37637.788752490815,25837.488442882946,63475.27719537376,68185.33215758702,122798.127492211,79775.19360506599,49227.65019981234,33941.71489472627,28775.30689174102,18513.75115061999,1578.529002668382,102372.25548219723,0.6433902241346291,0.0948458736592158,3.35013,1.2808584571769464,3.350129999999798,1.2840059368397783,1.2843272747869583,2.6091234501963507,20240.681574836224,2063.9751163584124,0.00025024901337948884,7.866545473403242e-05,0.00017158355864545642,0.0005748272273249029,0.09484587365928701,0.0948458736592482,0.49149022797859915,3.410605131648481e-13,28775.30689174102,18513.75115061999,0.85,1.0120901054818596,0.6001207914597131,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447475860828372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15402.055300826905,1578.529002668382,0.49149022797859915,5.883340291348434
560.4,-29.3322878653128,4.508028645178951,35.00627055148924,25.33582857521253,5.087687439599301,-25.890187823515774,-40.023360949102766,1.6455873978000843,-5.525941125420047,-5.525941125420435,40.27859716456731,37635.7618218576,25837.47215929342,63473.23398115102,68183.78172284,122796.7572030803,79774.74191532527,49226.72201433551,33942.24433443307,28775.503320946882,18513.462434179135,1578.5420328822233,102372.07992393113,0.6433757987719512,0.09484574477309264,3.35013,1.2808567345561461,3.350130000000448,1.284006070598065,1.2843273257757646,2.6091231783971045,20240.566971438864,2063.9634300641774,0.0002501845287588528,7.864746631927917e-05,0.00017153706243957365,0.0005746714589906889,0.09484574477309489,0.09484574477308846,0.4914868946452658,3.979039320256561e-13,28775.503320946882,18513.462434179135,0.85,1.0120458140480793,0.6000815276189083,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474906731500181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15402.012480181875,1578.5420328822233,0.4914868946452658,5.883469274664258
560.6,-29.334776799272177,4.507881267642613,35.006141378952286,25.333958921860926,5.085986232000963,-25.892604831682384,-40.02572087394071,1.6438142644111924,-5.526459129173418,-5.52645912917384,40.27811955887005,37634.909445854784,25838.42652180237,63473.335967657156,68183.2062893017,122796.98702296562,79774.40730299318,49226.110459546435,33942.552048274156,28775.35421186155,18513.73577934671,1578.5589921969017,102370.51480824541,0.6433886319187383,0.09484403823957915,3.35013,1.2808574785524978,3.350130000001366,1.2840144887737959,1.2843356632991578,2.609106072626405,20240.482073096922,2063.954772842604,0.00025012007914611934,7.862646112320172e-05,0.0001714936180229176,0.000574525914547117,0.094844038239581,0.09484403823957938,0.4914835613119325,3.979039320256561e-13,28775.35421186155,18513.73577934671,0.85,1.0120448808413365,0.6000664194648986,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475055106030876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15401.9712909183,1578.5589921969017,0.4914835613119325,5.883678404760942
560.8000000000001,-29.33726397300235,4.507735609162528,35.00601279396813,25.33361641634258,5.086034356995758,-25.89483883763497,-40.02781600048763,1.643609221628332,-5.52620423085699,-5.526204230857416,40.27783771654041,37633.14933228593,25837.395088051355,63470.54442033729,68181.88283610427,122793.52967651085,79773.93498808361,49225.201484264995,33943.03722646512,28774.251752355223,18512.94531037721,1578.4947655032793,102368.6084888676,0.6433858113742921,0.09484217433604841,3.35013,1.2808559262705965,3.3501299999995284,1.2840155797452495,1.2843366718630298,2.6091038557839545,20240.36223665084,2063.9425529259065,0.00025005569039040175,7.860781718750904e-05,0.00017144787320289272,0.0005743726634532071,0.09484217433604836,0.09484217433604873,0.4914802279785992,3.979039320256561e-13,28774.251752355223,18512.94531037721,0.85,1.0120103316610403,0.6000442612402246,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447520343810651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15401.923235045979,1578.4947655032793,0.4914802279785992,5.883594112778352
561.0,-29.339749622583795,4.507589614434464,35.00588496963769,25.332897388748847,5.08563854422908,-25.897115866600675,-40.02997783301396,1.6430047882459928,-5.526428574628596,-5.5264285746289765,40.27770324279637,37631.6251876433,25837.59683683836,63469.222024481656,68180.78629827923,122792.56877211979,79773.53958103627,49224.37847040043,33943.512345150935,28774.185637002192,18512.818840771262,1578.500514252271,102367.76678122184,0.643382894456783,0.09484131479332182,3.35013,1.2808550460031256,3.350129999999442,1.284018536825401,1.2843395470722487,2.6090978470473174,20240.261913382714,2063.932322799602,0.00024999135634642716,7.858858393865699e-05,0.00017140277240777017,0.0005742215699264431,0.09484131479332181,0.09484131479332163,0.49147689464526584,3.979039320256561e-13,28774.185637002192,18512.818840771262,0.85,1.0119826471077171,0.6000160464810381,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447535166816946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15401.880405301927,1578.500514252271,0.49147689464526584,5.883607545900499
561.2,-29.34223334437268,4.50744423012108,35.005758164272514,25.332774803414964,5.085918558617492,-25.899328736029474,-40.032039606571175,1.6430139502636276,-5.52643172639506,-5.52643172639545,40.2776995024982,37629.76260887598,25837.230588030066,63466.99319690604,68179.42249296843,122790.6235335595,79773.0864674332,49223.426583304936,33944.06653792029,28773.970452561007,18512.392583473276,1578.488487899125,102367.06454809898,0.6433728919682544,0.09484066226894419,3.35013,1.280853307447396,3.3501300000000005,1.284018626645503,1.2843395543880196,2.6090976645348287,20240.14694872086,2063.9205996666406,0.00024992708742632816,7.857024494109398e-05,0.0001713568424852342,0.0005740676987150576,0.094840662268946,0.09484066226894268,0.4914735613119325,3.979039320256561e-13,28773.970452561007,18512.392583473276,0.85,1.011941639795557,0.599983105571162,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475499810283998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15401.836169377202,1578.488487899125,0.4914735613119325,5.88369458860781
561.4,-29.34471591995083,4.507297809701568,35.00562994521782,25.331493419967614,5.0848965138608575,-25.901660462407683,-40.03428875058887,1.6418410563176924,-5.5268195696017415,-5.526819569602114,40.277415447308805,37628.55118443633,25837.85225170698,63466.40343614331,68178.54109692083,122790.32016191409,79772.71166423305,49222.721751748366,33944.4332360941,28773.926813286274,18512.47894300375,1578.5035070772667,102365.95169923337,0.6433768690360214,0.0948394710772663,3.35013,1.28085322832223,3.350129999998897,1.2840242397611186,1.2843450864370451,2.6090862588569688,20240.0518530917,2063.910902611157,0.0002498628633743027,7.855024383883283e-05,0.00017131261953546987,0.0005739195460843637,0.09483947107726629,0.09483947107726629,0.4914702279785992,3.979039320256561e-13,28773.926813286274,18512.47894300375,0.85,1.0119270240193459,0.5999606997824887,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447564784038747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15401.793865906075,1578.5035070772667,0.4914702279785992,5.883846995960113
