time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
561.6,-29.347196829495743,4.507152308018139,35.005501880961745,25.330994731653504,5.084768656061598,-25.903906428296246,-40.03640444772316,1.6414782548621116,-5.526750996858198,-5.526750996858593,40.27718968871198,37626.8851378831,25837.30101005758,63464.18614794068,68177.28417727587,122787.81047401573,79772.24451886534,49221.84547947267,33944.8878215474,28773.225286682282,18511.94055783723,1578.466398465395,102364.45548290701,0.6433738440301131,0.09483799361541423,3.35013,1.2808519392414017,3.3501299999990044,1.2840260674506832,1.2843468321885005,2.609082545069648,20239.93332826951,2063.8988164428742,0.0002497986976090178,7.853143374451848e-05,0.0001712672638644993,0.000573767598690375,0.0948379936154143,0.09483799361541409,0.49146689464526583,3.979039320256561e-13,28773.225286682282,18511.94055783723,0.85,1.011895655062574,0.5999364979771021,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447579580505702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15401.74774005427,1578.466398465395,0.49146689464526583,5.883859088058364
561.8000000000001,-29.349676181807517,4.50700667516937,35.00537423653108,25.330305739212804,5.08441477456852,-25.906173595393785,-40.03854965614153,1.6409121881547972,-5.5269271925046155,-5.526927192504987,40.27703951633903,37625.32676875708,25837.37970926147,63462.70647801855,68176.14763959931,122786.5809244625,79771.82111953896,49221.00024869675,33945.35652315801,28773.053575601723,18511.74263879615,1578.46505164925,102363.50400237518,0.64337080491496,0.09483703018034631,3.35013,1.280850976551883,3.35012999999737,1.2840288448374038,1.2843495279452521,2.609076901558412,20239.825902758435,2063.887862089341,0.000249734587283629,7.851236552520831e-05,0.0001712222217584207,0.0005736167017795379,0.09483703018034546,0.09483703018034607,0.49146356131193253,3.979039320256561e-13,28773.053575601723,18511.74263879615,0.85,1.01186727115829,0.5999088100210168,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475943673305776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15401.704212616896,1578.46505164925,0.49146356131193253,5.883900203031457
562.0,-29.352153963465298,4.506861179809551,35.00524657508262,25.32967535024511,5.084122207931937,-25.90843321698266,-40.04068994019178,1.6404014614492732,-5.527040651604182,-5.527040651604575,40.276871467171965,37623.757264087915,25837.297215891376,63461.05447997929,68175.00198117772,122785.0477465592,79771.40872025739,49220.164003167476,33945.827463433234,28772.748549490105,18511.46390852623,1578.4546481572852,102362.4176593957,0.6433679381267968,0.09483594005491693,3.35013,1.280849926494993,3.3501299999986878,1.2840313635295773,1.2843519650141038,2.609071783722696,20239.721268195197,2063.877192333284,0.0002496705327132238,7.849334534311216e-05,0.00017117718737011165,0.0005734658307242321,0.09483594005491701,0.0948359400549168,0.4914602279785992,3.979039320256561e-13,28772.748549490105,18511.46390852623,0.85,1.0118382545372675,0.5998821984787319,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476091451613005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15401.660023446893,1578.4546481572852,0.4914602279785992,5.883979027687394
562.2,-29.35462376549139,4.506716177071445,35.00512013883648,25.329548329487466,5.084380099728725,-25.910649547856018,-40.04275960670782,1.6404058819861327,-5.527070868700832,-5.527070868701216,40.27687756555637,37621.97282532649,25837.0016428646,63458.974468191096,68173.69783570619,122783.29388204847,79770.95674561284,49219.231734872046,33946.36112304533,28772.59440347768,18511.08875719376,1578.446684256619,102361.78037071662,0.6433583464046734,0.09483534937709967,3.35013,1.2808482187101617,3.350130000000991,1.2840314746069206,1.2843519941510455,2.60907155802047,20239.606592511605,2063.8654986679044,0.000249606699489322,7.847495677327327e-05,0.00017113174271604875,0.0005733135852253164,0.09483534937709255,0.09483534937711847,0.4914568946452658,3.979039320256561e-13,28772.59440347768,18511.08875719376,0.85,1.0117989678790988,0.599850117233165,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476239139173457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15401.615861421451,1578.446684256619,0.4914568946452658,5.884048820585623
562.4,-29.357098490874286,4.50657016341262,35.00499223093672,25.32825811011719,5.08336198929205,-25.912960035123067,-40.04498290652407,1.639223533540814,-5.527452436701424,-5.527452436701827,40.27659108223426,37620.70099151256,25837.608195294702,63458.309186807266,68172.77342593003,122782.91798665804,79770.58401951814,49218.511585100656,33946.747149352756,28772.536365433305,18511.15551817819,1578.460750155145,102360.65203039465,0.643361964446662,0.09483414339507668,3.35013,1.2808481154078617,3.3501299999990017,1.2840371314347647,1.2843575702784122,2.609060063751126,20239.51202388875,2063.855855352108,0.000249542754096768,7.845520763964187e-05,0.00017108754645712613,0.000573165522012412,0.09483414339507668,0.0948341433950767,0.4914535613119325,3.979039320256561e-13,28772.536365433305,18511.15551817819,0.85,1.011783069426279,0.5998267021440621,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476386353965154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15401.57304275781,1578.460750155145,0.4914535613119325,5.884205690647579
562.6,-29.359571561967687,4.506425067749583,35.00486449821152,25.327769200690113,5.083237672326943,-25.91519859097896,-40.04709360944105,1.6388647013381663,-5.527383630433519,-5.5273836304338575,40.27636693179494,37619.04669852458,25837.05739782236,63456.10409634694,68171.53768059309,122780.43221541282,79770.13661086839,49217.64562879968,33947.212202298564,28771.837136997372,18510.623414515925,1578.42373071498,102359.16067622896,0.6433591058637451,0.09483267116860059,3.35013,1.2808468510536475,3.350129999998561,1.2840389400371768,1.28435929729377,2.609056388821825,20239.398506696194,2063.844279819938,0.00024947886652456524,7.843646293385139e-05,0.00017104240359071385,0.0005730142875413582,0.09483267116860063,0.09483267116860056,0.49145022797859916,3.410605131648481e-13,28771.837136997372,18510.623414515925,0.85,1.0117516889177276,0.5998025654855514,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476533865077243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15401.52707731817,1578.42373071498,0.49145022797859916,5.884216110698878
562.8000000000001,-29.362041834983142,4.506279753796758,35.00473695826922,25.326915468927496,5.082772261211046,-25.917399088927407,-40.0491874088533,1.6381295148754242,-5.527579808026644,-5.527579808027017,40.27618398242159,37617.34416574251,25837.18837169622,63454.532537438725,68170.22197902839,122779.05451237055,79769.72798273437,49216.850168505865,33947.642015809455,28771.64416164594,18510.391389175278,1578.422457488479,102358.13007713114,0.6433553565857931,0.09483161833018325,3.35013,1.2808461120026187,3.350130000001498,1.2840425071070727,1.2843627833271256,2.6090491408635605,20239.294828954167,2063.833707632491,0.0002494150662766192,7.841787243539036e-05,0.0001709971938412288,0.0005728628290033159,0.09483161833053098,0.09483161833050684,0.4914468946452658,3.979039320256561e-13,28771.64416164594,18510.391389175278,0.85,1.011722811351887,0.5997731552509945,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476681280441335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15401.48329345975,1578.422457488479,0.4914468946452658,5.8842575726635475
563.0,-29.3645117783586,4.50613479371037,35.00460970072638,25.326476396899693,5.082620698996717,-25.919707203419534,-40.05136115066705,1.6378161240576425,-5.5276423137971165,-5.527642313797449,40.27604003063647,37615.91898462543,25836.976051832633,63452.89503645807,68169.24580020363,122777.51668836281,79769.29537730823,49215.96856172994,33948.140906198096,28771.294836326542,18510.106043349617,1578.4075198110081,102357.05679129346,0.6433532501282778,0.09483055562378492,3.35013,1.2808448322629555,3.35012999999717,1.2840441031538483,1.2843642978756304,2.6090458978562068,20239.185067657672,2063.8225150951316,0.0002493512895682909,7.83985764514498e-05,0.00017095271311684106,0.0005727138127941228,0.09483055562378491,0.0948305556237849,0.4914435613119325,3.410605131648481e-13,28771.294836326542,18510.106043349617,0.85,1.0116942903782555,0.5997490018731357,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476828531870631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15401.439777878113,1578.4075198110081,0.4914435613119325,5.884319533522664
563.2,-29.366980172280247,4.505989726712279,35.00448249451658,25.325776647683256,5.0822671966632,-25.92196446816986,-40.05349724376572,1.6372514925528419,-5.527812292259853,-5.527812292260247,40.27588609137401,37614.36942233771,25837.040198854254,63451.40962119197,68168.07176385661,122776.2185731259,79768.83093033453,49215.12858881564,33948.558157243206,28771.106610415016,18509.88990518714,1578.4051293535015,102356.08564631686,0.6433499467304689,0.09482957294501844,3.35013,1.280843799239956,3.3501299999980696,1.284046873106366,1.2843669866929759,2.6090402696089794,20239.067227476055,2063.8104987407582,0.0002492875678761773,7.837961894590094e-05,0.00017090794893027635,0.0005725638469497867,0.09482957294501995,0.09482957294501856,0.49144022797859915,3.979039320256561e-13,28771.106610415016,18509.88990518714,0.85,1.011666912701853,0.5997221056853255,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476975766501876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15401.394590990385,1578.4051293535015,0.49144022797859915,5.88440091320268
563.4,-29.369446992266955,4.505844799200849,35.0043552906484,25.3251509386115,5.081976939379595,-25.924213991436368,-40.055624570790656,1.6367439385490008,-5.527924718025133,-5.527924718025467,40.27571869196867,37612.795594084164,25836.956506857765,63449.75210094193,68166.93420439823,122774.69167191963,79768.42372990136,49214.28511958711,33949.042900349166,28770.80096066364,18509.61276779783,1578.3946455800126,102355.00012024542,0.6433471488369324,0.0948284839698932,3.35013,1.2808427442377432,3.3501299999993113,1.284049376238338,1.2843694086943396,2.6090351835334467,20238.963911972416,2063.7999634913467,0.0002492239018005711,7.836074344998728e-05,0.0001708631583505838,0.0005724137926850413,0.09482848396989316,0.09482848396989307,0.49143689464526585,3.410605131648481e-13,28770.80096066364,18509.61276779783,0.85,1.0116375965722524,0.5996953002216353,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477122911618179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15401.350085873855,1578.3946455800126,0.49143689464526585,5.884477213622213
563.6,-29.37191299863162,4.5056989460201855,35.00422555257489,25.323333287984156,5.080352522437376,-25.926594128893743,-40.0579410494305,1.6350336526978528,-5.528286261124379,-5.528286261124733,40.27516450441319,37611.87763590683,25837.511908398166,63449.389544305,68166.27546464842,122774.05376551798,79768.05277936201,49213.65495061498,33949.330920830034,28770.26639247138,18509.660419826145,1578.386678708196,102352.99730013109,0.6433607588934165,0.0948263537754183,3.35013,1.2808432783326134,3.3501299999991745,1.2840574995899388,1.2843774523616094,2.609018677956289,20238.869793846123,2063.790366113415,0.0002491602716936211,7.834019441602061e-05,0.00017082007727760052,0.0005722694654900078,0.09482635377541879,0.09482635377541629,0.4914335613119325,3.410605131648481e-13,28770.26639247138,18509.660419826145,0.85,1.0116357926751038,0.599683021688186,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477269965754886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15401.3056851679,1578.386678708196,0.4914335613119325,5.884546690970636
563.8000000000001,-29.374377156263478,4.505554544707555,35.00409923105488,25.323230784293287,5.080869422680019,-25.928826784168855,-40.06001682775093,1.635077991968421,-5.528080355881912,-5.528080355882285,40.27527331516517,37610.13545954797,25836.609869018834,63446.7453285668,68164.18170734517,122770.12315746877,79767.5489604311,49212.69097120442,33949.84221025187,28769.331581104772,18508.88247516584,1578.325273253727,102350.57514915918,0.6433546230640329,0.09482501805062943,3.35013,1.2808413732843476,3.350130000000675,1.2840574235824231,1.2843772947066405,2.6090188323925503,20238.741964152563,2063.777331112313,0.0002490967042367441,7.832178482044339e-05,0.0001707749194163007,0.0005721181807841314,0.09482585978690197,0.09482417656475961,0.49143022797859914,3.979039320256561e-13,28769.331581104772,18508.88247516584,0.85,1.0116004643114485,0.5996592937378752,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477416974232393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15401.25742421369,1578.325273253727,0.49143022797859914,5.884422466362014
564.0,-29.376839212248882,4.505410422801793,35.003972461335074,25.32330967895689,5.081177915890934,-25.930947968797636,-40.06198556218294,1.6352866724397368,-5.5281713804820924,-5.528171380482458,40.27518286502813,37608.03159163444,25836.473143456948,63444.50473509139,68163.40048839837,122769.55217799293,79767.1024877224,49211.73359095876,33950.40988529293,28769.6785461376,18508.633052631907,1578.3495434599963,102351.52402156968,0.6433381945144027,0.09482500777472427,3.35013,1.280839412189089,3.3501299999986425,1.2840565794744,1.2843763688486596,2.609020547499006,20238.62868442838,2063.765779795178,0.00024903320591519154,7.830432826783373e-05,0.00017072887764735782,0.0005719639348727429,0.09482500777472423,0.09482500777472447,0.49142689464526584,3.410605131648481e-13,28769.6785461376,18508.633052631907,0.85,1.0115499885567418,0.5996170052079863,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477563875339132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15401.21390807326,1578.3495434599963,0.49142689464526584,5.884629801357541
564.2,-29.379299801156638,4.5052656603917285,35.003845796381086,25.322532292362325,5.080716345384021,-25.93320901479514,-40.064137196727074,1.6346255590225043,-5.52846538661322,-5.528465386613576,40.27507021851528,37606.564515064594,25836.85744603866,63443.42196110325,68162.32895220089,122768.95011397333,79766.70153038038,49210.937093244,33950.84937459598,28769.76371573379,18508.60188632797,1578.3654910958057,102350.83838607515,0.6433352066845746,0.09482429564750018,3.35013,1.280838687424548,3.3501299999980816,1.2840597997651182,1.2843795084692085,2.609014004342173,20238.526952931177,2063.755406069471,0.000248969760327325,7.8285254073823e-05,0.000170684506253502,0.0005718152849350447,0.0948242956475002,0.0948242956475002,0.4914235613119325,3.410605131648481e-13,28769.76371573379,18508.60188632797,0.85,1.0115242634783002,0.5995885987419143,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477710653990903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15401.172467186116,1578.3654910958057,0.4914235613119325,5.884737455658479
564.4,-29.381758431941204,4.505121569156749,35.00371997065367,25.32239182563501,5.080987709289928,-25.935387528339046,-40.06616718890143,1.634616805672156,-5.528453087537173,-5.52845308753751,40.275053608050584,37604.68464172254,25836.45474098772,63441.13938271026,68160.93419972897,122766.89062472737,79766.24868418122,49209.999126122326,33951.38839784321,28769.501684010687,18508.146592206846,1578.3506156686574,102350.0761108378,0.6433252405790947,0.09482358340794926,3.35013,1.2808369230432435,3.3501300000002603,1.28405997147092,1.2843795988295128,2.6090136554621743,20238.412056115445,2063.743689854889,0.00024890638010034515,7.826726217502244e-05,0.0001706391179253227,0.0005716632281351614,0.09482358340795027,0.09482358340796285,0.49142022797859913,3.410605131648481e-13,28769.501684010687,18508.146592206846,0.85,1.011483403693991,0.5995559787599721,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44778573480123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15401.127296575578,1578.3506156686574,0.49142022797859913,5.88483394919012
564.6,-29.384215313116094,4.504977417946193,35.00359533590349,25.32226553829389,5.081253407965331,-25.937578970109055,-40.06821792628614,1.6346170649615186,-5.528611213639294,-5.5286112136396826,40.27515028103895,37602.8828650306,25836.490726333628,63439.37359136423,68159.60630635476,122765.80600580259,79765.81327187039,49209.08983055705,33951.91493479259,28769.708973114197,18507.939301871207,1578.3650696786399,102349.88554927158,0.6433134001865366,0.09482343361787748,3.35013,1.2808352828444916,3.3501300000004113,1.284060100937249,1.2843796470167927,2.609013392406403,20238.301582651966,2063.7324246967078,0.00024884305982225045,7.824909029231688e-05,0.00017059396952993358,0.0005715119751413164,0.09482343361787762,0.09482343361788097,0.4914168946452658,3.979039320256561e-13,28769.708973114197,18507.939301871207,0.85,1.0114434167793758,0.5995202375538354,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447800392812265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15401.08449114603,1578.3650696786399,0.4914168946452658,5.8849784515177985
564.8000000000001,-29.386671352838345,4.504831734976196,35.0034674836526,25.32038128646093,5.079547226851777,-25.939961397656585,-40.07053842125458,1.632837271670038,-5.529113811430591,-5.529113811430994,40.27466153274156,37602.01532846675,25837.40978199851,63439.42511046526,68158.99859974014,122765.92432561886,79765.45208782038,49208.468816546985,33952.20363474821,28769.515943880222,18508.18379130562,1578.3793088882321,102348.26609798725,0.643326214713134,0.09482167348089748,3.35013,1.2808359103510156,3.350129999998717,1.2840685485141579,1.2843880154310137,2.6089962283373085,20238.209942493966,2063.7230800012203,0.0002487797760608055,7.822853275238626e-05,0.00017055124330841922,0.0005713688367448345,0.09482167348089746,0.09482167348089744,0.4914135613119325,3.979039320256561e-13,28769.515943880222,18508.18379130562,0.85,1.0114426953957647,0.5995054915758259,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478150406746948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15401.041202454362,1578.3793088882321,0.4914135613119325,5.885179649279224
565.0,-29.389119472974045,4.5046879251953875,35.003340645594584,25.32022901521998,5.079789960778338,-25.942165396379576,-40.07258709808809,1.6328358839962311,-5.528821149949465,-5.528821149949876,40.27443683758801,37600.238389361104,25836.285868499057,63436.52425786016,68157.66049958853,122762.392241114,79764.93468835506,49207.512577495785,33952.69123428808,28768.445873026423,18507.361020557142,1578.3145970759947,102346.49440241464,0.6433215441057184,0.09481996271852317,3.35013,1.280834025084041,3.3501300000005187,1.2840686851507355,1.284388071117645,2.6089959507163996,20238.078667126887,2063.7096936392027,0.0002487167111129531,7.821038743171938e-05,0.0001705063236812337,0.0005712183501542115,0.09481996271892945,0.09481996272465736,0.4914102279785992,3.979039320256561e-13,28768.445873026423,18507.361020557142,0.85,1.0114058383431672,0.5994827282073651,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478296838024942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15400.992441261187,1578.3145970759947,0.4914102279785992,5.885087864870943
565.2,-29.391572289785874,4.504543408537644,35.00321405115488,25.319278332777344,5.079154428532286,-25.944412233931665,-40.07473656730724,1.6319943726780672,-5.529130375790714,-5.52913037579104,40.27426161551864,37598.7924192372,25836.70999464636,63435.50241388356,68156.591311221,122761.753848024,79764.55775705412,49206.75886507043,33953.10987998188,28768.452542156658,18507.332452447994,1578.3278526535362,102345.62914380422,0.6433204019342978,0.09481905562960442,3.35013,1.2808334794500844,3.3501300000021974,1.2840727479427545,1.2843920537996019,2.6089876958819724,20237.983031552805,2063.69994152466,0.0002486535399444091,7.819135356660717e-05,0.00017046218637780194,0.0005710704844498657,0.0948190556296044,0.09481905562960435,0.4914068946452658,3.410605131648481e-13,28768.452542156658,18507.332452447994,0.85,1.0113826882522465,0.5994556093195492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478442799937004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15400.949048141483,1578.3278526535362,0.4914068946452658,5.88512798220394
565.4,-29.39402350074918,4.504399361662057,35.00308738068816,25.318704556580656,5.07893308919777,-25.946640814442144,-40.076838015206135,1.6315504028907464,-5.529164958862566,-5.529164958862985,40.27406953147422,37597.186569544334,25836.42812535198,63433.614694896314,68155.3964842081,122759.8019718304,79764.11126000287,49205.901345339094,33953.56657184864,28767.97736227032,18506.942260940003,1578.3059493382955,102344.36841868429,0.6433174646894767,0.09481780110870476,3.35013,1.2808322914736348,3.35013000000262,1.2840749528995516,1.284394178256029,2.6089832158435287,20237.869745652388,2063.688389577724,0.00024859042489856824,7.817274907750687e-05,0.00017041767582106135,0.0005709213682984122,0.0948178011087046,0.09481780110870504,0.49140356131193247,3.979039320256561e-13,28767.97736227032,18506.942260940003,0.85,1.0113528895514003,0.5994301831765401,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478589044685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15400.903567525093,1578.3059493382955,0.49140356131193247,5.885192738733431
565.6,-29.396473168238714,4.504255298154043,35.002960940131054,25.318042176682525,5.078606931093014,-25.94887848770471,-40.07895587766541,1.6310122505590097,-5.529312897887678,-5.5293128978880555,40.27391241880541,37595.64309571186,25836.438104808403,63432.08120052026,68154.2563999082,122758.44196274181,79763.68369024224,49205.070386045874,33954.014782440405,28767.747458025202,18506.709460599992,1578.3006039022125,102343.35981966887,0.643314513505202,0.09481678448419253,3.35013,1.2808312809793274,3.350129999997505,1.2840775978748211,1.2843967429099794,2.608977841794409,20237.761262012486,2063.677327325079,0.00024852736433778635,7.815400340805934e-05,0.000170373360929727,0.0005707729076515064,0.09481678448419256,0.09481678448419249,0.49140022797859917,3.979039320256561e-13,28767.747458025202,18506.709460599992,0.85,1.0113249203256025,0.5994034885623261,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478735196497767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15400.858977286844,1578.3006039022125,0.49140022797859917,5.885248957562039
565.8000000000001,-29.398921282819845,4.504111341188892,35.00283452329429,25.317401869129412,5.078307259519936,-25.951112114364676,-40.08106937455011,1.6304980910647502,-5.529432029331417,-5.52943202933175,40.27374642782271,37594.09018710585,25836.374179090657,63430.46436619651,68153.1014240685,122756.9308409341,79763.2496272131,49204.238390250444,33954.4569299585,28767.455237774928,18506.436467983043,1578.2910512194042,102342.28718346008,0.6433115586700208,0.09481570744237651,3.35013,1.2808302402636036,3.350130000000175,1.2840801306263598,1.284399195382219,2.608972695781722,20237.65113089078,2063.6660970760436,0.00024846435847385856,7.813530052235969e-05,0.00017032905795149887,0.0005706244869150549,0.09481570744237655,0.09481570744237648,0.4913968946452658,3.410605131648481e-13,28767.455237774928,18506.436467983043,0.85,1.0112967250833846,0.5993772971488854,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447888125908906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15400.813988161972,1578.2910512194042,0.4913968946452658,5.885322574793638
566.0,-29.40136783672475,4.503967460193864,35.00270818336923,25.316757265850924,5.078001478090211,-25.953344947150818,-40.08317895988,1.6299785885163045,-5.5295582085501565,-5.529558208550566,40.2735828398347,37592.5295144198,25836.328597016905,63428.85811143671,68151.95249489564,122755.45973861883,79762.81902973178,49203.39604925604,33954.914422750815,28767.178646706278,18506.17410345434,1578.2825446791264,102341.23095364345,0.643308623717718,0.09481464596924882,3.35013,1.280829197349958,3.350130000000799,1.2840826882429603,1.2844016727958336,2.608967499269116,20237.541879053053,2063.6549564890206,0.00024840140747549723,7.811663637751658e-05,0.00017028477109798065,0.0005704761201984779,0.09481464596924877,0.09481464596924877,0.49139356131193246,3.979039320256561e-13,28767.178646706278,18506.17410345434,0.85,1.0112681992483408,0.5993506860938241,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479027231891124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15400.769015898695,1578.2825446791264,0.49139356131193246,5.885391660651077
566.2,-29.403812837708994,4.503823660596626,35.00258190174932,25.316107493732147,5.077694813388801,-25.95557647037269,-40.085288300737716,1.6294584460525074,-5.529683041672058,-5.529683041672456,40.27341799687989,37590.973830560855,25836.279758342887,63427.25358890374,68150.78921754163,122753.96672920472,79762.37326559794,49202.55787861716,33955.350429978644,28766.89775332019,18505.90593615528,1578.273780154297,102340.16907114949,0.6433055832035063,0.09481357884612512,3.35013,1.2808281409740445,3.3501299999994836,1.2840852487469216,1.2844041531673636,2.6089622969107653,20237.42877910954,2063.643423504412,0.00024833851111197844,7.809797851670811e-05,0.00017024053259527035,0.0005703279154633931,0.09481357884612522,0.09481357884612503,0.49139022797859916,3.979039320256561e-13,28766.89775332019,18505.90593615528,0.85,1.0112401169604859,0.599324401139216,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479173114435553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15400.724051547004,1578.273780154297,0.49139022797859916,5.88546185712365
566.4,-29.40625535766111,4.503679918003469,35.00245561531839,25.31544556785377,5.077350575019216,-25.957822655212883,-40.087414894346125,1.6289178725047924,-5.529813501760941,-5.529813501761344,40.273242969234424,37589.4866873793,25836.245555894395,63425.7322432737,68149.71148714465,122752.56633537397,79761.95532404384,49201.73052405558,33955.80533332029,28766.609292334913,18505.66538411047,1578.264966669058,102339.08188219965,0.6433036718387749,0.09481248333008857,3.35013,1.2808271049289033,3.350129999999277,1.284087904576525,1.28440672898865,2.608956900894435,20237.322738352625,2063.6326103565057,0.0002482756932190576,7.807917221998745e-05,0.00017019652099907012,0.0005701804708946147,0.09481248333027816,0.09481248333023021,0.49138689464526586,3.979039320256561e-13,28766.609292334913,18505.66538411047,0.85,1.011213178284288,0.599299100835384,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479318907179561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15400.679021773394,1578.264966669058,0.49138689464526586,5.8855313345334
566.6,-29.408697235501588,4.50353633080884,35.002329489300394,25.314826669078343,5.077095670732357,-25.96003305341673,-40.08949842592699,1.6284314886475104,-5.529920879589611,-5.52992087959002,40.273086189462134,37587.853447925765,25836.15231677707,63424.00576470283,68148.47783482556,122750.94305891961,79761.4998062101,49200.87541931018,33956.249318777685,28766.31290731698,18505.35952127791,1578.2546349376087,102338.02386449711,0.6432996672497051,0.09481142495271816,3.35013,1.2808259295905007,3.350130000000773,1.2840903071138554,1.2844090514944515,2.6089520195272033,20237.207163685758,2063.6208250203445,0.0002482129064713089,7.806075079812833e-05,0.00017015215567318058,0.0005700318412853925,0.09481142495271801,0.09481142495271822,0.4913835613119325,3.979039320256561e-13,28766.31290731698,18505.35952127791,0.85,1.011183273031476,0.5992716514423253,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447946455477407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15400.633576058317,1578.2546349376087,0.4913835613119325,5.88559562236024
566.8000000000001,-29.411137572906597,4.503392769203656,35.0022034312711,25.31417808439585,5.076781040690585,-25.962261175175726,-40.09160724291576,1.6279046429597654,-5.530058478605781,-5.530058478606179,40.2729270677071,37586.31301265473,25836.136963110326,63422.44997576506,68147.34538476545,122749.54493836084,79761.08062234224,49200.048250231615,33956.70263567847,28766.062590485068,18505.116506830742,1578.247865240389,102336.99604769259,0.6432968171650877,0.09481039065293871,3.35013,1.2808249597577377,3.350129999998868,1.2840928986341307,1.2844115630994228,2.6089467542134064,20237.100807727133,2063.6099797308084,0.0002481501739441577,7.804210990847822e-05,0.00017010806403567946,0.0005698841285678508,0.09481039065293871,0.09481039065293882,0.49138022797859915,3.979039320256561e-13,28766.062590485068,18505.116506830742,0.85,1.0111551961569076,0.5992451524917202,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479610166868764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15400.588922132738,1578.247865240389,0.49138022797859915,5.885668947023797
567.0,-29.413576361278363,4.5032492993014674,35.0020774058654,25.313527963031106,5.076476039706225,-25.96448693961128,-40.093711903877534,1.6273866180391516,-5.530180580819831,-5.530180580820229,40.27276125608377,37584.763981079115,25836.08194131337,63420.84592239249,68146.17527526547,122748.03280002219,79760.6265018718,49199.215207685535,33957.123660206955,28765.775583443352,18504.843232194948,1578.2386925294154,102335.92771422782,0.6432937355892373,0.09480931740223449,3.35013,1.280823892666958,3.35013000000093,1.2840954488306806,1.2844140334399632,2.6089415728797154,20236.985587601383,2063.5982305477796,0.0002480874958277918,7.802350985938051e-05,0.00017006398596841127,0.0005697364613123537,0.09480931740223447,0.09480931740223457,0.49137689464526585,3.979039320256561e-13,28765.775583443352,18504.843232194948,0.85,1.0111274620140083,0.5992191756806263,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479755689891884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15400.543692205101,1578.2386925294154,0.49137689464526585,5.885741012295006
567.2,-29.416007298418805,4.503106325931958,35.00195254995759,25.313400977198057,5.076722009852406,-25.966676087796333,-40.09575069705022,1.6273907993486239,-5.530207857254993,-5.530207857255369,40.27276087488229,37583.01597905535,25835.784021707364,63418.80000076271,68144.91159698341,122746.30146635028,79760.1756799123,49198.280062383914,33957.66179725376,28765.605847659503,18504.475630841796,1578.2298914251394,102335.26625250754,0.6432847522433602,0.09480870181680394,3.35013,1.2808220997126774,3.350129999999321,1.2840955582005602,1.2844140626258522,2.60894135066913,20236.87120437877,2063.5865667051207,0.00024802503400460824,7.800549582833295e-05,0.00017001953817627529,0.0005695875554304851,0.09480870181678247,0.0948087018168962,0.4913735613119325,3.979039320256561e-13,28765.605847659503,18504.475630841796,0.85,1.0110889049943472,0.5991877877252664,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479901123325556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15400.498475242639,1578.2298914251394,0.4913735613119325,5.8858096405144975
567.4,-29.41844306911121,4.5029623741400515,35.001826281883005,25.312118126917653,5.07572668591256,-25.96894262028727,-40.09793306523932,1.62622623708861,-5.530579790963884,-5.530579790964258,40.27247953883816,37581.74629983075,25836.371075143597,63418.11737497435,68143.93548583303,122745.84695644023,79759.76811624896,49197.57893024659,33957.98798444708,28765.540395463595,18504.519495948007,1578.2431400980909,102334.14240251166,0.6432877408715819,0.09480750321544455,3.35013,1.2808219310222193,3.350130000000516,1.284101129617764,1.2844195550726751,2.608930031077246,20236.767796715834,2063.5760220580764,0.00024796246251477557,7.798621748183122e-05,0.00016997624503294436,0.0005694425177722179,0.09480750321544457,0.09480750321544443,0.4913702279785992,3.979039320256561e-13,28765.540395463595,18504.519495948007,0.85,1.0110738189161907,0.5991650544944085,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480046091331817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15400.454507676186,1578.2431400980909,0.4913702279785992,5.885960983733137
567.6,-29.420877192174927,4.5028193200543605,35.001700186197034,25.31163382753732,5.0756022162005126,-25.971146131587336,-40.10000416366381,1.6258711556129246,-5.530513670785922,-5.5305136707863225,40.272258640461104,37580.09867108227,25835.83245141476,63415.93112249703,68142.71591601401,122743.39946141653,79759.32376364648,49196.70651871464,33958.46360547981,28764.851093987767,18503.997374411505,1578.206692770982,102332.66495559798,0.6432850048119695,0.09480604508303207,3.35013,1.2808206056756894,3.3501299999998335,1.2841029180282895,1.2844212636472732,2.608926397538328,20236.65505490817,2063.564525593161,0.0002478999478760552,7.79679261308214e-05,0.00016993202174523379,0.0005692943640093601,0.09480604508303213,0.09480604508303205,0.49136689464526584,3.979039320256561e-13,28764.851093987767,18503.997374411505,0.85,1.011042407856601,0.5991408274760911,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480191350357823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15400.407595863799,1578.206692770982,0.49136689464526584,5.8859716932326505
567.8000000000001,-29.423310020774732,4.502676243847227,35.00157477860063,25.31109560457992,5.075405806557734,-25.97336821217277,-40.102096915338166,1.625463997713961,-5.530661901504175,-5.530661901504529,40.27215205555369,37578.5303504786,25835.84572428077,63414.37607475937,68141.55702987827,122742.1081146363,79758.87320730196,49195.84652708791,33958.91853357117,28764.705360477266,18503.773454084367,1578.2050740809982,102331.81710217791,0.6432804793998887,0.0948051992565346,3.35013,1.2808194072591137,3.350130000000847,1.284104949713003,1.2844232156174524,2.6089222697480863,20236.540739077787,2063.5528686225966,0.0002478374809888599,7.794944757330556e-05,0.00016988803341555432,0.000569146997386451,0.09480519925655152,0.09480519925654271,0.4913635613119325,3.410605131648481e-13,28764.705360477266,18503.773454084367,0.85,1.0110126318893458,0.5991128703589502,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480336513899017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15400.36284041009,1578.2050740809982,0.4913635613119325,5.886012498844377
568.0,-29.425741080272207,4.502533013505017,35.001448963465045,25.31027173334735,5.07491639677921,-25.97559292026681,-40.10420887554062,1.6247682367738128,-5.530841046815283,-5.530841046815674,40.271953685991654,37577.034982437566,25835.93820532578,63412.973187763346,68140.42286537193,122740.81977807976,79758.43256695892,49195.044684024644,33959.31986992697,28764.458707382044,18503.568946113155,1578.2005690644673,102330.71650799662,0.643278885737017,0.09480407657285671,3.35013,1.28081852204632,3.350129999997757,1.284108330010875,1.2844265166116389,2.608915401998543,20236.428939150144,2063.541468202714,0.0002477750740098502,7.793080351340559e-05,0.00016984427049644463,0.000569000385918254,0.09480407657285862,0.0948040765728568,0.49136022797859913,3.979039320256561e-13,28764.458707382044,18503.568946113155,0.85,1.0109877725176406,0.5990875523566026,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480481603012134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15400.317582132993,1578.2005690644673,0.49136022797859913,5.886110401977089
568.2,-29.42816427042659,4.502390526847105,35.001324428067505,25.310144677665107,5.075246919306129,-25.977690403557755,-40.10616611978037,1.624773052376267,-5.53081024781369,-5.530810247814009,40.27194958290598,37575.03412980889,25835.49199475237,63410.526124561264,68138.87412456979,122738.55295228586,79757.97927269772,49194.139277731236,33959.82221662942,28764.1868329637,18503.053901805026,1578.184322290961,102329.97094533332,0.6432670601555321,0.0948033870151994,3.35013,1.2808168076677244,3.3501299999992638,1.2841084358576413,1.2844265426210493,2.6089151869503033,20236.31392865144,2063.529740395695,0.0002477128834473613,7.791352894307936e-05,0.00016979935450428193,0.00056884991150543,0.09480338701519231,0.0948033870152498,0.49135689464526583,3.410605131648481e-13,28764.1868329637,18503.053901805026,0.85,1.0109450445749624,0.5990534517667702,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480626589385548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15400.271869286662,1578.184322290961,0.49135689464526583,5.886162302577178
568.4,-29.430585537411385,4.5022478820115,35.00120098095979,25.310004350636177,5.07544692804957,-25.979902008640863,-40.108230722229905,1.624763399164278,-5.53098974958732,-5.530989749587668,40.272039044323634,37573.41087080808,25835.586901367857,63408.997772175935,68137.72035175013,122737.7247085158,79757.53017844385,49193.22069711533,33960.3438681428,28764.417455397805,18502.91898319213,1578.2008874995624,102329.78407359045,0.6432572122095924,0.09480323547116977,3.35013,1.2808151465887203,3.3501299999999388,1.284108609190225,1.2844266362148042,2.60891483479161,20236.19998378489,2063.518121252914,0.0002476507566040743,7.789531066969497e-05,0.00016975544593437932,0.0005687028120881422,0.09480323547101248,0.09480323547312965,0.4913535613119325,3.410605131648481e-13,28764.417455397805,18502.91898319213,0.85,1.010908554041457,0.5990203880888548,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480771109189643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15400.22918551811,1578.2008874995624,0.4913535613119325,5.886311334135956
568.6,-29.433011328580854,4.50210525446551,35.00107820637217,25.309872824605577,5.075722407938923,-25.982052582798854,-40.110233577992744,1.6247636621485777,-5.531128348483094,-5.531128348483478,40.27212632655061,37571.5581274904,25835.576527593646,63407.13465508405,68136.34195249877,122736.49534997586,79757.07720470555,49192.293379668954,33960.87091670733,28764.576869883444,18502.67353584841,1578.2122410461022,102329.53935383323,0.6432451142787621,0.09480303330429705,3.35013,1.2808134173741563,3.3501299999996648,1.2841087363912234,1.2844266835349396,2.608914576358222,20236.085054609735,2063.5064017385894,0.00024758852806863393,7.78776410192415e-05,0.00016971088704939244,0.000568553534030781,0.09480303330429875,0.0948030333042949,0.4913502279785991,3.979039320256561e-13,28764.576869883444,18502.67353584841,0.85,1.0108677879959114,0.5989842951033076,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480915517039468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15400.184285765281,1578.2122410461022,0.4913502279785991,5.886507197647184
568.8000000000001,-29.435436404206165,4.50196155978791,35.0009535056198,25.308510765340202,5.074641495898671,-25.984306470242604,-40.11241018362341,1.6235115620867997,-5.531520695187112,-5.5315206951875036,40.27182602707962,37570.307924095556,25836.216806561693,63406.52473065725,68135.3873399279,122736.1178869218,79756.69771201663,49191.61829669497,33961.1993503574,28764.513740432212,18502.742570661445,1578.2266256820292,102328.38077163708,0.6432489260075156,0.09480179237438244,3.35013,1.2808134074835107,3.3501299999987926,1.284114716237594,1.284432584991251,2.6089024272035055,20235.98876915646,2063.4965833548117,0.0002475263322860612,7.785844270964215e-05,0.00016966788957641907,0.0005684094869066488,0.09480179237467304,0.09480179237479149,0.4913468946452658,3.979039320256561e-13,28764.513740432212,18502.742570661445,0.85,1.0108537887625484,0.5989618303695654,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448106019746905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15400.140554184327,1578.2266256820292,0.4913468946452658,5.886702020053201
569.0,-29.43785984846083,4.5018178666217,35.0008263442339,25.30691111404451,5.073214250545924,-25.986671788215126,-40.114689991436876,1.6220261903002506,-5.531664036184225,-5.531664036184607,40.27120342387325,37569.41986076638,25836.215899726238,63405.635760492616,68134.79897073089,122734.52020641086,79756.30374103592,49190.92463107152,33961.5323444049,28763.505335953745,18502.536749374103,1578.1867066002367,102325.88959048537,0.6432643216905257,0.09479920109248648,3.35013,1.280813491553999,3.350129999998386,1.284121786195485,1.2844395769003099,2.608888063433262,20235.888810249315,2063.4863903829864,0.0002474641927205797,7.78383388177888e-05,0.00016962585390279089,0.0005682686619353568,0.0947992010924865,0.09479920109248638,0.4913435613119325,3.979039320256561e-13,28763.505335953745,18502.536749374103,0.85,1.0108505009371576,0.5989541218327662,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481204837974058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15400.093275052495,1578.1867066002367,0.4913435613119325,5.886702884777193
569.2,-29.440275457116673,4.5016757803320155,35.000701068855015,25.306753708887868,5.073466992158967,-25.98883260422767,-40.11669798111541,1.6220241392640884,-5.531431704642102,-5.531431704642493,40.271025528482014,37567.62203104952,25835.25177380936,63402.87380485888,68133.41000492142,122731.274389894,79755.77143028774,49189.98345639622,33961.986637657246,28762.61261116322,18501.784311523657,1578.132870752818,102324.34174702132,0.6432581268484222,0.09479771226717848,3.35013,1.2808115705708043,3.350130000000329,1.284121923584385,1.2844396348006515,2.608887784306915,20235.753751569217,2063.4726182304066,0.00024740226836772786,7.782063585857258e-05,0.00016958163250915527,0.0005681205145178964,0.0947977122673514,0.09479771227152899,0.49134022797859916,3.979039320256561e-13,28762.61261116322,18501.784311523657,0.85,1.0108135335125503,0.5989296461189583,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448134938392732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15400.043855883414,1578.132870752818,0.49134022797859916,5.886542251742829
569.4,-29.442688403239938,4.501533372620277,35.00057689180316,25.30629679039123,5.073351995423405,-25.991029156169006,-40.118764050398,1.6216927483534787,-5.531649006812984,-5.531649006813366,40.271007410402106,37566.034433552035,25835.444627041634,63401.47906059367,68132.2508045475,122730.42295625783,79755.33958384919,49189.12321285709,33962.46263443566,28762.7275246687,18501.664787435115,1578.146245616991,102323.86058996622,0.6432514013689049,0.09479723788762011,3.35013,1.2808103128103538,3.3501300000002456,1.2841235999448366,1.2844412321591487,2.60888437853172,20235.64418284419,2063.4614453298723,0.0002473404265193455,7.78024247399248e-05,0.0001695380017794207,0.0005679743459012906,0.09479723788777551,0.09479723788777683,0.49133689464526586,3.979039320256561e-13,28762.7275246687,18501.664787435115,0.85,1.0107817752289612,0.5988986934637367,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481493465262636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15399.999806144042,1578.146245616991,0.49133689464526586,5.886603873785255
569.6,-29.445107166517698,4.50139037332661,35.000451068795236,25.30505930716174,5.0723991592354265,-25.993276936350924,-40.120920818857826,1.620568929068599,-5.531929850439951,-5.531929850440353,40.270680411109865,37564.738884082704,25835.799576199934,63400.53846028264,68131.28458582456,122729.52007819487,79754.94779912413,49188.402097382095,33962.82855749115,28762.435916170376,18501.593150858036,1578.144905836254,102322.47853059751,0.6432554323556564,0.09479578903294285,3.35013,1.280810023783706,3.3501300000003718,1.2841289799583764,1.2844465339133015,2.60887344829535,20235.5447786371,2063.4513089217116,0.00024727844987289867,7.778341836762896e-05,0.00016949503150526972,0.0005678303898967493,0.09479578903294299,0.09479578903294276,0.4913335613119325,3.979039320256561e-13,28762.435916170376,18501.593150858036,0.85,1.0107655821348456,0.5988773295624161,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481637390514883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15399.954525943613,1578.144905836254,0.4913335613119325,5.886745374417747
569.8000000000001,-29.447524297917138,4.501248218876993,35.00032562156895,25.304550944734387,5.072258920845708,-25.995466729186735,-40.122978401463456,1.6202013521152976,-5.531875148023801,-5.53187514802417,40.27046143029644,37563.10700647975,25835.292669770497,63398.39967625025,68130.03706910126,122727.09844134009,79754.4644883619,49187.5344257405,33963.255625134894,28761.76870246832,18501.077917966446,1578.1100101291454,102321.02148701811,0.6432524407436283,0.09479434956710328,3.35013,1.2808086764579638,3.3501300000000573,1.2841308256131139,1.2844483005062375,2.6088696986153774,20235.42215230681,2063.438804515998,0.00024721652933113196,7.776529006493682e-05,0.00016945123926619514,0.0005676836802028584,0.09479434956710327,0.09479434956710338,0.49133022797859915,3.410605131648481e-13,28761.76870246832,18501.077917966446,0.85,1.010735354124856,0.5988536060232259,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481781665478313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15399.907359867357,1578.1100101291454,0.49133022797859915,5.886732252777798
570.0,-29.449939916749933,4.501105957992878,35.00020056915293,25.303879903536313,5.071917265518793,-25.997675302612254,-40.12506891796363,1.6196526513810792,-5.5320422091793375,-5.53204220917967,40.27031234369594,37561.59443898092,25835.35653046931,63396.950969450234,68128.92017477856,122725.8604074539,79754.0434659825,49186.71773018487,33963.69526199736,28761.583702206026,18500.87734337759,1578.1076121011497,102320.06227128759,0.643249604574402,0.09479338038033462,3.35013,1.2808077022293585,3.3501300000010774,1.2841335176432076,1.2844509137515825,2.6088642294366333,20235.31532987828,2063.42791165977,0.0002471546618067195,7.77468755991101e-05,0.00016940778620760938,0.0005675381068076985,0.09479338038033473,0.09479338038033443,0.4913268946452658,3.410605131648481e-13,28761.583702206026,18500.87734337759,0.85,1.010708154931127,0.5988270607838493,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481925845838453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15399.862108922098,1578.1076121011497,0.4913268946452658,5.886773018721252
