time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
570.2,-29.45235398641136,4.500963824932821,35.00007549809703,25.303243367839627,5.071623352348763,-25.999877707195395,-40.127147210855014,1.6191470731328306,-5.532154557992669,-5.532154557993067,40.27014527024509,37560.04526762488,25835.279836034162,63395.325103659045,68127.7585748283,122724.31691579518,79753.59329521061,49185.87998800729,33964.125896892576,28761.278504932703,18500.595581466463,1578.0971422109853,102318.97788518593,0.6432466337785895,0.09479229267338127,3.35013,1.2808065681019798,3.3501300000003877,1.2841360080394375,1.2844533253821557,2.608859169921441,20235.201111875962,2063.416264664892,0.0002470928482070494,7.772857280197779e-05,0.0001693642754050716,0.0005673923399627925,0.09479229267338125,0.09479229267338131,0.49132356131193244,3.979039320256561e-13,28761.278504932703,18500.595581466463,0.85,1.0106802133556954,0.5988011655853415,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448206993870695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15399.816129615065,1578.0971422109853,0.49132356131193244,5.886848648945277
570.4,-29.454766525389168,4.500821764177085,34.99995051183553,25.302598100993805,5.07131800009761,-26.002079877837286,-40.12922920575363,1.6186313525457399,-5.532279771139656,-5.5322797711400655,40.26998240876611,37558.514584505916,25835.236453441663,63393.75103794758,68126.60610898078,122722.84410416355,79753.1478928909,49185.05636841605,33964.54613830539,28761.001541741105,18500.332598116576,1578.0885689442885,102317.92288212795,0.6432436843781978,0.09479123278413669,3.35013,1.2808054636465385,3.3501299999988627,1.2841385457350922,1.284455784392135,2.608854014332427,20235.088103732473,2063.4047410412804,0.00024703108802848835,7.771024139685327e-05,0.00016932084663163506,0.0005672468479260396,0.09479123278413669,0.09479123278413679,0.49132022797859914,3.979039320256561e-13,28761.001541741105,18500.332598116576,0.85,1.0106528102601748,0.5987753949329578,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482213941895228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15399.770325503778,1578.0885689442885,0.49132022797859914,5.886915192925541
570.6,-29.45717751224874,4.500679791385593,34.999825591732744,25.301962403487437,5.071018396213759,-26.00428007645978,-40.13130337754262,1.618120960424791,-5.532401247408075,-5.532401247408495,40.269819416566605,37556.962467977515,25835.183674894775,63392.14614287229,68125.4665465618,122721.3684094976,79752.71680896885,49184.21273038457,33965.00453176031,28760.718188041043,18500.06880651274,1578.0795245431354,102316.86281822884,0.643240849743635,0.09479016850875646,3.35013,1.2808043190790341,3.350130000001293,1.284141058426148,1.2844582184602953,2.6088489095628966,20234.978728474278,2063.3935878688726,0.00024696938178951015,7.769198284665206e-05,0.0001692773989428581,0.0005671012925204372,0.0947901685087565,0.09479016850875661,0.49131689464526584,3.979039320256561e-13,28760.718188041043,18500.06880651274,0.85,1.0106244040590475,0.5987489795174807,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482357856500994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15399.724377952516,1578.0795245431354,0.49131689464526584,5.886983752413146
570.8000000000001,-29.45958697814838,4.500537897433384,34.999700734863076,25.301316857244842,5.070714089697706,-26.006479376233422,-40.133384918421484,1.6176064877827394,-5.532524771042063,-5.53252477104248,40.26965592818434,37555.44150851223,25835.13637132535,63390.57787983758,68124.30983174885,122719.88359991176,79752.26647874387,49183.39815550708,33965.40924804088,28760.437396837566,18499.80262405241,1578.0706967609465,102315.80373442234,0.6432378746119698,0.09478910473263931,3.35013,1.2808032833086322,3.350130000001761,1.2841435900875158,1.2844606715713491,2.608843766273587,20234.86447001528,2063.3819367485617,0.00024690772866253676,7.767366341515467e-05,0.00016923406524738208,0.0005669561190072121,0.09478910473263938,0.09478910473263943,0.4913135613119325,3.979039320256561e-13,28760.437396837566,18499.80262405241,0.85,1.0105974055435634,0.5987235488606772,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482501681240503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15399.678517724387,1578.0706967609465,0.4913135613119325,5.887052155989263
571.0,-29.461994901892307,4.500396087645514,34.999575939692505,25.300671241153054,5.070410582177291,-26.008677207903926,-40.13545870603991,1.617092888188978,-5.532646969721839,-5.532646969722186,40.26949192014036,37553.89933427417,25835.085872721826,63388.98520699599,68123.1499146246,122718.38934405988,79751.8126978358,49182.56211748536,33965.83397816716,28760.153556713438,18499.533927998506,1578.0616673487355,102314.74135835725,0.643234880214337,0.09478803780991447,3.35013,1.2808021442359316,3.350129999998694,1.2841461175674527,1.2844631205684924,2.608838631499446,20234.749336043806,2063.370196350824,0.0002468461291599093,7.765541619074758e-05,0.00016919071296916168,0.0005668108832393776,0.09478803780991449,0.09478803780991447,0.4913102279785992,3.410605131648481e-13,28760.153556713438,18499.533927998506,0.85,1.0105697446651871,0.5986976181664934,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448264541796737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15399.632440729765,1578.0616673487355,0.4913102279785992,5.887120220647122
571.2,-29.464401288045444,4.500254365607963,34.999451220452706,25.300040398165606,5.07011280183201,-26.010873082751424,-40.137532144412376,1.6165845965379706,-5.532768245083105,-5.532768245083435,40.26932972646712,37552.36176182489,25835.03322253035,63387.39498435524,68122.02069430571,122716.92511326572,79751.3910264406,49181.73209395969,33966.28770275656,28759.871196429653,18499.273135457148,1578.0526564071265,102313.6835948239,0.6432321274705052,0.09478697603614109,3.35013,1.2808010546164588,3.350130000000353,1.2841486201392982,1.2844655447197624,2.6088335473479654,20234.64234894601,2063.359286703004,0.00024678458313472475,7.763717600157818e-05,0.00016914740713314656,0.0005666658030589683,0.094786976036141,0.0947869760361411,0.49130689464526583,3.410605131648481e-13,28759.871196429653,18499.273135457148,0.85,1.0105416320204106,0.5986714700987705,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448278906541209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15399.586449674098,1578.0526564071265,0.49130689464526583,5.887187934358543
571.4,-29.466806129035206,4.500112717871633,34.999326554519975,25.299384933337592,5.069804527265127,-26.013068616135428,-40.13960174107922,1.6160670143653482,-5.532892579913664,-5.532892579914088,40.26916531477242,37550.8165941615,25834.98864179823,63385.805235959735,68120.84379057038,122715.42265208397,79750.91761929738,49180.890422888406,33966.69688489886,28759.59021971536,18499.002282298734,1578.0438613178412,102312.62260863683,0.6432289939102555,0.09478591002575475,3.35013,1.2807998908171432,3.3501300000011325,1.2841511660300493,1.284468012269205,2.6088283752114014,20234.522235376768,2063.347038527608,0.00024672309075053736,7.761897355827888e-05,0.0001691041171922585,0.000566520776129301,0.09478591002575468,0.09478591002575502,0.4913035613119325,3.979039320256561e-13,28759.59021971536,18499.002282298734,0.85,1.0105142223745138,0.5986456129873374,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482932623841884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15399.540396488737,1578.0438613178412,0.4913035613119325,5.887256465147738
571.6,-29.46920942927897,4.499971161952512,34.99920195860618,25.298748991359048,5.069505699026606,-26.015261817932977,-40.141670988500096,1.6155580876806137,-5.533012741531536,-5.533012741531905,40.269002025617546,37549.27584989913,25834.933551472375,63384.20940137151,68119.7007804244,122713.93853899575,79750.4807698007,49180.05583927542,33967.138811694764,28759.30420709896,18498.736217485668,1578.0346327585999,102311.55999474652,0.6432261394181933,0.09478484339420475,3.35013,1.2807988116377964,3.35013000000023,1.284153671367417,1.2844704393236506,2.608823285481597,20234.41139726834,2063.3357361859903,0.00024666165186427145,7.760077813131564e-05,0.00016906087373295582,0.0005663759049189873,0.09478484339420483,0.0947848433942049,0.4913002279785992,3.410605131648481e-13,28759.30420709896,18498.736217485668,0.85,1.0104862694411145,0.598619562066493,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483076092799887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15399.494351150934,1578.0346327585999,0.4913002279785992,5.887323795586374
571.8000000000001,-29.47161119392891,4.499829684636541,34.99907742734324,25.298103305418067,5.069201575200351,-26.017454167006107,-40.14374009622259,1.6150445482775482,-5.533135903550601,-5.533135903550914,40.26883865434223,37547.740257356105,25834.886389582698,63382.62664693881,68118.54293088794,122712.45233780795,79750.02678241515,49179.224108883216,33967.5585261466,28759.023017337306,18498.46962624035,1578.025768771238,102310.5008608124,0.6432231586966147,0.0947837796660917,3.35013,1.2807976714661344,3.350130000000269,1.2841561981622491,1.28447288790904,2.6088181521798965,20234.29621090909,2063.323990446186,0.0002466002663142053,7.758258787590231e-05,0.000169017678438303,0.000566231195066512,0.09478377966609168,0.09478377966609156,0.4912968946452658,3.410605131648481e-13,28759.023017337306,18498.46962624035,0.85,1.010458805299315,0.5985937593510801,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448321947254453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15399.448243823135,1578.025768771238,0.4912968946452658,5.887391596578723
572.0,-29.474005169534216,4.499688788246149,34.998954273536384,25.297970871347957,5.069556065422574,-26.019499077009588,-40.14564397567881,1.6150499728463483,-5.533141438641337,-5.533141438641678,40.268871096578344,37545.66263193449,25834.53783423616,63380.200466170645,68116.8955440186,122710.30509200762,79749.55351793786,49178.320605679946,33968.03656917546,28758.871713752866,18497.980758757305,1578.0166794437523,102309.9165178738,0.6432095439234958,0.09478325183000133,3.35013,1.280795900491066,3.350130000000024,1.2841562990650432,1.284472910277616,2.608817947191578,20234.176133537258,2063.3117459618993,0.00024653909384446973,7.756585368303443e-05,0.0001689732401614353,0.0005660823210620293,0.09478325183003405,0.09478325182999002,0.49129356131193247,3.410605131648481e-13,28758.871713752866,18497.980758757305,0.85,1.0104148634314265,0.5985575195669713,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483362763378098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15399.402070319047,1578.0166794437523,0.49129356131193247,5.887459265749034
572.2,-29.476403212245945,4.499547700837226,34.99883204917487,25.29784992747011,5.069745404801223,-26.021707623982834,-40.14770784471182,1.615049816529191,-5.5333270352221575,-5.5333270352224995,40.26895995132911,37544.12263500218,25834.652445353793,63378.775080355976,68115.84300903675,122709.6068033684,79749.1377694494,49177.4173953848,33968.57819340511,28759.111348977858,18497.881870503235,1578.0339504333267,102309.73526246377,0.6432007458798159,0.09478310464315778,3.35013,1.280794267435558,3.350129999998463,1.2841564262365515,1.2844729588059023,2.6088176888372945,20234.07064920824,2063.3009895538476,0.00024647783146316036,7.754771702761143e-05,0.00016893011443554892,0.0005659378442739655,0.09478310464315665,0.09478310464316282,0.4912902279785991,3.410605131648481e-13,28759.111348977858,18497.881870503235,0.85,1.0103795555475241,0.5985255141532815,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483505592200068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15399.359137917636,1578.0339504333267,0.4912902279785991,5.887624859698523
572.4,-29.47879939696164,4.499407281991769,34.998706867817496,25.2975829289295,5.069481003306674,-26.02370231080629,-40.14957040837032,1.614923533485154,-5.533333257244408,-5.533333257244832,40.268471943849796,37541.89457257047,25834.30688853425,63376.20146110472,68115.82663701696,122709.25047962453,79748.6549818231,49176.54001384638,33969.016631085244,28759.116954073324,18497.590317456474,1578.0446238042416,102310.79881676509,0.6431904827605129,0.09478235044980511,3.35013,1.2807926530623805,3.350129999999959,1.2841571427540615,1.2844735969043515,2.608816233202706,20233.948155608778,2063.288498682912,0.00024641663055428935,7.75313527486301e-05,0.00016888527780565925,0.0005657876357350732,0.0947808225926209,0.09478387805461808,0.49128689464526576,3.979039320256561e-13,28759.116954073324,18497.590317456474,0.85,1.0103313750769636,0.5984857579351421,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483648666363225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15399.312936929055,1578.0446238042416,0.49128689464526576,5.887818709269087
572.6,-29.48119523659734,4.499264754016305,34.99858274951861,25.295307242218428,5.06770363325876,-26.026230990517483,-40.15205515371633,1.6127393871788984,-5.533945648033409,-5.533945648033748,40.26829000814009,37541.81524432614,25835.516785278884,63377.33202960502,68114.14074048484,122708.25334260937,79748.33754086864,49176.01204470994,33969.25055128744,28758.59581684564,18497.866888765646,1578.037135789051,102306.99165019259,0.6432117550722116,0.09478021367293142,3.35013,1.2807938976353035,3.350130000000368,1.2841674770550464,1.2844838551849962,2.6087952388288023,20233.86761401448,2063.28028572596,0.00024635545245426873,7.750952702039403e-05,0.0001688459254338747,0.0005656558001737867,0.0947802136729313,0.09478021367293134,0.49128356131193246,3.410605131648481e-13,28758.59581684564,18497.866888765646,0.85,1.0103540245533107,0.5984872336283187,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483791632362646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15399.270699962508,1578.037135789051,0.49128356131193246,5.887723856609348
572.8000000000001,-29.483589298590857,4.499124040309765,34.99845792745886,25.294970464333915,5.067771598855123,-26.028379196152752,-40.15404592556877,1.61256149641701,-5.533663619465983,-5.533663619466403,40.26800101386741,37540.03760210942,25834.428223923635,63374.465826033054,68112.77019062215,122704.63552461876,79747.79356826132,49175.06097974861,33969.70287612523,28757.437110072984,18497.033553201218,1577.9690500375016,102305.02969393603,0.6432086935425197,0.09477829788822623,3.35013,1.2807919491780924,3.3501299999984417,1.2841684346150475,1.2844847344900772,2.608793293540393,20233.72959647002,2063.2662118531834,0.00024629433372226335,7.74920443996156e-05,0.00016880228932264775,0.0005655096135284819,0.09477829788822624,0.09477829788822636,0.4912802279785991,3.979039320256561e-13,28757.437110072984,18497.033553201218,0.85,1.0103197091398919,0.5984656340201278,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483934580461377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15399.215936537366,1577.9690500375016,0.4912802279785991,5.887781938759018
573.0,-29.48598143597686,4.498983480355989,34.99833524421296,25.29484232598918,5.068047177645064,-26.03050659742365,-40.15602985220028,1.6125723390935585,-5.533768353533503,-5.53376835353386,40.26806861640838,37538.243386189766,25834.335972266363,63372.57935845613,68111.40303539645,122703.24694100067,79747.31656686285,49174.156917661996,33970.17738800095,28757.50793333787,18496.74782249472,1577.9747807324163,102304.68036786074,0.6431971735997296,0.09477799352223484,3.35013,1.2807902254583312,3.350129999999701,1.2841685099547,1.2844847314384646,2.608793140487597,20233.60857096095,2063.2538706858054,0.0002462332780748882,7.747462551939827e-05,0.00016875865255548992,0.0005653634246857235,0.09477799352223999,0.09477799352225033,0.4912768946452658,3.410605131648481e-13,28757.50793333787,18496.74782249472,0.85,1.0102808518091122,0.5984318278905142,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484077425181923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15399.170986223035,1577.9747807324163,0.4912768946452658,5.887786331074826
573.2,-29.488372568248163,4.49884182232385,34.99821064509853,25.29348466722297,5.066928557733809,-26.032769137041893,-40.15820355908943,1.611325126527545,-5.5341658744846995,-5.534165874485072,40.26775499955346,37537.107883436925,25834.994819282976,63372.1027027199,68110.59035913047,122703.01646762829,79746.93559771053,49173.453122016996,33970.53608410393,28757.43128921484,18496.85998402413,1577.9888282030204,102303.48613778263,0.643202788107197,0.09477671337625367,3.35013,1.2807900935830547,3.350129999998958,1.2841744650613673,1.2844906096522084,2.6087810427221867,20233.511910897178,2063.2440141023876,0.0002461722620149742,7.745554452413013e-05,0.00016871671749084404,0.0005652229367676014,0.09477671337625355,0.09477671337625357,0.49127356131193245,3.979039320256561e-13,28757.43128921484,18496.85998402413,0.85,1.0102687103755112,0.5984110350657285,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484220157749301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15399.126106682234,1577.9888282030204,0.49127356131193245,5.887969059354425
573.4,-29.49076206300445,4.498701207601609,34.9980862738899,25.293015979137294,5.066833346378782,-26.034929549441888,-40.160230023879535,1.6110008328161896,-5.5340633878715835,-5.5340633878719965,40.26752267562592,37535.470364704,25834.36883334453,63369.83919804853,68109.32501290669,122700.35694453298,79746.44034712143,49172.58569891874,33970.949609114105,28756.663098281766,18496.281377450265,1577.947058009136,102301.92746180929,0.6431998495178473,0.09477517858611335,3.35013,1.28078867317643,3.3501300000019008,1.2841761065607749,1.284492173267814,2.6087777080451793,20233.386255176134,2063.2312007847872,0.00024611130165390224,7.743775994667636e-05,0.00016867354170722589,0.0005650782922796287,0.09477517858611331,0.0947751785861135,0.49127022797859915,3.979039320256561e-13,28756.663098281766,18496.281377450265,0.85,1.0102383378377309,0.5983883132902712,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448436283302241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15399.077359079383,1577.947058009136,0.49127022797859915,5.887961003704496
573.6,-29.493150055327916,4.4985604359494245,34.99796237823896,25.29233550829815,5.066481729717248,-26.037114250470974,-40.16229406753553,1.6104459248603065,-5.53424072572426,-5.5342407257246435,40.267377581427404,37533.96792968933,25834.462991310727,63368.43092100006,68108.21005664885,122699.17474170073,79746.00863904784,49171.766512088434,33971.380141066,28756.50169374115,18496.09550189085,1577.946219925885,102300.99378709534,0.6431969958959411,0.09477423383849723,3.35013,1.2807875753147528,3.350129999999262,1.2841788258031481,1.2844948149584443,2.608772183971161,20233.27672155727,2063.2200314640854,0.00024605039351517367,7.741964945221735e-05,0.00016863074406295634,0.0005649349146076319,0.0947742338384973,0.09477423383849727,0.49126689464526585,3.979039320256561e-13,28756.50169374115,18496.09550189085,0.85,1.0102115529403621,0.5983617943378738,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448450541326254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15399.031488769688,1577.946219925885,0.49126689464526585,5.887993465449407
573.8000000000001,-29.49553650794136,4.498419805299127,34.99783843860996,25.291698064561956,5.066190522043793,-26.03929152447452,-40.16434567803515,1.6099455385769394,-5.53434850156583,-5.534348501566198,40.2672094805742,37532.42822073822,25834.37839017821,63366.806610916436,68107.0363864837,122697.60203768009,79745.53804290517,49170.92987715971,33971.78685082829,28756.187261018174,18495.805854451548,1577.935110002967,102299.90055690063,0.6431939563672414,0.09477313796386296,3.35013,1.280786445583217,3.3501299999997856,1.2841812901217602,1.2844972017305198,2.608767177788703,20233.157321199295,2063.207856015999,0.000245989538520165,7.740165193041513e-05,0.00016858788658974985,0.0005647913365009186,0.09477313796386286,0.09477313796386308,0.4912635613119325,3.410605131648481e-13,28756.187261018174,18495.805854451548,0.85,1.0101841723428036,0.5983363682974427,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484647906524835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15398.98479808122,1577.935110002967,0.4912635613119325,5.888069461450942
574.0,-29.497921439110822,4.498279250470119,34.997714600490895,25.291067046951525,5.06589162520447,-26.041468197853643,-40.166400990542,1.6094383839472757,-5.534471389298574,-5.534471389298947,40.26704873197926,37530.90677711274,25834.332897405344,63365.23967451808,68105.91034748418,122696.15321670022,79745.1119781514,49170.10840777995,33972.226189301604,28755.909971810688,18495.549042066887,1577.9264034970083,102298.84946363134,0.643191227827532,0.09477208286661055,3.35013,1.2807853372814133,3.3501299999994187,1.2841837859749272,1.28449962011222,2.6087621075644143,20233.049219411987,2063.196832701482,0.00024592873617352835,7.738362581183714e-05,0.00016854511036169123,0.0005646480305760126,0.09477208286661046,0.09477208286661037,0.49126022797859914,3.979039320256561e-13,28755.909971810688,18495.549042066887,0.85,1.010156582873265,0.598310568015564,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484790310579925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15398.938287668861,1577.9264034970083,0.49126022797859914,5.888133860735771
574.2,-29.500304840985066,4.498138774278103,34.99759081183314,25.290415982622676,5.065586315754554,-26.043644135882783,-40.168452356569446,1.6089256106522862,-5.5345935423076185,-5.534593542307981,40.26688483321755,37529.37748041444,25834.285715209167,63363.66319562361,68104.73840856148,122694.6503774719,79744.63734093682,49169.276412789884,33972.6232534966,28755.626253701244,18495.277965149187,1577.9173761401114,102297.78746887422,0.6431881469724066,0.09477101637816726,3.35013,1.2807841844717043,3.3501299999998215,1.284186307989202,1.28450206472899,2.6087569842149176,20232.928793747196,2063.1845527011974,0.0002458679866459915,7.736563817608435e-05,0.00016850234846990715,0.00056450477267949,0.09477101637816727,0.09477101637816746,0.49125689464526584,3.410605131648481e-13,28755.626253701244,18495.277965149187,0.85,1.0101296257016203,0.598285107192543,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484932626512756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15398.891634705942,1577.9173761401114,0.49125689464526584,5.888201846844955
574.4,-29.502686717866123,4.497998391177533,34.99746710015727,25.2897894702852,5.065291732971598,-26.04581762847115,-40.17050333842633,1.608422643576621,-5.534712234197627,-5.5347122341980235,40.26672308955002,37527.852490362755,25834.22986034206,63362.08235070482,68103.61307770951,122693.18332448797,79744.21241226982,49168.451824922886,33973.06731927436,28755.3403864364,18495.01628245013,1577.9080787094815,102296.72800826807,0.6431854408224651,0.09476995350303176,3.35013,1.280783054740168,3.3501300000009495,1.2841887840710589,1.284504463469399,2.608751954194474,20232.820980209526,2063.1735587799635,0.0002458072897984559,7.734765777363508e-05,0.00016845963202482083,0.000564361667035313,0.09476995350303166,0.0947699535030317,0.4912535613119325,3.979039320256561e-13,28755.3403864364,18495.01628245013,0.85,1.0101018767759407,0.5982592873459187,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485074853849806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15398.844992293743,1577.9080787094815,0.4912535613119325,5.888268166815889
574.6,-29.50506706206665,4.497858083637836,34.99734344902354,25.289143400173657,5.064987781762541,-26.047990678250002,-40.17255047857759,1.607911397945862,-5.534834935320362,-5.534834935320731,40.26656026200311,37526.319806848376,25834.184523818312,63360.50433066669,68102.4533809296,122691.69725440505,79743.74944864359,49167.61587456219,33973.481748979335,28755.059349657135,18494.749619483955,1577.899197252962,102295.67010505391,0.6431824533759649,0.09476889122011804,3.35013,1.2807818772038448,3.3501300000004064,1.2841912987460773,1.284506900880022,2.608746845794055,20232.703516385052,2063.161580803338,0.0002457466457973796,7.732971490306934e-05,0.00016841693089431024,0.0005642186126969556,0.09476889122011806,0.09476889122011782,0.4912502279785992,3.979039320256561e-13,28755.059349657135,18494.749619483955,0.85,1.0100745724507845,0.598233581550075,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448521699284279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15398.798289198894,1577.899197252962,0.4912502279785992,5.888335474476317
574.8000000000001,-29.507445878168387,4.497717865027267,34.997219863519284,25.288506934326165,5.064689254001335,-26.05016181012567,-40.174597304407484,1.6074051859585947,-5.534954432580548,-5.534954432580939,40.26639753659553,37524.79170718175,25834.131166341132,63358.92287352288,68101.30785671019,122690.21221267694,79743.30197117654,49166.78582164808,33973.90683280939,28754.773189625612,18494.483185185698,1577.8899275504557,102294.6085440809,0.6431795884190209,0.09476782590080418,3.35013,1.2807807535165923,3.350130000000672,1.2841937897948648,1.2845093147259852,2.6087417854085286,20232.589981732068,2063.1500034906994,0.00024568605449659496,7.73117786349194e-05,0.00016837427586167557,0.0005640757127924751,0.09476782590080429,0.09476782590080411,0.49124689464526583,3.979039320256561e-13,28754.773189625612,18494.483185185698,0.85,1.0100471243913067,0.5982078961929528,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485359043027952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15398.751594700152,1577.8899275504557,0.49124689464526583,5.888402149737309
575.0,-29.509823435137157,4.497578036606635,34.997097161846476,25.288205115962796,5.064798831057782,-26.05226263041139,-40.17656586421651,1.6072380263720096,-5.535003342957282,-5.535003342957622,40.266356956860065,37522.99798502382,25833.89705237796,63356.89503740179,68099.91485254107,122688.38455201383,79742.83954038976,49165.92267300707,33974.352074869654,28754.572647094792,18494.09737783436,1577.8808615179632,102293.84658251642,0.6431706568834333,0.09476709776207358,3.35013,1.2807792160706595,3.350129999998142,1.2841946960508652,1.2845101434484216,2.60873994441985,20232.472653100413,2063.138039299905,0.0002456255090181787,7.729453183795564e-05,0.00016833097718022306,0.0005639306565807807,0.0947670977621585,0.09476709776229217,0.49124356131193253,3.410605131648481e-13,28754.572647094792,18494.09737783436,0.85,1.0100108573233275,0.598176967823668,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448550100467369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15398.70483826031,1577.8808615179632,0.49124356131193253,5.8884687856649585
575.2,-29.5121998035789,4.497438040641291,34.996974852507655,25.287778546940558,5.0647001962439795,-26.054443021122687,-40.17861021040005,1.606943413757353,-5.535182378468335,-5.535182378468714,40.266319913762636,37521.470453075584,25833.997579208262,63355.46803228385,68098.80284546422,122687.39337318981,79742.38616167112,49165.053769180086,33974.813769434484,28754.592948517326,18493.94271675419,1577.888124548268,102293.25778583923,0.6431648241331754,0.09476651914271131,3.35013,1.2807778126979246,3.3501299999997096,1.284196197924117,1.284511567990778,2.608736893486706,20232.35762117304,2063.1263093077696,0.0002455650075400533,7.727662483238402e-05,0.00016828838270766932,0.0005637879595604442,0.09476651914301552,0.09476651914321621,0.4912402279785992,3.979039320256561e-13,28754.592948517326,18493.94271675419,0.85,1.0099803480869343,0.5981480204616337,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485642893826636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15398.659581522224,1577.888124548268,0.4912402279785992,5.888596471884372
575.4,-29.514574147915738,4.4972973530182,34.996850758956775,25.286449875589483,5.063630433927157,-26.05668416765212,-40.1807617052458,1.6057404536635511,-5.535484229061012,-5.535484229061376,40.265961111488565,37520.31994057957,25834.41257385491,63354.73251443448,68097.92339469618,122686.61938987873,79741.95393630471,49164.35048218817,33975.114949018374,28754.283421327644,18493.91302423589,1577.8870547199936,102291.80123832508,0.643170714889684,0.09476498559560095,3.35013,1.2807775912573565,3.350129999999119,1.284201945246923,1.2845172391086277,2.608725218334602,20232.247956305873,2063.1151266034653,0.0002455045713050534,7.725778342381881e-05,0.00016824678788123458,0.0005636486114845604,0.09476498559560086,0.09476498559560101,0.4912368946452658,3.410605131648481e-13,28754.283421327644,18493.91302423589,0.85,1.009968757238776,0.5981297591771021,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448578471469647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15398.612740911776,1577.8870547199936,0.4912368946452658,5.888725905843304
575.6,-29.516946853562416,4.497157657506993,34.99672712178965,25.285986950062238,5.063530008753846,-26.05882998842514,-40.182770777586825,1.6054131436165515,-5.535392752870848,-5.535392752871232,40.26573489792878,37518.6839092072,25833.81730672393,63352.50121593113,68096.69518365347,122684.05608000577,79741.48843180419,49163.47715735781,33975.56808271819,28753.543589628378,18493.35985582279,1577.8470922466063,102290.27576066722,0.643168025470554,0.0947634831799811,3.35013,1.2807761312881483,3.350129999998188,1.284203599714578,1.2845188164371584,2.6087218574567044,20232.129847806966,2063.1030828883427,0.00024544419046834465,7.724019309488441e-05,0.00016820399737346023,0.0005635052577207503,0.09476348317996337,0.09476348317998042,0.49123356131193247,3.979039320256561e-13,28753.543589628378,18493.35985582279,0.85,1.0099378028313348,0.5981064119826663,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485926417410915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15398.563685611589,1577.8470922466063,0.49123356131193247,5.888694260879317
575.8000000000001,-29.519318073841887,4.497017809200875,34.99660392211045,25.285296071693324,5.063176048322885,-26.060999826159424,-40.18482113080097,1.6048578006404108,-5.5355682038748455,-5.5355682038752665,40.265588137438705,37517.19579436244,25833.908983671063,63351.1047780335,68095.55303430621,122682.83832827379,79741.02311391839,49162.66587397452,33975.95248882652,28753.376310296517,18493.164495684934,1577.8458987956183,102289.33450215386,0.6431649729100709,0.0947625308841172,3.35013,1.2807750823302197,3.350129999999169,1.2842063199067526,1.2845214598176313,2.608716331689799,20232.01178665623,2063.09104400139,0.00024538386109830524,7.722224515120485e-05,0.0001681616159471004,0.0005633632744328595,0.09476253088411803,0.09476253088411732,0.49123022797859917,3.979039320256561e-13,28753.376310296517,18493.164495684934,0.85,1.009912045781672,0.5980806189478458,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448606802496582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15398.517411792418,1577.8458987956183,0.49123022797859917,5.888728784598275
576.0,-29.521681653737804,4.49687849204432,34.99648170741812,25.285158678330504,5.06339786045411,-26.063145335592132,-40.186814906168706,1.6048615422010681,-5.535583758028622,-5.5355837580289755,40.265572682131655,37515.540254994485,25833.590293938734,63349.130548933215,68094.33585387713,122681.0884066566,79740.53896419037,49161.74336494616,33976.43955471579,28753.16225884074,18492.794772625362,1577.8345482027498,102288.61073443413,0.6431569024008613,0.094761852196931,3.35013,1.2807732498133557,3.350129999998588,1.2842064265097408,1.2845214892344885,2.608716115138199,20231.88894746228,2063.078517889624,0.0002453237397112865,7.720479616433222e-05,0.0001681189435469543,0.0005632203163449581,0.09476185219693345,0.09476185219695374,0.49122689464526587,3.410605131648481e-13,28753.16225884074,18492.794772625362,0.85,1.0098761783506618,0.5980516242793522,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486209546506674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15398.470244010678,1577.8345482027498,0.49122689464526587,5.88880295331848
576.2,-29.524049892535825,4.496738263050551,34.996358216639834,25.283915816713147,5.062457281264596,-26.065331024931023,-40.188909124676115,1.6037384136598278,-5.535936453943862,-5.535936453944194,40.265302613894676,37514.21440534845,25834.137396261467,63348.35180160992,68093.31046934707,122680.53151788897,79740.12699453867,49161.03093054015,33976.7734044428,28753.08365228044,18492.807827467186,1577.8462383706856,102287.49895077568,0.6431591147268304,0.0947606716109974,3.35013,1.2807729492476212,3.3501299999991456,1.2842118003511225,1.2845267870469381,2.6087051988496173,20231.78442190538,2063.06785924912,0.00024526351342701224,7.718647205145479e-05,0.00016807704137555745,0.0005630799386234963,0.09476067161099731,0.09476067161099723,0.4912235613119325,3.410605131648481e-13,28753.08365228044,18492.807827467186,0.85,1.0098596549379573,0.5980280549886534,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486350614668542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15398.424141326686,1577.8462383706856,0.4912235613119325,5.888942766043917
576.4,-29.526416580200657,4.496599045720839,34.99623533790308,25.28361742096024,5.062551657173596,-26.067446749694753,-40.19088348196817,1.6035818266435138,-5.535839943725762,-5.535839943726139,40.26515494011674,37512.480733782424,25833.53039782597,63346.01113160839,68091.98012922119,122677.97608209509,79739.6404446879,49160.141049167796,33977.221550577895,28752.46555504793,18492.2412143609,1577.8113910822724,102286.21635909734,0.6431532342489602,0.09475942869668921,3.35013,1.2807712859706952,3.3501300000009135,1.2842126564452692,1.2845275660718163,2.6087034598095604,20231.660973748694,2063.0552710404363,0.0002452033401958394,7.716920038953009e-05,0.00016803413980630934,0.0005629362127893111,0.09475942869670821,0.09475942869672269,0.49122022797859916,3.979039320256561e-13,28752.46555504793,18492.2412143609,0.85,1.0098250773185715,0.598002038024165,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486491963518477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15398.375959972618,1577.8113910822724,0.49122022797859916,5.888955122266481
576.6,-29.528781355039065,4.496459345057088,34.99611240528733,25.282856728322827,5.062016124031587,-26.069710335327006,-40.1930230326019,1.60294510431659,-5.536092265914192,-5.536092265914593,40.264984291960594,37511.32413326042,25833.820398252075,63345.1445315125,68091.21443426781,122677.42055683062,79739.2141963595,49159.32389534215,33977.65589001928,28752.38572431073,18492.23383792392,1577.8179461922846,102285.29501475059,0.6431547634076277,0.09475847716973476,3.35013,1.2807702996535228,3.3501300000003806,1.2842157565963284,1.2845305897835515,2.6086971622892623,20231.55282538456,2063.044242976405,0.00024514322918118946,7.715048765176674e-05,0.00016799274152942272,0.0005627975231799649,0.09475847716987465,0.09475847717001164,0.49121689464526586,3.979039320256561e-13,28752.38572431073,18492.23383792392,0.85,1.0098055557011136,0.5979802207670043,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486633222414436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15398.330110030947,1577.8179461922846,0.49121689464526586,5.889028593677576
576.8000000000001,-29.531144965409123,4.49631993879161,34.99598925767165,25.28210749095308,5.061682948820107,-26.071795050365445,-40.19499277984721,1.602333033776446,-5.5361630745233015,-5.536163074523722,40.264775257390006,37509.58597623089,25833.64375928698,63343.229735517874,68089.80580966777,122675.39203630821,79738.74342293708,49158.523589500204,33978.02203715209,28751.942467353467,18491.826353843888,1577.7992811387833,102284.02603924951,0.6431505062602474,0.09475720432396131,3.35013,1.280769225419499,3.350129999999933,1.2842187414478627,1.2845334982225651,2.608691099012442,20231.4333800469,2063.0320629416674,0.0002450831613309988,7.713326374167728e-05,0.00016794989758932153,0.0005626539904109137,0.09475720432396129,0.09475720432396134,0.4912135613119325,3.979039320256561e-13,28751.942467353467,18491.826353843888,0.85,1.0097762725653745,0.5979532472641009,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486774369762618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15398.280884904088,1577.7992811387833,0.4912135613119325,5.889090483095038
577.0,-29.53350706134053,4.496180656442813,34.99586634979211,25.28147486681121,5.061391698040929,-26.07395040355189,-40.19702577553687,1.6018350402523385,-5.536273483082539,-5.5362734830829,40.26460988610626,37508.07153758451,25833.569409278713,63341.64094686322,68088.64868247716,122673.85501524206,79738.28118286552,49157.704037972966,33978.41904988062,28751.63692348619,18491.546031248145,1577.7886955947163,102282.94483889904,0.6431475912295992,0.09475612055368808,3.35013,1.2807681033806877,3.350129999999838,1.284221192996209,1.2845358732941785,2.6086861190818937,20231.3160998038,2063.020103685132,0.0002450231455134349,7.711549050130777e-05,0.00016790765501212713,0.0005625124722857775,0.09475612055368814,0.09475612055368818,0.49121022797859915,3.410605131648481e-13,28751.63692348619,18491.546031248145,0.85,1.0097494727847218,0.5979282332142227,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486915450225584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15398.234990186756,1577.7886955947163,0.49121022797859915,5.889133063174961
577.2,-29.53586157277478,4.496041603712003,34.995743933757296,25.281092267856025,5.061309772588489,-26.07614085331743,-40.19907518578691,1.6015890527361492,-5.5363590325919745,-5.536359032592321,40.26450933360417,37506.641141788,25833.431638483635,63340.072780271636,68087.62870142053,122672.45796543603,79737.81237127807,49156.82481031532,33978.875067736386,28751.39762553187,18491.2911458086,1577.779774083462,102282.03829293375,0.643144078999065,0.09475522901875075,3.35013,1.2807665862655266,3.350130000000886,1.2842224662199817,1.2845370700170562,2.6086835327378064,20231.19715222584,2063.007974407758,0.00024496333587478887,7.70975775908663e-05,0.00016786575828392258,0.0005623721127997176,0.09475522901898172,0.09475522901953898,0.4912068946452658,3.410605131648481e-13,28751.39762553187,18491.2911458086,0.85,1.0097209857509326,0.5979033651771919,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487056442909758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15398.187762734015,1577.779774083462,0.4912068946452658,5.889197383025368
577.4,-29.53822066362467,4.4959022283926995,34.99562104239656,25.28015737133103,5.06073925584887,-26.078258571861905,-40.201087506115414,1.6007771640860826,-5.536573574163128,-5.536573574163522,40.26430526118059,37505.06645782563,25833.62519158227,63338.691649407905,68086.39424364948,122671.2194768608,79737.38941200046,49156.06162617639,33979.253095360065,28751.200041629047,18491.10185767927,1577.779221944146,102280.96394088792,0.6431419151515723,0.0947541248947842,3.35013,1.280765829081647,3.3501300000013523,1.2842263847597397,1.2845409125715725,2.6086755729027957,20231.089838364594,2062.997031439339,0.00024490342339703297,7.707999260887655e-05,0.00016782343078815642,0.0005622303101863264,0.09475412489478427,0.0947541248947842,0.49120356131193244,3.979039320256561e-13,28751.200041629047,18491.10185767927,0.85,1.009696064383443,0.5978765429276122,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487196985480473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15398.14013867639,1577.779221944146,0.49120356131193244,5.889294056404102
577.6,-29.54057780880872,4.495763624164173,34.99549921071997,25.28000104883688,5.060996349674442,-26.08035063438109,-40.203031863179035,1.60076917527931,-5.53653250675427,-5.536532506754653,40.264265460725795,37503.26420993709,25833.16253711598,63336.426747053076,68084.99442423483,122669.00911095258,79736.88093517485,49155.150720986625,33979.700237986915,28750.85214960178,18490.609543400304,1577.7591007970436,102280.09252146786,0.6431325738516037,0.09475330429957904,3.35013,1.2807640048069877,3.350129999999373,1.2842265456327202,1.2845409966195283,2.6086752461182297,20230.960826863025,2062.983875927358,0.00024484357381374377,7.706300505733011e-05,0.00016778056875641365,0.000562086716807924,0.09475330429958201,0.09475330429960255,0.49120022797859914,3.979039320256561e-13,28750.85214960178,18490.609543400304,0.85,1.00965836161813,0.5978468669974147,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487337804006002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15398.093189339852,1577.7591007970436,0.49120022797859914,5.889338856448525
577.8000000000001,-29.542933923026556,4.495624083312749,34.995376266420706,25.278816650994145,5.060067882802609,-26.082568324500986,-40.205157024878986,1.599702284277072,-5.536890289834105,-5.536890289834516,40.26400466614667,37502.08982775993,25833.72451085421,63335.814338614146,68084.12511621638,122668.64692310547,79736.47646362931,49154.441175173066,33980.03920939583,28750.79729603487,18490.67441461826,1577.7720954989409,102279.01652875447,0.6431360572100857,0.09475216041993909,3.35013,1.2807636487437413,3.350129999999768,1.2842316559123654,1.2845460313366381,2.6086648655455735,20230.858203736847,2062.973411280799,0.00024478376387175837,7.704444180243181e-05,0.00016773932206932656,0.000561948535044113,0.09475216041993895,0.09475216041993913,0.49119689464526584,3.979039320256561e-13,28750.79729603487,18490.67441461826,0.85,1.0096440262378945,0.5978254382836633,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487478508996559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15398.04753445671,1577.7720954989409,0.49119689464526584,5.889465770365976
578.0,-29.545288421948342,4.495485366795433,34.99525344006537,25.278312304895394,5.05992821810134,-26.084701680204898,-40.207152686174936,1.5993414763578908,-5.536836928501259,-5.536836928501655,40.26378919820972,37500.47452855162,25833.229910390004,63333.704438941626,68082.88963888818,122666.25782309478,79735.98437006697,49153.5692597304,33980.461233707305,28750.138273816603,18490.16754258572,1577.7376265077478,102277.57268145373,0.6431331691863594,0.09475073466432576,3.35013,1.2807621915219354,3.3501300000005467,1.2842334657370669,1.2845477648603796,2.608661189246647,20230.733349021357,2062.960679643034,0.00024472400837885245,7.702701349567904e-05,0.0001676969948831734,0.0005618067334679657,0.09475073466432579,0.09475073466432571,0.4911935613119325,3.979039320256561e-13,28750.138273816603,18490.16754258572,0.85,1.009614206402497,0.5978019471032444,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487619155048435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15397.998192642117,1577.7376265077478,0.4911935613119325,5.889482042335383
578.2,-29.547635301300687,4.495347019699656,34.995132242395485,25.278179975599073,5.060214097276374,-26.08676757417657,-40.209074202552415,1.5993463700414572,-5.536889196788422,-5.536889196788767,40.263827055830006,37498.63083350589,25833.008257457688,63331.63909096358,68081.47382088537,122664.55521837261,79735.51345150282,49152.67046375019,33980.936653058474,28750.073140029555,18489.8007293367,1577.734703396057,102277.06371345418,0.6431218675264105,0.09475027454388231,3.35013,1.2807604293385522,3.350130000001136,1.284233565774864,1.2845477884441858,2.6086609860400607,20230.61386685812,2062.9484958531325,0.00024466445963743327,7.701023614828602e-05,0.00016765422348914726,0.000561663443737697,0.0947502745438741,0.09475027454416032,0.4911902279785992,3.410605131648481e-13,28750.073140029555,18489.8007293367,0.85,1.0095746792512454,0.597768646753677,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487759707276324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15397.951374313561,1577.734703396057,0.4911902279785992,5.889520857921471
578.4,-29.5499868888566,4.495207602944967,34.99500935823706,25.276888848189287,5.059146910198626,-26.089009110934764,-40.211225487850584,1.5981691322767853,-5.537277854458068,-5.537277854458435,40.263529348973464,37497.5631614147,25833.65005281376,63331.21321422845,68080.71219331524,122664.37042553212,79735.12111934289,49151.972087442235,33981.27670211184,28750.008179403132,18489.92209466812,1577.7488147451595,102275.90908778801,0.6431275420615196,0.09474903889910387,3.35013,1.2807601963588966,3.350129999998869,1.2842391915752853,1.2845533390060693,2.608649558413361,20230.514323755033,2062.938345281522,0.00024460480482008443,7.699145662693887e-05,0.00016761334819314556,0.0005615265061823028,0.09474903889910388,0.09474903889910391,0.4911868946452658,3.410605131648481e-13,28750.008179403132,18489.92209466812,0.85,1.009563463172269,0.5977490056554557,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487899807238886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15397.905974832829,1577.7488147451595,0.4911868946452658,5.889686357318185
578.6,-29.552336847841705,4.495069171407793,34.994886660493115,25.276405631471448,5.0590392985949135,-26.09113517456637,-40.21321248784659,1.5978376253195943,-5.537186720748707,-5.537186720749121,40.26330120950101,37495.93459234524,25833.058922304055,63328.99351464929,68079.43993872404,122661.76465336807,79734.60151886463,49151.09617248575,33981.67260708764,28749.265792339964,18489.357649270438,1577.708756013614,102274.37807913587,0.6431245160423121,0.0947475305279074,3.35013,1.2807586682541294,3.3501299999976144,1.284240864139231,1.2845549354342602,2.6086461609718685,20230.382489943655,2062.9249019740337,0.00024454520470097593,7.697411498615311e-05,0.00016757108971482282,0.0005613849347863194,0.0947475305279074,0.09474753052790748,0.49118356131193247,3.979039320256561e-13,28749.265792339964,18489.357649270438,0.85,1.009533654851673,0.5977263460271683,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448804019085358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15397.855908264173,1577.708756013614,0.49118356131193247,5.889683909083788
