time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
578.8000000000001,-29.554685338290223,4.494930602472271,34.99476441717685,25.27573382193225,5.058695112273756,-26.093283574177775,-40.21524429609997,1.5972933481613327,-5.537357304833279,-5.537357304833667,40.26315602127135,37494.46605737399,25833.14136131279,63327.60741868678,68078.32924178254,122660.56368170583,79734.1633182534,49150.300133844845,33982.070204898395,28749.09307861048,18489.16654467445,1577.7070755182917,102273.43581981261,0.6431217323662468,0.09474657847582245,3.35013,1.2807576220436019,3.350129999999626,1.2842435311477585,1.2845575266149727,2.6086407435557883,20230.27130902842,2062.9135646758496,0.0002444856551921024,7.695638601358301e-05,0.0001675292691785194,0.0005612448305530332,0.09474657847582245,0.09474657847582232,0.49118022797859917,3.979039320256561e-13,28749.09307861048,18489.16654467445,0.85,1.0095079399768552,0.5977007932711292,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448818047983676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15397.809061168227,1577.7070755182917,0.49118022797859917,5.889716117797283
579.0,-29.557031997978843,4.494792581386229,34.99464322711062,25.27559185344728,5.058952438622108,-26.095372825871394,-40.21718055065719,1.5972932665076007,-5.537367671671802,-5.537367671672159,40.263151964569396,37492.67440859791,25832.812651625354,63325.48706022326,68076.97711731566,122658.679105157,79733.67669956332,49149.373990821936,33982.558565268206,28748.889336215994,18488.75746864148,1577.6959167371022,102272.74178808092,0.6431120608666624,0.09474593277536351,3.35013,1.2807557626022024,3.350130000001267,1.2842436543205236,1.2845575734145487,2.6086404933591125,20230.147843405724,2062.900974686129,0.0002444261654473025,7.69394943282585e-05,0.00016748667111904402,0.000561102121516043,0.09474593277536322,0.09474593277536769,0.4911768946452658,3.410605131648481e-13,28748.889336215994,18488.75746864148,0.85,1.009469559186199,0.5976695208355114,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488320683737215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15397.761250180192,1577.6959167371022,0.4911768946452658,5.889789721472049
579.2,-29.559377529449417,4.494653582184103,34.994520662902836,25.274343857914232,5.057967092948646,-26.097580026574228,-40.21929652718825,1.5961695900734258,-5.5377345814177374,-5.537734581418067,40.26287463318004,37491.507077360846,25833.39952127559,63324.90659863644,68076.08519570112,122658.30689522921,79733.24930692902,49148.671188588574,33982.86457593383,28748.822178252514,18488.82292723684,1577.7088298994195,102271.6247464029,0.6431158401064164,0.0947447428564637,3.35013,1.2807554241223258,3.350129999999686,1.2842490294166826,1.2845628734748122,2.6086295751546404,20230.039404706586,2062.8899170161662,0.0002443667176286121,7.69210386869839e-05,0.0001674456789416282,0.0005609647923927169,0.09474474285646381,0.09474474285646366,0.49117356131193246,3.410605131648481e-13,28748.822178252514,18488.82292723684,0.85,1.0094564625174933,0.5976486368726389,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448846078092501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15397.715285724262,1577.7088298994195,0.49117356131193246,5.889933888656944
579.4,-29.561721452179846,4.494515478213963,34.99439826149641,25.2738625969738,5.057846604724294,-26.099701944253486,-40.221282828692324,1.5958270967978907,-5.537664087643407,-5.537664087643751,40.26265569241218,37489.89833664191,25832.862382083615,63322.76071872553,68074.862857089,122655.85437198234,79732.77326089278,49147.80874044551,33983.293911608074,28748.12913280972,18488.29910130956,1577.671992387723,102270.14863271656,0.6431131228017617,0.09474328735860321,3.35013,1.2807539399759844,3.350130000000258,1.2842507529323801,1.2845645211312755,2.608626074269777,20229.918621593446,2062.877600566294,0.0002443073238888991,7.690371780158455e-05,0.00016740360608731453,0.000560823842861295,0.09474328735860324,0.09474328735860336,0.4911702279785991,3.410605131648481e-13,28748.12913280972,18488.29910130956,0.85,1.0094264986446908,0.5976255043679897,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488600813337589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15397.665656296303,1577.671992387723,0.4911702279785991,5.889941264425143
579.6,-29.564064139641445,4.494377552900919,34.99427706544948,25.273542233649664,5.057904121910715,-26.101805808815175,-40.223247616644926,1.5956457911387822,-5.537760384119167,-5.537760384119567,40.262628342971446,37488.21979117913,25832.75518782775,63320.97497900688,68073.58288207231,122654.36684873191,79732.296211027,49146.93312031682,33983.73676745576,28748.028778831853,18488.004936122546,1577.6697438189592,102269.48766086638,0.6431051352549045,0.0947426539957748,3.35013,1.280752408024855,3.350130000002729,1.284251722915864,1.2845654151285282,2.6086241039985576,20229.79758378718,2062.865258144951,0.0002442479747376847,7.688658806571935e-05,0.00016736138667196537,0.0005606824023313513,0.09474265399588667,0.09474265399577418,0.49116689464526575,3.979039320256561e-13,28748.028778831853,18488.004936122546,0.85,1.009392521118898,0.5975954839580891,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488740752282505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15397.618554158835,1577.6697438189592,0.49116689464526575,5.889977713870333
579.8000000000001,-29.566405117640134,4.4942389927590725,34.994154767557546,25.272473017126345,5.057115125576459,-26.10399106805906,-40.225330100487895,1.5947010759953688,-5.538046865534739,-5.538046865535144,40.26237693822861,37486.95360606963,25833.136085107606,63320.08969117723,68072.63184487753,122653.63961060674,79731.86825781496,49146.19001900704,33984.0869320088,28747.871680621603,18487.96659528655,1577.6746180229452,102268.35278504787,0.6431073159321543,0.09474146646877583,3.35013,1.2807518255757167,3.3501299999988357,1.2842562612264434,1.2845698783968102,2.608614885630911,20229.689002857416,2062.8541859715006,0.0002441886821603467,7.686843606531704e-05,0.00016732024609502965,0.0005605445760503417,0.09474146646877575,0.09474146646877596,0.49116356131193245,3.979039320256561e-13,28747.871680621603,18487.96659528655,0.85,1.0093753023427585,0.5975734607228098,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488880620052491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15397.571816799464,1577.6746180229452,0.49116356131193245,5.890109943784949
580.0,-29.568744516957253,4.49410109525603,34.99403262977799,25.271942163258814,5.056942160244332,-26.106114161715343,-40.227320313546784,1.5943118050024367,-5.538030361763219,-5.53803036176355,40.262173724832806,37485.37492302129,25832.73850182542,63318.11342484671,68071.41922597631,122651.45159561181,79731.38274238043,49145.338439425606,33984.49366994981,28747.29386781007,18487.513098495438,1577.6455966196006,102266.99375347972,0.6431044669285176,0.09474012109091415,3.35013,1.2807504249503836,3.3501299999961494,1.284258203098356,1.2845717446603533,2.6086109412558898,20229.56581715437,2062.8416245256403,0.00024412944281380436,7.685109204733999e-05,0.00016727835076646436,0.0005604042212532552,0.0947401210909141,0.09474012109091413,0.49116022797859915,3.410605131648481e-13,28747.29386781007,18487.513098495438,0.85,1.0093465515666027,0.5975499247563746,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489020388331508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15397.522656106157,1577.6455966196006,0.49116022797859915,5.890130006379215
580.2,-29.571076363011905,4.493963564776534,34.99391193683279,25.271800893265777,5.057181161439432,-26.108202759283216,-40.22926006056366,1.5943075577932715,-5.538082372192719,-5.538082372193046,40.26219196795209,37483.64944932425,25832.518287696672,63316.16773702092,68070.13134338806,122649.84546362131,79730.91269373301,49144.43079994723,33984.9798819842,28747.195832536592,18487.176766899218,1577.641208768993,102266.42226999412,0.6430949604474152,0.09473959459475943,3.35013,1.2807485869387163,3.3501299999995884,1.2842583448051434,1.2845718105817212,2.6086106534182614,20229.446555707706,2062.829463242566,0.00024407040790899536,7.683419130521622e-05,0.00016723621660377915,0.0005602630663308186,0.0947395945947434,0.09473959459489951,0.4911568946452658,3.410605131648481e-13,28747.195832536592,18487.176766899218,0.85,1.0093092901027017,0.597518721810374,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489160064922557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15397.475274488097,1577.641208768993,0.4911568946452658,5.890174051750662
580.4,-29.573412841405617,4.4938250620608695,34.99378972243868,25.270530790463113,5.056180699844042,-26.110392474355155,-40.23135822555048,1.593160332793559,-5.53844741537506,-5.538447415375426,40.26190668828326,37482.454000385296,25833.10162939846,63315.55562978376,68069.21580751712,122649.42986706106,79730.49008858927,49143.72828145736,33985.29089681323,28747.112430145484,18487.23180644882,1577.65331020175,102265.27773605587,0.6430987408343072,0.09473837596186027,3.35013,1.2807482715370133,3.350130000000388,1.2842638294582682,1.2845772206195358,2.608599512931203,20229.339331697836,2062.818529436437,0.0002440112689179178,7.681591415849054e-05,0.00016719535475942727,0.0005601261738402,0.09473837596186022,0.09473837596186047,0.49115356131193244,3.410605131648481e-13,28747.112430145484,18487.23180644882,0.85,1.009295870585185,0.5974974975058469,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489299293091324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15397.428837532643,1577.65331020175,0.49115356131193244,5.890328835514723
580.6,-29.575747726592034,4.49368747195434,34.993667692121186,25.27004893580454,5.056063002801829,-26.112505977612383,-40.23333942806346,1.5928212538221698,-5.538372358693039,-5.538372358693362,40.26168608598107,37480.86078915419,25832.554063917833,63313.41485307203,68067.98208141504,122646.94526728138,79730.00056248829,49142.87927022752,33985.69032473419,28746.40912194849,18486.69943780461,1577.6157886579274,102263.79073356069,0.6430959553723746,0.09473691010698441,3.35013,1.2807468209089707,3.350130000000814,1.2842655364152291,1.2845788521076411,2.608596045761081,20229.21512840249,2062.8058642250403,0.00024395218343946238,7.679865956358163e-05,0.00016715352387588074,0.0005599860349423043,0.09473691010698447,0.09473691010698423,0.4911502279785991,3.410605131648481e-13,28746.40912194849,18486.69943780461,0.85,1.0092666340122,0.5974749947753615,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489438800402157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15397.379162278958,1577.6157886579274,0.4911502279785991,5.890331699396021
580.8000000000001,-29.578075079707546,4.493550190929186,34.99354722818059,25.26990616405385,5.056296558348058,-26.114604096012993,-40.23528430899603,1.5928255745770907,-5.538437620758657,-5.538437620758981,40.26171166061012,37479.16947706084,25832.36861509703,63311.53809215787,68066.70746498286,122645.4211913828,79729.49659378527,49141.958605606094,33986.15332019908,28746.345111302915,18486.384406543442,1577.6135724652524,102263.2589915794,0.6430864283778006,0.09473642233509108,3.35013,1.280744978501461,3.350129999998018,1.2842656377565251,1.2845788778499034,2.608595839916981,20229.087260708533,2062.792825348976,0.00024389330167976837,7.678172478437796e-05,0.0001671115768953904,0.0005598455071045543,0.0947364223350411,0.09473642233541194,0.49114689464526573,3.410605131648481e-13,28746.345111302915,18486.384406543442,0.85,1.0092302980932304,0.5974442340756534,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489578215142918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15397.331760234665,1577.6135724652524,0.49114689464526573,5.890366779403803
581.0,-29.580407060260935,4.493411935380902,34.993425184972445,25.268618773575895,5.0552862212338905,-26.116777729177816,-40.23737252047283,1.5916568901507522,-5.53880294965586,-5.538802949656235,40.26142238191492,37477.956157615125,25832.953328970627,63310.90948658575,68065.76711656473,122644.97600509485,79729.08818632276,49141.27722737325,33986.456621055004,28746.255559559482,18486.432080577273,1577.6254167563616,102262.10215027738,0.6430900901954051,0.09473519055122633,3.35013,1.280744741675444,3.3501299999959766,1.2842712224647566,1.2845843881626948,2.6085844963266203,20228.983638955604,2062.782258870828,0.0002438343159774793,7.676354581812381e-05,0.0001670707701593555,0.0005597087992339616,0.09473519055122638,0.09473519055122619,0.4911435613119324,3.979039320256561e-13,28746.255559559482,18486.432080577273,0.85,1.0092168389644396,0.5974228573078731,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489717182692379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15397.285019792616,1577.6254167563616,0.4911435613119324,5.890524962085333
581.2,-29.582738856951075,4.493274892539743,34.99330410100082,25.26847565257924,5.055554508277206,-26.11884765630106,-40.23928687730802,1.5916633076100644,-5.53865741996276,-5.5386574199631315,40.261314984652984,37476.14363545558,25832.2257046949,63308.36934015048,68064.37429006412,122642.22324383294,79728.57589878714,49140.345244120894,33986.92294962916,28745.623249073928,18485.8027010979,1577.5874604371827,102260.88647803898,0.6430823412984598,0.09473403178426555,3.35013,1.280742776184343,3.3501299999982117,1.2842713141832873,1.2845844041688508,2.6085843100298973,20228.85366059498,2062.7690047666615,0.00024377534806572796,7.674688384320122e-05,0.00016702846422252674,0.0005595670688458136,0.09473403178426731,0.09473403178428064,0.4911402279785991,3.979039320256561e-13,28745.623249073928,18485.8027010979,0.85,1.0091790175329962,0.5973955451569148,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489856429096903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15397.235343132634,1577.5874604371827,0.4911402279785991,5.890525557394353
581.4,-29.58506781333624,4.493136982244255,34.99318240683034,25.26737975366416,5.0547300657006105,-26.12102869528205,-40.24137236466629,1.5906909476464137,-5.538997455539118,-5.538997455539527,40.26108705177315,37474.931995269064,25832.746177293237,63307.6781725623,68063.4528358926,122641.79247819,79728.15126610991,49139.63042548637,33987.2453784706,28745.593465004156,18485.841921401847,1577.6006610081724,102259.89271452442,0.6430843720066913,0.0947329800442847,3.35013,1.280742279454134,3.350130000000737,1.2842759810074875,1.2845889965048436,2.6085748309112606,20228.74592215628,2062.758018503391,0.00024371646509404089,7.672873620620646e-05,0.00016698772888783443,0.0005594306001790008,0.09473298004428464,0.09473298004428465,0.4911368946452658,3.979039320256561e-13,28745.593465004156,18485.841921401847,0.85,1.0091632921398923,0.5973734440549245,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489995667073146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15397.189079753589,1577.6006610081724,0.4911368946452658,5.89061703375486
581.6,-29.587389256866278,4.492999893392579,34.993061062477764,25.267058342602127,5.054731143361835,-26.12317378733716,-40.24336561616508,1.5905156736518031,-5.538943140008428,-5.538943140008744,40.26092689859386,37473.429278230804,25832.253311008404,63305.68258923921,68062.35941622105,122639.63722693955,79727.65042087474,49138.720282275324,33987.70015399934,28745.02449971009,18485.3885220455,1577.5701157524727,102258.62325093643,0.6430813277696784,0.09473173990472349,3.35013,1.2807405601302162,3.3501299999992753,1.2842769214496739,1.2845898618109686,2.608572920720572,20228.61884695326,2062.745060438913,0.00024365778510847047,7.671139490179377e-05,0.00016694639020667671,0.0005592921102230939,0.09473173990562893,0.09473173990469799,0.4911335613119325,3.410605131648481e-13,28745.02449971009,18485.3885220455,0.85,1.0091333181954483,0.5973505771523184,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490134737992832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15397.139324247837,1577.5701157524727,0.4911335613119325,5.89064811567704
581.8000000000001,-29.589715165086908,4.492862422752062,34.99293963373122,25.266153271682583,5.054192910199146,-26.125265698085997,-40.245351114403434,1.589743443198245,-5.539169571154332,-5.539169571154654,40.260744200876196,37471.883827539656,25832.482384309795,63304.366211849454,68061.11679804588,122638.48112781931,79727.19448894281,49137.96151843658,33988.03663389581,28744.881945463632,18485.217808896912,1577.5725913541824,102257.6315999169,0.6430785780915045,0.09473072055451404,3.35013,1.280739699094556,3.3501300000011276,1.2842806525871175,1.2845935183639048,2.6085653422025277,20228.50316722079,2062.7332643890413,0.0002435990053198432,7.669412465338703e-05,0.00016690488066645616,0.0005591530478671147,0.09473072055451406,0.09473072055451384,0.4911302279785991,3.410605131648481e-13,28744.881945463632,18485.217808896912,0.85,1.0091092148337895,0.5973240951660227,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490273362823198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15397.091347017558,1577.5725913541824,0.4911302279785991,5.890712998475501
582.0,-29.59203912799435,4.492725704102091,34.99281923590895,25.266025587357603,5.054464533463306,-26.127326345747456,-40.247264004405565,1.5897517512388282,-5.539131068706183,-5.539131068706598,40.26071374964983,37470.09495749756,25832.031189982376,63302.12614747994,68059.76477575819,122636.34976580716,79726.72787833953,49137.05806015442,33988.52202020567,28744.55380006659,18484.745514415023,1577.5534706014614,102256.7931083217,0.6430694886755278,0.09472993428301428,3.35013,1.2807378814136605,3.3501299999987504,1.2842807349518532,1.2845935253349214,2.6085651749074894,20228.384778079835,2062.721192056394,0.00024354028773879158,7.66774893655766e-05,0.00016686279837321497,0.0005590120667140587,0.09472993428302061,0.09472993428302487,0.49112689464526577,3.979039320256561e-13,28744.55380006659,18484.745514415023,0.85,1.0090709776265072,0.5972940823888163,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449041225679763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15397.043458669214,1577.5534706014614,0.49112689464526577,5.890766507506045
582.2,-29.59436263556046,4.492588117338236,34.992698077825736,25.2651383279823,5.053714011257814,-26.12938761153176,-40.249222331307806,1.5889977562578894,-5.53947013529438,-5.539470135294801,40.260512826247925,37468.46455584506,25832.550000530067,63301.01455637513,68059.29702713616,122636.38298142017,79726.27055667808,49136.30945585042,33988.84566758628,28744.535953753955,18484.91934926944,1577.5667561779596,102255.78279557076,0.6430759355102882,0.0947289257437151,3.35013,1.280737041258253,3.3501300000003167,1.2842843806885327,1.2845970965770492,2.6085577698951092,20228.26874574311,2062.709360050895,0.0002434815946966217,7.666046239550928e-05,0.00016682113230111244,0.0005588724799559259,0.09472897257360262,0.09472887900108398,0.49112356131193247,3.979039320256561e-13,28744.535953753955,18484.91934926944,0.85,1.0090483395022627,0.5972651814309222,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490551037140436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15396.996958722593,1577.5667561779596,0.49112356131193247,5.89089612286489
582.4,-29.59668404611665,4.492451061746813,34.99257649121268,25.2643016044982,5.0533460379966275,-26.131623383746867,-40.251338412612654,1.5882853756268491,-5.539484221691225,-5.539484221691541,40.260252678436416,37467.38616635614,25832.23335485376,63299.6195212099,68057.7111826243,122633.89016745855,79725.84319255753,49135.51817628948,33989.25001807561,28743.94562998049,18484.381319376535,1577.539122579129,102254.38239477249,0.643070424545229,0.09472746776524463,3.35013,1.2807361554959789,3.35013000000098,1.2842878317791442,1.2846004732100447,2.6085507602754534,20228.16031427852,2062.6983031186514,0.0002434229676386585,7.664206773547112e-05,0.00016678089990318737,0.0005587376961926651,0.09472746776524466,0.09472746776524459,0.49112022797859917,3.410605131648481e-13,28743.94562998049,18484.381319376535,0.85,1.0090290932464452,0.5972497619371178,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44906897928246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15396.949484760407,1577.539122579129,0.49112022797859917,5.890940390511854
582.6,-29.599003932433764,4.492314173005797,34.992455333227575,25.263672053720825,5.0530639977329885,-26.13373982011618,-40.253323631454236,1.5877998854153812,-5.5395822326676125,-5.539582232667942,40.26008413861074,37465.86192446666,25832.133244609875,63297.99516907654,68056.53350848613,122632.28115156441,79725.349344307,49134.677760287545,33989.635093354955,28743.61439846841,18484.08167567137,1577.5267745837039,102253.27588855404,0.6430674103621528,0.09472636041645965,3.35013,1.280734829599969,3.3501300000003704,1.2842902221578243,1.284602788938677,2.608545905123545,20228.03501436092,2062.685526082905,0.00024336439206655282,7.66248143461331e-05,0.0001667395777204197,0.0005585992615085097,0.09472636041645964,0.0947263604164595,0.4911168946452658,3.410605131648481e-13,28743.61439846841,18484.08167567137,0.85,1.00900233419802,0.5972249521260644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490828425808555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15396.898785174126,1577.5267745837039,0.4911168946452658,5.8909549014274525
582.8000000000001,-29.60132232640114,4.492177350442734,34.99233427091342,25.263024796173,5.052760547031033,-26.135857054199604,-40.255316568631656,1.5872952748295384,-5.539703635124852,-5.539703635125219,40.259922944901945,37464.36957604515,25832.09353783748,63296.46311388264,68055.36846082183,122630.79596216668,79724.86041199086,49133.86152721437,33989.998760862756,28743.33396350737,18483.814933065616,1577.5178513730575,102252.22178336981,0.6430644043078901,0.09472530255753044,3.35013,1.2807336328318346,3.3501299999996372,1.2842927018209154,1.2846051940382215,2.608540868643159,20227.91096172155,2062.672876234142,0.0002433058671471677,7.660749748939165e-05,0.00016669836965777608,0.0005584612091416054,0.09472530255753055,0.09472530255753042,0.49111356131193246,3.410605131648481e-13,28743.33396350737,18483.814933065616,0.85,1.0089765737775598,0.5972003709838184,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490966970291952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15396.850636663148,1577.5178513730575,0.49111356131193246,5.891015122702733
583.0,-29.603639219086535,4.492040625077079,34.992213276649565,25.26240174137058,5.0524702168759,-26.137971624801402,-40.2573052450083,1.586802622590782,-5.539817712550814,-5.539817712551213,40.25976222483175,37462.8682941853,25832.035219392856,63294.90351357815,68054.24068080839,122629.3181151782,79724.4126618293,49133.0402752062,33990.41376291455,28743.04221497696,18483.55003763541,1577.5080582581807,102251.16007272739,0.643061715575963,0.09472423855946643,3.35013,1.2807324239751323,3.350130000001714,1.2842951254872275,1.2846075431923851,2.608535945917454,20227.79735788011,2062.661291866245,0.00024324739307825675,7.659022126203186e-05,0.0001666571718162249,0.0005583231910166894,0.0947242385594665,0.09472423855946649,0.4911102279785991,3.979039320256561e-13,28743.04221497696,18483.55003763541,0.85,1.0089497306809385,0.5971752665338244,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491105428174398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15396.802267354215,1577.5080582581807,0.4911102279785991,5.89107892748439
583.2,-29.6059546156883,4.4919039752631065,34.992092338989316,25.261754204425984,5.052168215342692,-26.140086015834466,-40.25929392138494,1.5862996154888604,-5.539936758089539,-5.5399367580898895,40.25960011458021,37461.37235150218,25831.989888383967,63293.36223988615,68053.06981369147,122627.81607427001,79723.91739232387,49132.21993013458,33990.7749579881,28742.756372194573,18483.278811191143,1577.4987770616142,102250.10014049243,0.643058674396018,0.09472317513458349,3.35013,1.2807311585219576,3.3501299999999605,1.2842975974630362,1.2846099407326173,2.6085309250891293,20227.67169735959,2062.6484780592345,0.00024318896970088768,7.657294863692475e-05,0.00016661602106396293,0.0005581853306470141,0.09472317513458514,0.0947231751345837,0.4911068946452658,3.410605131648481e-13,28742.756372194573,18483.278811191143,0.85,1.0089239502038703,0.5971507032552235,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449124379891766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15396.753916972084,1577.4987770616142,0.4911068946452658,5.891142879796424
583.4,-29.60826850764519,4.491767421258415,34.9919714741403,25.26113111469897,5.051877776925418,-26.142197896103863,-40.26127844173459,1.5858071653840915,-5.540050987601319,-5.540050987601716,40.25943957095372,37459.86756429678,25831.932402814837,63291.79996711161,68051.9422914002,122626.339863395,79723.46885656657,49131.394129463144,33991.19414122603,28742.46516917995,18483.014333704283,1577.4890155876344,102249.0391899897,0.6430559878880292,0.09472211190611356,3.35013,1.280729946368374,3.3501299999998944,1.2843000199923857,1.2846122888794274,2.608526004710225,20227.557894195623,2062.6368733660956,0.00024313059720334343,7.65557156992262e-05,0.0001665748815041172,0.0005580475077733882,0.09472211190611346,0.09472211190611354,0.49110356131193245,3.979039320256561e-13,28742.46516917995,18483.014333704283,0.85,1.0088969886794577,0.5971254981149028,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44913820828274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15396.70550030074,1577.4890155876344,0.49110356131193245,5.891206046956529
583.6,-29.610580679846354,4.49163108458764,34.99185104008014,25.26064932988959,5.051763525743001,-26.144284804097722,-40.263236628938444,1.5854676499754925,-5.540136683359663,-5.5401366833600285,40.25933343289035,37458.278173156934,25831.802002465247,63290.08017562218,68050.69732192368,122624.71621524557,79722.98117448034,49130.56202565008,33991.57683203363,28742.216890856645,18482.69819196338,1577.4797037299181,102248.11525393096,0.6430505434618378,0.09472120187384542,3.35013,1.2807285490399227,3.350129999998963,1.284301727492372,1.2846139218950585,2.6085225366325746,20227.434158766464,2062.6242558637728,0.00024307228098264277,7.653871494490424e-05,0.00016653356603773853,0.000557909095590009,0.09472120187384725,0.09472120187385386,0.49110022797859915,3.410605131648481e-13,28742.216890856645,18482.69819196338,0.85,1.0088674129160615,0.5970988832369813,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449152027938752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15396.65710059926,1577.4797037299181,0.49110022797859915,5.891269908238257
583.8000000000001,-29.61289161922814,4.49149448066554,34.99173017112626,25.259815609920793,5.051236235724251,-26.1464235173012,-40.26525900755075,1.5847681337972757,-5.540335559435107,-5.540335559435531,40.25913235849842,37456.91498526536,25831.962353260256,63288.87733852561,68049.65806702273,122623.61882907944,79722.52060923875,49129.77752748129,33991.936757508294,28741.998408796455,18482.54696500347,1577.4774342837654,102247.03110492293,0.6430501700726178,0.09472009153528342,3.35013,1.2807275890978054,3.350129999999803,1.2843051178025078,1.2846172381860794,2.6085156506517646,20227.31730346373,2062.6123399390954,0.00024301400873028432,7.652116055238155e-05,0.00016649284817790277,0.0005577726854662374,0.09472009153528331,0.09472009153528364,0.4910968946452658,3.979039320256561e-13,28741.998408796455,18482.54696500347,0.85,1.0088459646401862,0.5970758073117653,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491658375745418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15396.609162287787,1577.4774342837654,0.4910968946452658,5.891360913335958
584.0,-29.615201013145732,4.49135823635844,34.991609405821926,25.25923621086406,5.051001358325057,-26.148525792392235,-40.26722697364164,1.584326137571584,-5.540388009955564,-5.540388009955944,40.25895230293545,37455.36952352861,25831.746584259537,63287.11610778814,68048.49058621503,122621.81004891539,79722.04931540969,49128.928252723366,33992.356736318136,28741.572878440806,18482.194097551997,1577.4586198490476,102245.83145049238,0.6430474134355946,0.09471889727777906,3.35013,1.2807262335298586,3.350129999999464,1.284307304186975,1.2846193503250851,2.6085112099559264,20227.197726087714,2062.6001464401925,0.00024295578830407316,7.650408203813895e-05,0.00016645170626593421,0.0005576348547126942,0.09471889727777906,0.09471889727777905,0.4910935613119325,3.979039320256561e-13,28741.572878440806,18482.194097551997,0.85,1.008817979304441,0.597051224967689,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491796400979058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15396.559872735525,1577.4586198490476,0.4910935613119325,5.89140433856138
584.2,-29.617502957700157,4.4912224128484,34.99148989610889,25.259098747652047,5.051228847733884,-26.150604252976663,-40.26915732594205,1.5843301431147807,-5.540425783666592,-5.540425783666987,40.258957099550976,37453.7214073023,25831.494106027123,63285.21551332942,68047.25440672028,122620.17758005083,79721.56443412104,49128.03143505439,33992.81444340739,28741.42906730343,18481.853075921714,1577.4514914801164,102245.19964869673,0.6430387658401744,0.09471831045391853,3.35013,1.2807243966171518,3.3501299999990333,1.2843074052255057,1.2846193768689769,2.608511004740151,20227.07470128111,2062.5876014012038,0.00024289776846526067,7.648733336988068e-05,0.00016641043509538,0.0005574965909260854,0.09471831045390225,0.09471831045396563,0.4910902279785992,3.979039320256561e-13,28741.42906730343,18481.853075921714,0.85,1.008782635635425,0.5970219661755817,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491934336410706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15396.511605834821,1577.4514914801164,0.4910902279785992,5.891458173170414
584.4,-29.619809463340093,4.491085652906054,34.9913689676191,25.25783636318522,5.050259877596829,-26.15274821012669,-40.271210682671494,1.5831986243834228,-5.540780741426772,-5.540780741427147,40.258678980061,37452.48124921977,25832.055965407988,63284.53721462775,68046.25904637227,122619.65586140467,79721.11517839068,49127.33738123827,33993.08644128046,28741.340849624416,18481.877292353496,1577.4628678941465,102244.06539753251,0.6430415821255957,0.09471710546337647,3.35013,1.2807240498950705,3.3501299999992584,1.284312814760776,1.2846247130675668,2.6085000176721085,20226.960715444497,2062.575978080639,0.0002428396464673619,7.646952117693588e-05,0.00016637012529042603,0.000557361547839215,0.09471710546337644,0.09471710546337644,0.49108689464526584,3.979039320256561e-13,28741.340849624416,18481.877292353496,0.85,1.0087688681873506,0.5970004488213374,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492071829397892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15396.46402686485,1577.4628678941465,0.49108689464526584,5.891604436533484
584.6,-29.62211437995831,4.490949771488948,34.991248211594474,25.25734961908313,5.050136438754859,-26.15483531087043,-40.273161221388705,1.582857369666966,-5.540711917933379,-5.540711917933704,40.25846144756167,37450.89222496906,25831.52885026333,63282.421075232385,68045.0283712862,122617.21022376357,79720.61671395836,49126.48056764111,33993.484607019156,28740.653002214043,18481.355154457397,1577.4263428610022,102242.59607587717,0.6430388047562343,0.09471565676568246,3.35013,1.280722545417957,3.3501300000015792,1.284314529913788,1.2846263540541625,2.6084965341199435,20226.83424430234,2062.5630816132257,0.00024278157731007512,7.645260444838328e-05,0.00016632897286169185,0.0005572236818531397,0.09471565676568254,0.09471565676568229,0.4910835613119325,3.410605131648481e-13,28740.653002214043,18481.355154457397,0.85,1.0087397944228453,0.5969778760369385,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492209597308845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15396.413919361075,1577.4263428610022,0.4910835613119325,5.8916090873329745
584.8000000000001,-29.62441782724112,4.490813776192261,34.99112785923989,25.2566862263717,5.049800467059024,-26.156942342583427,-40.27514486862344,1.5823249824013386,-5.540874448278146,-5.540874448278557,40.25831581105552,37449.422891055176,25831.597178012355,63281.02006906753,68043.91856679383,122615.98199680985,79720.16705844455,49125.671382706074,33993.88408415386,28740.466252003665,18481.156541286375,1577.4236335934904,102241.64251491892,0.6430360725271096,0.0947146948695738,3.35013,1.280721351946704,3.3501299999989373,1.284317138473043,1.2846288887276227,2.608491236037739,20226.720157032076,2062.5514479493077,0.0002427235579500373,7.64354041233837e-05,0.0001662881538266536,0.000557086932779287,0.09471469486957375,0.0947146948695739,0.4910802279785991,3.979039320256561e-13,28740.466252003665,18481.156541286375,0.85,1.0087140415096467,0.5969524302138322,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492347272801698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15396.365803199587,1577.4236335934904,0.4910802279785991,5.8916439107764
585.0,-29.626713841859182,4.490678278873028,34.99100844957949,25.256534304376714,5.049998520489338,-26.159036877579034,-40.277085069660075,1.5823215563465653,-5.540893912018305,-5.540893912018621,40.25829545974328,37447.830486824954,25831.29839154599,63279.128878370946,68042.7328220803,122614.28179243748,79719.65851892666,49124.756184133956,33994.33592754745,28740.25057881119,18480.80164780221,1577.4124080797485,102240.90821086473,0.6430285497032939,0.09471400396022292,3.35013,1.2807195001980292,3.3501299999976473,1.284317273839778,1.2846289498648513,2.6084909611033837,20226.59112962412,2062.5382908153265,0.0002426657385153861,7.641858398423507e-05,0.00016624715453115101,0.000556949579809445,0.09471400396023245,0.09471400396025756,0.4910768946452658,3.410605131648481e-13,28740.25057881119,18480.80164780221,0.85,1.0086800982095756,0.5969247997359372,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492484863020587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15396.316958746174,1577.4124080797485,0.4910768946452658,5.891714601307243
585.2,-29.629014371712728,4.490541923102693,34.99088782390171,25.255317461583786,5.049093871736041,-26.16115055457479,-40.27910748319698,1.5812300545981217,-5.541230295227308,-5.541230295227717,40.2580318817009,37446.50545952145,25831.813462200804,63278.31892172225,68041.67421235293,122613.64342472098,79719.22785937789,49124.0591065465,33994.63194759044,28740.15575016725,18480.790658049325,1577.4225523734272,102239.79698341107,0.6430302890039759,0.0947128283748051,3.35013,1.2807190913846718,3.3501299999986753,1.2843224959665016,1.2846340988665086,2.608480354834009,20226.48186203855,2062.5271486224706,0.0002426078181011,7.640105476505424e-05,0.00016620676333604575,0.000556814264054987,0.0947128283748052,0.0947128283748052,0.49107356131193247,3.979039320256561e-13,28740.15575016725,18480.790658049325,0.85,1.0086639525518628,0.5969017642959186,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492622011747767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15396.268918543356,1577.4225523734272,0.49107356131193247,5.8918479231287595
585.4,-29.63131333224807,4.490406370839823,34.99076734666849,25.254817341361218,5.048954591704092,-26.163233877997232,-40.28105739327145,1.5808751374532561,-5.541178622449877,-5.541178622450267,40.257819866640965,37444.936139718346,25831.331357721978,63276.26749744032,68040.45189614496,122611.28863011832,79718.73042088312,49123.2146644563,33995.0175071409,28739.505376251367,18480.29263758483,1577.3885483731501,102238.366527286,0.6430275119785414,0.09471141643918868,3.35013,1.2807176270196212,3.3501300000024616,1.2843242745987946,1.284635803604955,2.6084767424072357,20226.355651198803,2062.514278698516,0.0002425499499198196,7.638415748803819e-05,0.0001661657924317814,0.0005566770061994838,0.09471141643918858,0.09471141643918854,0.49107022797859917,3.979039320256561e-13,28739.505376251367,18480.29263758483,0.85,1.0086355102286346,0.5968792686814416,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492759432667148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15396.219166676747,1577.3885483731501,0.49107022797859917,5.89185948515296
585.6,-29.633611239488825,4.490271024156709,34.99064803760117,25.254482903424673,5.04902249872554,-26.165273063147367,-40.28295931695027,1.5806843224016072,-5.541266067053414,-5.541266067053812,40.25779179916991,37443.2049755588,25831.20800986709,63274.41298542589,68039.08965573442,122609.68687122058,79718.23814151432,49122.353461397746,33995.42742235174,28739.38920561907,18479.96713700124,1577.3851529315034,102237.6923317147,0.6430187852909578,0.09471077138370435,3.35013,1.2807159785786646,3.3501299999993552,1.284325286001292,1.2846367409777162,2.6084746882392458,20226.230749340226,2062.501542253494,0.00024249212095817102,7.636767937408445e-05,0.00016612444158408657,0.000556538475484096,0.09471077138379494,0.0947107713838722,0.4910668946452658,3.979039320256561e-13,28739.38920561907,18479.96713700124,0.85,1.0086012263438178,0.5968488789503285,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492896762326024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15396.170799882384,1577.3851529315034,0.4910668946452658,5.891896710882236
585.8000000000001,-29.635907826800228,4.490134794574315,34.99052700034205,25.253138096909993,5.047915396681445,-26.167445890116152,-40.28504696963353,1.579453459904991,-5.541608020740966,-5.5416080207413145,40.25744691815331,37442.119696001704,25831.737749437747,63273.857445439455,68038.28202872757,122609.18879340285,79717.84601183703,49121.68367880012,33995.735925596564,28739.169015237538,18480.01088151726,1577.3900479900824,102236.33028705139,0.6430252340183928,0.09470932774896167,3.35013,1.2807158049428837,3.350130000002504,1.284331159403933,1.284642541588245,2.6084627593671548,20226.131257611338,2062.4913969205936,0.00024243433790404538,7.6349595902767e-05,0.0001660847420012784,0.0005564054767207428,0.09470932774903314,0.09470932774906543,0.4910635613119325,3.410605131648481e-13,28739.169015237538,18480.01088151726,0.85,1.0085909511636886,0.5968307393039606,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493034031545196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15396.123329418479,1577.3900479900824,0.4910635613119325,5.892025894812913
586.0,-29.63819652950212,4.4899998445034175,34.990406970095925,25.252993718627863,5.048141443540213,-26.16952201105531,-40.28696174556387,1.579466925077032,-5.541444832208015,-5.541444832208411,40.25731183540695,37440.46631136191,25830.970042532957,63271.43635389487,68037.02743444343,122606.45929162284,79717.30601249526,49120.74488935873,33996.17902570726,28738.46181464645,18479.3932732419,1577.3478934815046,102235.0050545035,0.6430195670327752,0.09470805722908378,3.35013,1.2807137246103961,3.350129999998574,1.2843312152970185,1.2846425235494443,2.6084626458489044,20225.99424816976,2062.477425845703,0.00024237676584869898,7.633301338941348e-05,0.0001660437524592855,0.0005562681564264261,0.09470805722924402,0.09470805723113442,0.49106022797859916,3.979039320256561e-13,28738.46181464645,18479.3932732419,0.85,1.0085566045545267,0.5968068966337102,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493171224393058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15396.072074786061,1577.3478934815046,0.49106022797859916,5.891996480370256
586.2,-29.640483621416394,4.489864563606011,34.99028770997873,25.252494785841577,5.047995520900883,-26.171593438632073,-40.288902225997276,1.579105338348652,-5.54165719889545,-5.541657198895867,40.25727217355147,37438.90764469932,25831.168538442336,63270.07618314166,68035.83149460383,122605.53279388306,79716.83504815311,49119.91119903013,33996.582054581086,28738.5327608369,18479.25734453801,1577.3590749755683,102234.4495001616,0.6430132497828979,0.0947075051336877,3.35013,1.280712369042449,3.350130000000639,1.2843330244108804,1.284644259224477,2.6084589715636213,20225.874754391665,2062.4652408714155,0.00024231924689388311,7.63162116649938e-05,0.00016600303522888932,0.000556131748411359,0.0947075051330579,0.09470750513729122,0.49105689464526586,3.979039320256561e-13,28738.5327608369,18479.25734453801,0.85,1.0085273035571491,0.5967775424473793,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493307948695922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15396.024213862838,1577.3590749755683,0.49105689464526586,5.892071890016746
586.4,-29.642769211975967,4.489729243761402,34.990168220957884,25.251977622415893,5.047729575601399,-26.173767505808875,-40.29094087947158,1.5787278693128275,-5.541801593817468,-5.54180159381782,40.2571435883621,37437.693054997355,25831.191906766497,63268.88496176385,68034.9783198393,122604.51450836024,79716.35617175302,49119.07090650205,33996.98362805664,28738.344281754442,18479.112951192856,1577.3553712042572,102233.52747228791,0.6430124425409217,0.09470658157166265,3.35013,1.2807110475422814,3.3501300000000467,1.2843349076741708,1.284646069131326,2.608455146692868,20225.753253154377,2062.4528511932594,0.0002422617782592488,7.629856358876412e-05,0.00016596321467048469,0.0005559983443640308,0.09470658157180475,0.09470658157411295,0.4910535613119325,3.410605131648481e-13,28738.344281754442,18479.112951192856,0.85,1.0085048898241165,0.5967561548226566,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493444579229016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15395.975774166873,1577.3553712042572,0.4910535613119325,5.892194988074312
586.6,-29.645058200676946,4.489593749900133,34.99004807220946,25.250964529719226,5.047104430958409,-26.175806622225473,-40.29287664508445,1.577852852308926,-5.5419776352493955,-5.541977635249751,40.25689558021977,37436.111453766825,25831.296316760952,63267.407770527774,68033.66457226832,122602.97130955258,79715.8825904772,49118.32947130883,33997.2812435204,28738.0104205233,18478.848003482086,1577.346854706749,102232.26620299407,0.6430106932623765,0.09470528906135857,3.35013,1.2807102326629685,3.35012999999921,1.2843391171009733,1.284650205671326,2.608446597470267,20225.633095403944,2062.4405985126364,0.00024220423676555273,7.628180967769538e-05,0.00016592242708785736,0.0005558617006598436,0.09470528906172825,0.09470528906174396,0.49105022797859915,3.410605131648481e-13,28738.0104205233,18478.848003482086,0.85,1.0084819260797195,0.5967312888930597,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493581122524926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15395.925303054973,1577.346854706749,0.49105022797859915,5.892273553028716
586.8000000000001,-29.64734677062044,4.489458721009636,34.98992813656859,25.250385724380635,5.046880440429733,-26.177873696403662,-40.294816496875114,1.577407366212958,-5.542004321435911,-5.542004321436319,40.25670296127689,37434.54555217068,25831.017334298333,63265.562886469015,68032.4625971085,122601.00151111673,79715.42522707122,49117.50818213348,33997.68560548637,28737.52157970989,18478.453018581393,1577.3239424512942,102230.99476966017,0.643007886651857,0.09470402536295433,3.35013,1.280708933691494,3.3501299999998126,1.284341318461323,1.2846523336878044,2.6084421265941593,20225.517052475734,2062.4287654271066,0.0002421467183855538,7.626502381332027e-05,0.00016588169457223354,0.0005557252414372767,0.09470402536295434,0.09470402536295436,0.4910468946452658,3.979039320256561e-13,28737.52157970989,18478.453018581393,0.85,1.0084538766199838,0.5967071319564269,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493717871287228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15395.876825174782,1577.3239424512942,0.4910468946452658,5.89229226872434
587.0,-29.649633869731467,4.4893236962754335,34.98980843929131,25.249739200249337,5.046568955919157,-26.179963563271144,-40.296782402414806,1.576898649458841,-5.5421383777131155,-5.542138377713501,40.25654841272297,37433.0747137084,25831.014840521504,63264.08955422991,68031.32718035992,122599.61508213439,79714.95271966732,49116.70025301581,33998.05829627944,28737.27306125297,18478.21229864601,1577.3170664052773,102229.97758959088,0.6430050707755061,0.09470300341432727,3.35013,1.2807077149441466,3.350129999999185,1.2843438153288156,1.2846547573463414,2.6084370555732423,20225.397167189694,2062.4165405301196,0.00024208924954285079,7.624801598580206e-05,0.00016584123355704871,0.0005555896917764756,0.09470300341432719,0.09470300341432736,0.4910435613119325,3.979039320256561e-13,28737.27306125297,18478.21229864601,0.85,1.0084283956943507,0.5966825057538162,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493854597491644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15395.828200909309,1577.3170664052773,0.4910435613119325,5.892338572009168
587.2,-29.6519194886544,4.4891887768602565,34.98968876700842,25.249105283897393,5.0462773402321615,-26.182050110810987,-40.298743977304525,1.5764079623887195,-5.5422487567727785,-5.542248756773148,40.25638577948585,37431.594532242285,25830.951649106017,63262.5461813483,68030.16727987847,122598.09099188312,79714.46192250734,49115.889174871045,33998.414164040325,28736.972062898625,18477.93501774125,1577.3066767562286,102228.90533385215,0.6430021568485815,0.09470192921078244,3.35013,1.2807064736681064,3.3501299999978524,1.2843462278140938,1.2846570966658466,2.6084321559473787,20225.27264139936,2062.4038424333853,0.00024203183044570252,7.623104911979431e-05,0.0001658007813259082,0.0005554541715433648,0.09470192921078238,0.09470192921078253,0.4910402279785992,3.410605131648481e-13,28736.972062898625,18477.93501774125,0.85,1.0084029123930536,0.5966583898413769,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449399123828103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15395.77899003867,1577.3066767562286,0.4910402279785992,5.892403824628163
