time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
587.4,-29.654203619244175,4.4890539408971115,34.989569168367765,25.248471821565204,5.04598259866596,-26.18413563119507,-40.30070157079024,1.5759146106169066,-5.542364147602257,-5.54236414760266,40.256225379096186,37430.1061945919,25830.90157788691,63261.00777247881,68029.0194953535,122596.60411070612,79713.98168929086,49115.06838852955,33998.79255640145,28736.68303746571,18477.667594583916,1577.2970688994258,102227.84639632684,0.6429993179969132,0.09470086783391851,3.35013,1.2807051867851986,3.3501300000007945,1.2843486526624865,1.2846594484153033,2.608427231231253,20225.150795908587,2062.3914176511435,0.00024197446127178715,7.62141201716057e-05,0.00016576034110018145,0.0005553186915299509,0.09470086783391851,0.09470086783391847,0.49103689464526584,3.979039320256561e-13,28736.68303746571,18477.667594583916,0.85,1.0083769537671765,0.5966338158796226,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494127793091776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15395.729800395202,1577.2970688994258,0.49103689464526584,5.892464944553764
587.6,-29.65648626607511,4.488919193395512,34.98944963547707,25.247843213751935,5.045690345553801,-26.18621956709968,-40.30265895472837,1.575423646578388,-5.542478282705019,-5.5424782827053765,40.25606521031577,37428.62243833443,25830.84850095979,63259.47093929422,68027.87962865728,122595.12045238438,79713.50971400058,49114.25252367784,33999.17465591416,28736.392322767308,18477.40099908901,1577.2873229078295,102226.7866368622,0.6429965456885035,0.09469980591753573,3.35013,1.2807039037486536,3.3501300000005383,1.2843510662541113,1.2846617889689305,2.6084223293953883,20225.031045631215,2062.379206521209,0.00024191714187926945,7.619719651101226e-05,0.0001657199453682572,0.0005551833605765595,0.0946998059175358,0.0946998059175357,0.4910335613119325,3.410605131648481e-13,28736.392322767308,18477.40099908901,0.85,1.0083509878979937,0.5966092958250184,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494264261432557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15395.680625126697,1577.2873229078295,0.4910335613119325,5.892527091791761
587.8000000000001,-29.658767433954143,4.488784530250922,34.989330165294966,25.247209646645956,5.04539583275376,-26.188302397672825,-40.30461619896812,1.5749307964724275,-5.542593289847218,-5.542593289847616,40.25590475250646,37427.14348810001,25830.797886753735,63257.94137485375,68026.73078868315,122593.63124639017,79713.02750825006,49113.440207666914,33999.541445092385,28736.10257095329,18477.132943823806,1577.2776634653678,102225.72705148427,0.6429937009795008,0.09469874395589518,3.35013,1.2807026976393536,3.3501300000012493,1.2843534885693915,1.2846641383117972,2.608417409860913,20224.908699666146,2062.3667307047917,0.000241859872120601,7.618027753251179e-05,0.00016567959458808922,0.0005550481802173954,0.09469874395589518,0.09469874395589517,0.49103022797859913,3.979039320256561e-13,28736.10257095329,18477.132943823806,0.85,1.0083253685683768,0.5965849888864997,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494400643571992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15395.631388803013,1577.2776634653678,0.49103022797859913,5.892589265851727
588.0,-29.661047114349476,4.48864995696835,34.989210764960426,25.2465859632008,5.045105582242974,-26.190383463027725,-40.306569322105474,1.5744419309212776,-5.542706924407412,-5.542706924407752,40.255745198544076,37425.656005452,25830.743969543462,63256.39997499547,68025.60065422684,122592.15667319772,79712.56494418433,49112.620295409775,33999.93849863839,28735.81204942742,18476.868722679454,1577.267900545933,102224.66862991953,0.6429910068627283,0.09469768359622192,3.35013,1.2807014272408561,3.350129999998722,1.2843558921624694,1.284666468991648,2.6084125283681208,20224.791337218758,2062.354763065752,0.00024180265218313196,7.616339764051021e-05,0.00016563925454262177,0.0005549130358208735,0.09469768359622206,0.09469768359622197,0.49102689464526583,3.410605131648481e-13,28735.81204942742,18476.868722679454,0.85,1.0082990866034314,0.5965602655343678,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494536939792604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15395.582090031821,1577.267900545933,0.49102689464526583,5.892651206254021
588.2,-29.66332785025307,4.488512477176529,34.989092155865045,25.244243919756286,5.042579186791008,-26.192411135721713,-40.308571339678,1.572216250486708,-5.543484844718932,-5.543484844719256,40.2557537874006,37424.333394163616,25832.39310388164,63256.72649804526,68026.21425968202,122593.84416578629,79712.16469709051,49112.148600483386,34000.01788511903,28735.236802222633,18478.099833976976,1577.2582952180455,102219.58988712076,0.6430467220840066,0.09469539900248514,3.35013,1.2807023976230996,3.3501299999969247,1.2843664156045262,1.2846769214652418,2.608391156368846,20224.689785926792,2062.3444077158656,0.00024174541823178004,7.614609876687185e-05,0.0001655993194649082,0.0005547792481189729,0.09469789168984563,0.09469290823756196,0.4910235613119325,3.410605131648481e-13,28735.236802222633,18478.099833976976,0.85,1.0083122609974646,0.5965438983340076,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494673149579955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15395.532808578573,1577.2582952180455,0.4910235613119325,5.892713509938687
588.4,-29.66560428631501,4.488380711078935,34.98897092953272,25.245826527848862,5.045094555824701,-26.19448667513469,-40.31039517195893,1.5739769446443916,-5.542322068942497,-5.542322068942904,40.255238808541684,37422.41167094087,25829.059658556234,63251.4713294971,68023.0661489743,122586.03609141697,79711.55661067134,49110.90213263811,34000.7271978147,28733.910283886435,18475.497490685306,1577.159131808269,102221.19677075878,0.6429858417511,0.09469428508725974,3.35013,1.2806981776142496,3.3501300000002865,1.284358302052997,1.2846687325940456,2.608407634104087,20224.53550132999,2062.3286750653883,0.00024168830462735036,7.613034270471609e-05,0.00016555796192263425,0.0005546406949758747,0.09469428508725967,0.09469428508725987,0.4910202279785991,3.979039320256561e-13,28733.910283886435,18475.497490685306,0.85,1.0082384129173732,0.5965191347739356,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494809424875967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15395.482482502703,1577.159131808269,0.4910202279785991,5.892859889804394
588.6,-29.667879611453518,4.488245718830112,34.98885281384023,25.24455600595104,5.0440746694685,-26.196636784616683,-40.31245285933835,1.5728318426316599,-5.543208785749641,-5.543208785750027,40.25531128654189,37421.3007445508,25830.99534929386,63252.296093844656,68022.21503076468,122588.49071991742,79711.12590371272,49110.21161749881,34001.01587357101,28735.280339858888,18476.27760034616,1577.2617507720975,102221.83544720359,0.6429823332789135,0.0946948234066986,3.35013,1.280697827595286,3.35013000000021,1.2843637733409978,1.284674131897752,2.6083965224940537,20224.426221715516,2062.3175316459256,0.00024163123131611987,7.6112569990498e-05,0.00016551866132562187,0.0005545090328668055,0.09469482340669866,0.09469482340669855,0.4910168946452658,3.979039320256561e-13,28735.280339858888,18476.27760034616,0.85,1.0082249018759304,0.5964856550862188,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494945445690255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15395.435659338254,1577.2617507720975,0.4910168946452658,5.8927441997130146
588.8000000000001,-29.670153354272077,4.48811167082358,34.988733387275445,25.244091997761302,5.043970311772367,-26.198693915628205,-40.31437217546625,1.5725108731285002,-5.5431228161349395,-5.543122816135326,40.255091048471044,37419.71842337341,25830.42880391918,63250.14722729259,68020.99673416022,122585.98532709057,79710.6357827535,49109.357471966876,34001.42034531847,28734.559789011175,18475.739399288297,1577.2229141920482,102220.33642322948,0.6429797266758159,0.09469334770762422,3.35013,1.2806962643237787,3.3501300000008394,1.2843653916231008,1.2846756773310108,2.6083932359515813,20224.30186749185,2062.304851044123,0.00024157421009789792,7.609599587824694e-05,0.00016547821421965096,0.0005543735298036793,0.09469334770762433,0.09469334770762416,0.4910135613119325,3.979039320256561e-13,28734.559789011175,18475.739399288297,0.85,1.0081957290196475,0.5964634384168492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495081402557348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15395.384090482257,1577.2229141920482,0.4910135613119325,5.892922278316751
589.0,-29.672425635670116,4.487977487008878,34.98861438057916,25.243418441992276,5.043628697349744,-26.200773457113005,-40.31632501920683,1.571976518792622,-5.543288644571589,-5.543288644571964,40.25494654955883,37418.257004194,25830.51028882067,63248.767293014665,68019.87181706345,122584.76248056254,79710.1586570578,49108.54384418835,34001.7942365216,28734.380374678414,18475.542077845654,1577.2206941202817,102219.39066962062,0.6429768742856501,0.0946923932562109,3.35013,1.2806950560165569,3.350129999998949,1.2843680074143242,1.2846782205771143,2.6083879236017764,20224.1808104459,2062.292506660878,0.00024151723791340494,7.607913566575744e-05,0.0001654381022476475,0.0005542391494829114,0.0946923932562109,0.0946923932562109,0.49101022797859917,3.979039320256561e-13,28734.380374678414,18475.542077845654,0.85,1.0081706078668549,0.5964382947492288,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495217267305802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15395.335225074086,1577.2206941202817,0.49101022797859917,5.89295387653048
589.2,-29.674696444098107,4.4878434485957985,34.98849534878509,25.242803210299485,5.043350224125689,-26.20284535847404,-40.318272973503895,1.5714991385016266,-5.54338880299531,-5.543388802995638,40.254782902756695,37416.78403243309,25830.42304784795,63247.20708028104,68018.7306575449,122583.2145394645,79709.68605686606,49107.73943175434,34002.1629167908,28734.06083407165,18475.25832218176,1577.2089685965923,102218.30254763184,0.642974149350814,0.09469130491037259,3.35013,1.280693822982721,3.3501300000002776,1.2843703567504472,1.2846804973667962,2.6083831524079075,20224.06090161759,2062.2802793632477,0.00024146031502578953,7.606232110814817e-05,0.00016539799391764135,0.0005541047813633079,0.09469130491037263,0.0946913049103725,0.4910068946452658,3.410605131648481e-13,28734.06083407165,18475.25832218176,0.85,1.008144948785056,0.5964143487663889,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449535304715502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15395.28562401887,1577.2089685965923,0.4910068946452658,5.8930232640463505
589.4,-29.676965772207062,4.487709478637095,34.988376400060126,25.242164788674586,5.04305205553542,-26.204917896864487,-40.32021719086913,1.5710041801928718,-5.543506822419772,-5.543506822420092,40.254623477559505,37415.30371509727,25830.381975222255,63245.68569031952,68017.57772279756,122581.73747227713,79709.19455251124,49106.920544810935,34002.52667522256,28733.777774257316,18474.99344103527,1577.1997563442578,102217.25002765146,0.6429712649057611,0.09469024966712278,3.35013,1.2806925157690419,3.3501300000011405,1.2843727881732296,1.2846828563262087,2.6083782145251675,20223.93619639672,2062.267562969691,0.00024140344159271173,7.604554223357363e-05,0.0001653578993591381,0.0005539704593800293,0.09469024966712293,0.09469024966712263,0.49100356131193246,3.410605131648481e-13,28733.777774257316,18474.99344103527,0.85,1.008119401442427,0.5963899857255214,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495488741410263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15395.236055820715,1577.1997563442578,0.49100356131193246,5.893082986702369
589.6,-29.679233198089516,4.487576005768363,34.98825858069458,25.242017371952556,5.043296635796523,-26.206941537061567,-40.322089987434424,1.5710049747627541,-5.543524468498731,-5.543524468499129,40.25462280302888,37413.58397904376,25830.083721238796,63243.66770028256,68016.25063969746,122579.92603519968,79708.68715305654,49106.020492383126,34002.962956303796,28733.591674263414,18474.604098350657,1577.1897430253375,102216.57590149986,0.6429618791756654,0.09468962320492166,3.35013,1.2806905953353271,3.3501299999994,1.2843729017378456,1.2846828969448059,2.608377983891627,20223.80745824731,2062.2544353318726,0.00024134662815789723,7.602938296674473e-05,0.0001653172451911525,0.0005538342626322357,0.09468962320492995,0.0946896232049542,0.4910002279785991,3.979039320256561e-13,28733.591674263414,18474.604098350657,0.85,1.0080832151638157,0.5963601954133243,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495624349627747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15395.18649755395,1577.1897430253375,0.4910002279785991,5.893144731591307
589.8000000000001,-29.68149965207125,4.487441585220043,34.988139390173245,25.24079162338751,5.042332841294295,-26.209070962006244,-40.32412563739342,1.5699041512292862,-5.543879707592225,-5.543879707592596,40.25434878996377,37412.429590566746,25830.652328992543,63243.08191955929,68015.36146393885,122579.52449785505,79708.25817409561,49105.32630072351,34003.25763708011,28733.510704923647,18474.66048554839,1577.201450530706,102215.45518571333,0.6429656534237097,0.09468843257518239,3.35013,1.2806902024568987,3.3501299999996004,1.2843781655218607,1.2846880890726398,2.6083672939416527,20223.698617063,2062.2433366198447,0.00024128985138491333,7.601182213415611e-05,0.00016527802925075724,0.0005537028841338394,0.09468843257518256,0.0946884325751822,0.4909968946452658,3.979039320256561e-13,28733.510704923647,18474.66048554839,0.85,1.0080704440304513,0.5963397634161886,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495759846590226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15395.138305276632,1577.201450530706,0.4909968946452658,5.8932858514387885
590.0,-29.683763234909616,4.487307950145288,34.98802011743298,25.24012162992733,5.042084365075557,-26.21105851638625,-40.325989353563614,1.569379646565244,-5.5438303197001915,-5.543830319700617,40.25409635329048,37410.69248038053,25830.1810448532,63240.873525233736,68013.93481058152,122576.91315991076,79707.75977944791,49104.51744929096,34003.60258906328,28732.797304476044,18474.099904012364,1577.16478021023,102213.8996520316,0.6429621073174953,0.09468688712133101,3.35013,1.2806888804072512,3.3501299999979874,1.2843807347360006,1.2846905860881055,2.6083620762877655,20223.5721636267,2062.230441957927,0.00024123315881782883,7.599574780215308e-05,0.00016523741101567575,0.0005535668077659458,0.0946868871215176,0.09468688712152307,0.4909935613119325,3.979039320256561e-13,28732.797304476044,18474.099904012364,0.85,1.0080411632250252,0.5963155766646586,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495895287887657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15395.086788076442,1577.16478021023,0.4909935613119325,5.893290149789547
590.2,-29.686020678140896,4.4871746907552685,34.98790222384173,25.239979207422607,5.042238842402631,-26.213163931348017,-40.32794202268121,1.569382095462969,-5.543876040903001,-5.543876040903344,40.25407484213943,37409.284574666766,25829.955634020927,63239.2402086877,68012.92789942557,122575.50661814254,79707.26357853421,49103.620253281086,34004.04813917014,28732.62308469603,18473.82642139454,1577.156711577706,102213.1944019798,0.6429564877156769,0.09468622013590339,3.35013,1.280687022064812,3.350130000002261,1.2843808399747767,1.2846906187468383,2.608361862565461,20223.44626678788,2062.217604053156,0.00024117663224129457,7.597890963305075e-05,0.00016519772260824381,0.0005534338464415558,0.09468622013588526,0.0946862201361372,0.49099022797859915,3.410605131648481e-13,28732.62308469603,18473.82642139454,0.85,1.0080107690608606,0.5962905561434314,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496030560016928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15395.038647428155,1577.156711577706,0.49099022797859915,5.893305096093618
590.4,-29.688282688592498,4.487040741512251,34.987783399488684,25.23893454289066,5.041499717147163,-26.215259981920006,-40.32993115307761,1.5684770104746706,-5.544170732588441,-5.544170732588866,40.253853206809,37407.98605219797,25830.369545810376,63238.35559800835,68011.89198434004,122574.79034010961,79706.78528298964,49102.879350847485,34004.3399246024,28732.5288099592,18473.785170993593,1577.1647679526736,102212.16443281087,0.6429571616609762,0.09468514201446382,3.35013,1.2806862896075475,3.3501300000009397,1.284385188383373,1.2846948954673725,2.608353031707516,20223.324912926124,2062.205229403122,0.00024112000354023676,7.596176059941452e-05,0.00016515824294082224,0.0005533015844233368,0.09468514201446389,0.09468514201446399,0.4909868946452658,3.979039320256561e-13,28732.5288099592,18473.785170993593,0.85,1.007993495269401,0.5962679809614087,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496165467639759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15394.98866263195,1577.1647679526736,0.4909868946452658,5.893435493208171
590.6,-29.690543162378468,4.486907406754494,34.98766464821406,25.238408019673102,5.041323925824263,-26.217312312063186,-40.331849665939785,1.5680930755089826,-5.544160886314785,-5.544160886315137,40.25365648569995,37406.44942265854,25830.0008546543,63236.45027731283,68010.70376876398,122572.67753274241,79706.29673603411,49102.04238992857,34004.72705122839,28731.972909324133,18473.35124939078,1577.137047374328,102210.83470942668,0.6429544990763856,0.09468382607100514,3.35013,1.2806848021643238,3.35013000000086,1.2843871001832001,1.2846967350563672,2.608349149195091,20223.20095806103,2062.1925895245604,0.00024106342554565228,7.594522377637222e-05,0.00016511820176928006,0.0005531674412933182,0.09468382607100471,0.09468382607100513,0.4909835613119325,3.410605131648481e-13,28731.972909324133,18473.35124939078,0.85,1.0079658368558522,0.5962450917274722,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496300650607086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15394.937882305821,1577.137047374328,0.4909835613119325,5.893465705102294
590.8000000000001,-29.692802189842382,4.4867740203526525,34.9875461757191,25.23774717645722,5.04100008762924,-26.219378145150657,-40.33379276571793,1.567576042937523,-5.5443063062894,-5.544306306289806,40.25350575384948,37405.003067048034,25830.03184110433,63235.03490815236,68009.56188649699,122571.34321328792,79705.80418384302,49101.24536439407,34005.06535494328,28731.74948568661,18473.124249395114,1577.1318523403377,102209.84386054428,0.6429515981474755,0.09468282911316747,3.35013,1.2806835828674954,3.350130000000232,1.2843896341606111,1.2846991970348778,2.608344003172694,20223.07598698157,2062.1798460209725,0.00024100689596969144,7.592847841673523e-05,0.00016507841755295622,0.0005530341589966853,0.09468282911316743,0.09468282911316747,0.49098022797859914,3.979039320256561e-13,28731.74948568661,18473.124249395114,0.85,1.0079414307020222,0.5962209455814393,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496435744141514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15394.888450379949,1577.1318523403377,0.49098022797859914,5.893508264817602
591.0,-29.695059734373125,4.486640760557506,34.98742771693461,25.237132084462814,5.040719303573847,-26.22143833788388,-40.335723746661074,1.5670979070845938,-5.544410065495697,-5.544410065496086,40.253344157406616,37403.52013401309,25829.955877088,63233.476011101084,68008.42901519817,122569.82418801343,79705.33464305106,49100.42576186598,34005.45431242786,28731.439295727265,18472.84809176991,1577.1207210386535,102208.76676936011,0.6429489278846208,0.09468175154500165,3.35013,1.2806822734558954,3.3501299999978063,1.284391986190928,1.2847014770855005,2.608339226668139,20222.956854388754,2062.167697877334,0.00024095041570234435,7.591184087751409e-05,0.00016503857482483026,0.0005529006806779086,0.09468175154500173,0.09468175154500152,0.49097689464526584,3.979039320256561e-13,28731.439295727265,18472.84809176991,0.85,1.0079153170389268,0.596196559677144,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496570753637614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15394.838461945765,1577.1207210386535,0.49097689464526584,5.893573735422285
591.2,-29.69731581428701,4.486507575521279,34.9873093379959,25.236503162328177,5.040425906292009,-26.22349847355677,-40.33765842961145,1.5666085655617692,-5.544525830977818,-5.544525830978168,40.25318567732476,37402.05551682903,25829.911021736076,63231.9665385651,68007.29215322429,122568.35726297353,79704.85637276439,49099.61973636911,34005.818484883646,28731.15408801317,18472.58579314011,1577.1112994232633,102207.71449289055,0.642946180879208,0.09468069716726352,3.35013,1.280681010200642,3.3501300000001693,1.2843943905190138,1.2847038095089376,2.6083343439753257,20222.835506935473,2062.1553238807824,0.00024089398425908778,7.589517482190053e-05,0.00016499880943718725,0.0005527674614598041,0.09468069716726356,0.0946806971672636,0.4909735613119325,3.410605131648481e-13,28731.15408801317,18472.58579314011,0.85,1.0078899880782919,0.5961724639066693,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496705676902764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15394.788651522249,1577.1112994232633,0.4909735613119325,5.893633683954967
591.4,-29.69957042139958,4.486374474934026,34.98719100476547,25.23585904799404,5.040128809137646,-26.22555765345552,-40.339589201007016,1.5661160411936015,-5.5446392541342675,-5.544639254134601,40.25302406879576,37400.582721364226,25829.860352351712,63230.44307371594,68006.11651873506,122566.83670835067,79704.3375898731,49098.80379250237,34006.14866374526,28730.85983726391,18472.309327343428,1577.1013602389362,102206.64939313132,0.6429431430863358,0.09467962978301916,3.35013,1.2806796628748995,3.3501300000009495,1.2843968096354768,1.2847061567869844,2.6083294312688277,20222.70388056348,2062.1419017262247,0.00024083760181845934,7.587854583468623e-05,0.00016495905598377312,0.0005526342822229179,0.09467962978301912,0.09467962978301911,0.4909702279785991,3.410605131648481e-13,28730.85983726391,18472.309327343428,0.85,1.0078651275299304,0.5961486467873681,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496840515027047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15394.738702569157,1577.1013602389362,0.4909702279785991,5.893695102623663
591.6,-29.701823930485677,4.486241639163184,34.987073194754295,25.235440127458446,5.040066327057936,-26.227595287528178,-40.34149035634471,1.5658376841016424,-5.544710385110363,-5.544710385110761,40.25293176456257,37399.01180206473,25829.70146250541,63228.713264570135,68004.90907598296,122565.22097245844,79703.85585435068,49097.958580436556,34006.55252657125,28730.61043397007,18471.992532598782,1577.0912598553898,102205.75137262348,0.6429376979320337,0.09467875118591597,3.35013,1.28067813037429,3.350129999998954,1.2843982273668013,1.284707502489367,2.6083265521692924,20222.581653905392,2062.1294380757336,0.0002407812589850374,7.586217521082908e-05,0.00016491908377420833,0.0005525003701244885,0.09467875118591657,0.09467875118591722,0.4909668946452658,3.979039320256561e-13,28730.61043397007,18471.992532598782,0.85,1.0078350738355506,0.5961221393703589,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496975267516718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15394.688767488115,1577.0912598553898,0.4909668946452658,5.8937548672862725
591.8000000000001,-29.70406966003316,4.48610907957273,34.98695651070273,25.235283420793735,5.040324366020123,-26.229576730355717,-40.3433227102272,1.5658314365241766,-5.544778591990337,-5.544778591990731,40.25297291159658,37397.231813446015,25829.535754275912,63226.76756772192,68003.50552612923,122563.61830090095,79703.34103462879,49097.06732255665,34006.97079119126,28730.577020495813,18471.653011439725,1577.0905412978484,102205.27270319498,0.6429266282491445,0.0946783190504815,3.35013,1.2806761890603227,3.3501300000000094,1.284398372460423,1.284707575512868,2.6083262575165165,20222.451033074674,2062.11611845785,0.00024072512273769824,7.584640011870797e-05,0.00016487872261899028,0.000552365155007558,0.09467831905043042,0.09467831905094179,0.4909635613119325,3.979039320256561e-13,28730.577020495813,18471.653011439725,0.85,1.0077978781941443,0.5960901105936988,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497109956767185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15394.639361356385,1577.0905412978484,0.4909635613119325,5.893849232816656
592.0,-29.70631996771654,4.485975335439323,34.98683769543203,25.23381746085363,5.03906293555154,-26.231739801807315,-40.345400863420195,1.56448276964232,-5.545188346130772,-5.545188346131127,40.25261230126367,37396.2832896026,25830.246480043912,63226.52976964651,68002.80962022224,122563.49886696631,79702.93766668283,49096.4113360631,34007.251478466365,28730.44276670017,18471.80465976334,1577.1026550503811,102203.9453683295,0.6429349108804185,0.09467689439122294,3.35013,1.2806761236721647,3.350129999999652,1.2844047941048669,1.2847139264663647,2.608313216655959,20222.348689955434,2062.1056823640524,0.00024066888414484488,7.582851256296278e-05,0.0001648403715818821,0.0005522366740476107,0.09467689439122286,0.09467689439122318,0.4909602279785992,3.410605131648481e-13,28730.44276670017,18471.80465976334,0.85,1.0077917355803627,0.5960736004014636,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497244183419309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15394.591270175297,1577.1026550503811,0.4909602279785992,5.894010346840104
592.2,-29.708568666123814,4.485842936241065,34.98671954181861,25.23353062514218,5.039173906139888,-26.233744432139527,-40.347259340900905,1.5643496721502,-5.545007362381909,-5.545007362382276,40.2524172963677,37394.58277376056,25829.439518955107,63224.022292715665,68001.46309362941,122560.50977735032,79702.41178620578,49095.531466318746,34007.64479987448,28729.60716476579,18471.127348588267,1577.0539339621068,102202.40833325946,0.6429300352996612,0.09467540350270359,3.35013,1.2806742598349228,3.3501300000001493,1.2844055323793044,1.28471459274876,2.608311717401304,20222.215262773356,2062.0920765779706,0.00024061269786082996,7.581251915419343e-05,0.00016480017870663653,0.0005521020226904643,0.09467540350271249,0.09467540350270032,0.4909568946452658,3.410605131648481e-13,28729.60716476579,18471.127348588267,0.85,1.0077588723259627,0.5960506971972052,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497378686083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15394.538193736225,1577.0539339621068,0.4909568946452658,5.893970381841017
592.4,-29.710810019115478,4.4857105920483376,34.98660299529864,25.23338767876851,5.039366864466955,-26.235798218791192,-40.34915895955635,1.5643550642232196,-5.545126889753021,-5.545126889753367,40.25246615981779,37393.050708419985,25829.406515639388,63222.45722405937,68000.3249244248,122559.40269169777,79701.90400578646,49094.62979005288,34008.0824619262,28729.671251633587,18470.923258757495,1577.0601138481359,102202.01794303911,0.6429214973250774,0.09467505158166717,3.35013,1.280672353687696,3.3501300000024408,1.28440562275325,1.2847146112259051,2.6083115338740623,20222.086427965034,2062.0789390836867,0.00024055670713512658,7.579617492212197e-05,0.0001647605322130046,0.0005519692017827532,0.0946750515814661,0.09467505158305356,0.49095356131193246,3.410605131648481e-13,28729.671251633587,18470.923258757495,0.85,1.0077258665127315,0.5960215100965285,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497513094936558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15394.48944886215,1577.0601138481359,0.49095356131193246,5.89401311122435
592.6,-29.71305496077752,4.485578282949212,34.986487280583866,25.23324015727269,5.039641192739165,-26.237770441072374,-40.35098240766672,1.5643566730758967,-5.545251021701176,-5.545251021701582,40.252552277257486,37391.24312472977,25829.385459475794,63220.628584205566,67998.89728313516,122558.08732232914,79701.3934919058,49093.73933364147,34008.504620293694,28729.804579718177,18470.654589751673,1577.0695818196393,102201.75134614682,0.6429091621037702,0.0946748300107548,3.35013,1.2806704200664534,3.350129999997618,1.2844057309755936,1.284714647456035,2.608311314101151,20221.956899618795,2062.0657308682166,0.00024050063879325328,7.578048912259718e-05,0.0001647201496706561,0.0005518339150161551,0.09467483001080765,0.09467483001080107,0.4909502279785991,3.979039320256561e-13,28729.804579718177,18470.654589751673,0.85,1.0076877969831166,0.5959874214258024,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497647067106234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15394.439817843959,1577.0695818196393,0.4909502279785991,5.894177801927071
592.8000000000001,-29.715299479395437,4.48544431985622,34.98636805336354,25.231188162602507,5.037772214967013,-26.23995172330154,-40.353112284187205,1.5624244588731304,-5.545770381423154,-5.5457703814235115,40.252014845846226,37390.4942240658,25830.37785579531,63220.8720798611,67998.27402476397,122558.2106002768,79700.98195896091,49093.20215826283,34008.644222997864,28729.558719717512,18470.909068399098,1577.0823167813162,102199.99990589774,0.6429235216802076,0.09467292556007896,3.35013,1.2806710871355609,3.350129999999917,1.2844148806558087,1.2847237273471372,2.6082927334892436,20221.852484863804,2062.055083526363,0.00024044459305252753,7.576217114240042e-05,0.0001646824219101271,0.0005517075221137741,0.09467292556007899,0.09467292556007904,0.4909468946452658,3.410605131648481e-13,28729.558719717512,18470.909068399098,0.85,1.0076933848039358,0.5959764939108327,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497781256148208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15394.391649455065,1577.0823167813162,0.4909468946452658,5.894361167467617
593.0,-29.71754230717436,4.485312302594167,34.98624957786888,25.23090981356802,5.037886187852888,-26.241959192361055,-40.35496733905745,1.5623030730395893,-5.54544900118475,-5.545449001185145,40.25172356559276,37388.80338863643,25829.210357231725,63218.01374586816,67996.94587375275,122554.48826907977,79700.44513022117,49092.30264510478,34009.047205684874,28728.332038095297,18470.047388076942,1577.0092364355398,102197.98319420981,0.6429209800132035,0.09467096210255643,3.35013,1.2806691683502867,3.350129999998712,1.284415563780863,1.2847243387163532,2.6082913462512147,20221.716279872122,2062.041194482532,0.00024038860155050544,7.574622009868796e-05,0.00016464238145181748,0.0005515733813731773,0.09467096210255653,0.09467096210255632,0.49094356131193245,3.979039320256561e-13,28728.332038095297,18470.047388076942,0.85,1.0076610548269855,0.5959573676699793,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497915422271526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15394.337281502085,1577.0092364355398,0.49094356131193245,5.894232460009679
593.2,-29.71978385252844,4.48517969578929,34.98613141365735,25.2299549052492,5.037225858012859,-26.244043466257747,-40.35694319810716,1.5614854717425302,-5.545718977191257,-5.545718977191651,40.25151890156547,37387.533994959755,25829.56408292592,63217.098077885676,67995.94692321788,122553.736039065,79699.97455575547,49091.561627498595,34009.3476980632,28728.22503292119,18469.992590501337,1577.015479181546,102196.9763590206,0.6429214672794994,0.09466991514189695,3.35013,1.2806683210516345,3.3501300000013936,1.2844195019779092,1.2847282059963638,2.6082833488911157,20221.59688501406,2062.0290195952807,0.00024033265406501615,7.572923371224128e-05,0.00016460342035277487,0.0005514428566264416,0.09466991514230352,0.09466991514232406,0.49094022797859915,3.979039320256561e-13,28728.22503292119,18469.992590501337,0.85,1.0076433519185939,0.5959352963060215,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498049489690488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15394.288348146947,1577.015479181546,0.49094022797859915,5.894226666308277
593.4,-29.722023757350115,4.485047811351101,34.986013827667506,25.229646695684664,5.037296264698159,-26.246052132781713,-40.35880593638865,1.5613246401297047,-5.5456825431780885,-5.5456825431784535,40.25140768938523,37385.88042793424,25829.1306629136,63215.01109084784,67994.66495996607,122551.56238536906,79699.47004168242,49090.68550965051,34009.760591146565,28727.766762489402,18469.5248008303,1576.9907204705232,102195.88469932278,0.642915439739174,0.09466885927309407,3.35013,1.28066659128759,3.3501299999980203,1.2844203693370524,1.2847290017681279,2.60828158753754,20221.468878948,2062.0159666091886,0.00024027675950837542,7.571322304624738e-05,0.00016456353646212803,0.000551309240407869,0.09466885927309408,0.09466885927309435,0.49093689464526585,3.410605131648481e-13,28727.766762489402,18469.5248008303,0.85,1.0076108153660632,0.5959093704346882,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498183482813858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15394.236932846252,1576.9907204705232,0.49093689464526585,5.894264067017722
593.6,-29.724256341726864,4.4849157699670705,34.98589678833616,25.229022732842736,5.037181958053187,-26.247911538323052,-40.36055227098984,1.560837154944513,-5.5458511544686075,-5.5458511544689735,40.2513501952297,37383.851840170304,25829.224830422812,63213.07667059312,67992.94173904094,122549.90247383018,79699.0022360896,49089.91233821285,34010.099886529715,28727.73590436644,18469.19012805837,1576.9951943496997,102195.21826290645,0.6429044805181172,0.09466820095884305,3.35013,1.2806652983603999,3.350129999999815,1.284422763577045,1.2847313250374028,2.608276725546405,20221.350186612504,2062.0038633593026,0.00024022105954291483,7.569821573934264e-05,0.0001645228438035722,0.0005511729147116613,0.0946682009584067,0.09466820096181837,0.4909335613119325,3.410605131648481e-13,28727.73590436644,18469.19012805837,0.85,1.007575028269718,0.5958741064127534,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449831738023047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15394.187717869645,1576.9951943496997,0.4909335613119325,5.894348131866151
593.8000000000001,-29.726493405879367,4.4847834333590795,34.98577902028439,25.22829211028295,5.036585536131193,-26.250146530573723,-40.362655954062916,1.560238660825563,-5.546052281123821,-5.546052281124234,40.25113644422399,37383.0397598954,25829.40196479453,63212.44172468993,67992.48288911085,122549.38504574425,79698.54915523366,49089.10602601823,34010.492365794926,28727.500191838866,18469.200925884423,1576.9922746153695,102194.0970262251,0.642910131495928,0.09466705067548431,3.35013,1.2806642318191006,3.350130000001407,1.2844256770609657,1.2847341675468142,2.608270809149345,20221.235230259306,2061.9921410735888,0.00024016525974398427,7.568014117356682e-05,0.00016448511857041745,0.0005510465302763126,0.09466705067548445,0.09466705067548442,0.49093022797859914,3.979039320256561e-13,28727.500191838866,18469.200925884423,0.85,1.0075623899923207,0.5958596734754263,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449845084239147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15394.14077275549,1576.9922746153695,0.49093022797859914,5.894459023785733
594.0,-29.728728962430154,4.484651539114852,34.9856613566947,25.227714143134676,5.036366697800693,-26.252180735833978,-40.36455637598408,1.5598184712044576,-5.546081100316428,-5.5460811003168144,40.25094952090086,37381.53215981975,25829.136546536538,63210.668706356286,67991.26647358088,122547.42741268603,79698.00955164085,49088.27523787944,34010.81590417934,28727.024392568605,18468.808233270964,1576.970043762318,102192.84657214559,0.6429071100746745,0.09466580874300323,3.35013,1.2806627449253574,3.350129999998516,1.2844277567778464,1.2847361761522798,2.6082665858952128,20221.09832122775,2061.9781802376706,0.00024010950947809013,7.566381643132871e-05,0.0001644456930467614,0.0005509144496467468,0.09466580874300333,0.09466580874300307,0.49092689464526584,3.979039320256561e-13,28727.024392568605,18468.808233270964,0.85,1.0075365745357487,0.5958370894344834,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498584574700504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15394.08661054913,1576.970043762318,0.49092689464526584,5.894491668529669
594.2,-29.730960952024745,4.48451930508253,34.98554300316888,25.226567638479196,5.035602308296812,-26.254163743147096,-40.36644551726056,1.558805099172467,-5.546292508271279,-5.5462925082716374,40.25066061295187,37379.998480764625,25829.34041938698,63209.338900151604,67989.97278551434,122545.99451458774,79697.55306842847,49087.57876284805,34011.08256175603,28726.681309686428,18468.582075897222,1576.962906526778,102191.49994909125,0.6429069155882532,0.09466441619521018,3.35013,1.2806620597233995,3.3501300000003043,1.2844326097795131,1.2847409588376084,2.6082567310207785,20220.982501623585,2061.966369924856,0.00024005386005847214,7.564759181752282e-05,0.00016440626824094933,0.0005507823714220516,0.0946644161965235,0.09466441619655701,0.4909235613119325,3.410605131648481e-13,28726.681309686428,18468.582075897222,0.85,1.0075166056232967,0.5958133693983886,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498718219235267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15394.03645021841,1576.962906526778,0.4909235613119325,5.894537623268606
594.4,-29.733193406119877,4.484387965718245,34.98542565310673,25.226441770233237,5.035765340132664,-26.256261020662613,-40.3683815971948,1.5588329546961304,-5.546215381299135,-5.546215381299503,40.25056019527693,37378.62520869203,25828.803618570702,63207.42882726273,67988.99292449903,122543.97027350812,79697.02718719862,49086.65947146137,34011.5196841525,28726.173730438386,18468.15281748715,1576.933913271436,102190.3919332523,0.6429033323682162,0.09466335373577625,3.35013,1.2806601052219047,3.350130000000251,1.2844325944192985,1.2847408719924476,2.6082567622122816,20220.8490742505,2061.9527641192967,0.00023999821094311278,7.563096741559705e-05,0.00016436724352751573,0.0005506516335588362,0.09466335373578928,0.09466335373579292,0.49092022797859913,3.410605131648481e-13,28726.173730438386,18468.15281748715,0.85,1.0074872917237756,0.5957921494129857,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449885165287691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15393.986452529207,1576.933913271436,0.49092022797859913,5.894532425190195
594.6,-29.73542459054425,4.484256272062833,34.985308622852195,25.22581637548285,5.0354819269716105,-26.25829623829052,-40.370289667602606,1.5583535747179345,-5.546429628226917,-5.546429628227236,40.25047536427608,37377.16003177119,25829.01619324693,63206.17622501812,67987.83434058217,122543.02351410416,79696.52728655718,49085.852977746494,34011.86034312298,28726.172980275056,18468.020256321503,1576.9420241155426,102189.69561349279,0.6428987345095584,0.0946626515702778,3.35013,1.2806587688857687,3.350130000001921,1.2844349506110195,1.2847431573241963,2.6082519775768382,20220.722238711212,2061.939830493717,0.00023994260535153175,7.561458682617511e-05,0.00016432801852535664,0.0005505202247023531,0.09466265157027796,0.09466265157027776,0.4909168946452658,3.410605131648481e-13,28726.172980275056,18468.020256321503,0.85,1.007461867655413,0.5957655675800639,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498985116630692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15393.935451530851,1576.9420241155426,0.4909168946452658,5.894621416461214
594.8000000000001,-29.737654315510618,4.484124659145049,34.98519135331349,25.22519171414899,5.0351919531636815,-26.260332307785607,-40.3721978777088,1.5578699454386722,-5.546542428493467,-5.546542428493826,40.2503172715745,37375.70057353371,25828.967750670105,63204.66832420381,67986.70038002687,122541.55166894426,79696.04422708745,49085.04442059418,34012.22200721474,28725.88353824727,18467.756500244,1576.9322645636328,102188.64097941708,0.6428960305313144,0.09466159549090271,3.35013,1.2806574594741686,3.3501299999995386,1.284437326579656,1.284745462499294,2.6082471527988855,20220.59967613923,2061.927332589542,0.00023988704798952199,7.559820831819751e-05,0.00016428883967132448,0.0005503889704480942,0.09466159549090261,0.09466159549090289,0.4909135613119324,3.410605131648481e-13,28725.88353824727,18467.756500244,0.85,1.0074366730503796,0.5957416190460214,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449911850682072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15393.884947120678,1576.9322645636328,0.4909135613119324,5.894718153940939
595.0,-29.739882572678063,4.483993132859672,34.985074140929164,25.224561883974843,5.034901168996713,-26.26236713705548,-40.37410210641099,1.5573857333741303,-5.546653768587134,-5.546653768587525,40.25015787659167,37374.23277320168,25828.915771226533,63203.148544428215,67985.55179121213,122540.05709460675,79695.54577395368,49084.22675594312,34012.576686678396,28725.589532168095,18467.486731124776,1576.9222296981227,102187.5804083595,0.642893219317366,0.09466053348991409,3.35013,1.280656112697907,3.350129999999973,1.2844397051816459,1.2847477703702979,2.6082423226913742,20220.47320786376,2061.9144364144495,0.00023983153903926724,7.558186725332233e-05,0.0001642496717859449,0.0005502577529402475,0.09466053348991414,0.09466053348991395,0.49091022797859907,3.979039320256561e-13,28725.589532168095,18467.486731124776,0.85,1.0074114746031906,0.595717647258464,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499251812096468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15393.834376309533,1576.9222296981227,0.49091022797859907,5.8947781727410264
595.2,-29.742109379372724,4.483861698547652,34.984957001997465,25.223946896754228,5.034616344941058,-26.264400064642018,-40.37600982757283,1.5569070302103898,-5.546763772213922,-5.546763772214266,40.250000120465785,37372.78230191611,25828.86058721194,63201.64288912805,67984.43299427508,122538.58961380365,79695.0786329844,49083.42794062542,34012.94521373219,28725.296032316634,18467.224078166575,1576.9121494945105,102186.52337500258,0.6428906444476852,0.09465947560400909,3.35013,1.2806548120779917,3.3501299999974306,1.284442057935177,1.2847500524479787,2.608237545090628,20220.354684157548,2061.9023503599647,0.0002397760780436031,7.556549949301878e-05,0.00016421057855058431,0.000550126785519669,0.0946594756040091,0.09465947560400911,0.49090689464526577,3.410605131648481e-13,28725.296032316634,18467.224078166575,0.85,1.0073862708592969,0.5956938154409899,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499385031954741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15393.783821652178,1576.9121494945105,0.49090689464526577,5.894837451847718
595.4,-29.74433472771342,4.483730342460851,34.98483991482063,25.22330725276845,5.034320995557244,-26.26643273201251,-40.377913672104455,1.5564189998563436,-5.5468769010651044,-5.546876901065452,40.249840172426936,37371.32394950046,25828.81365208023,63200.13760158069,67983.26664034138,122537.08435908184,79694.55990138461,49082.61721054372,34013.26965648987,28725.00406666025,18466.951500940206,1576.902295036504,102185.46328676154,0.6428876896965846,0.09465841364390779,3.35013,1.2806534806871785,3.3501299999992273,1.2844444542087077,1.284752378117649,2.608232679134322,20220.223070799315,2061.8889295324416,0.0002397206651733768,7.554916826060744e-05,0.00016417149691276935,0.000549995856952376,0.09465841364390781,0.09465841364390774,0.4909035613119324,3.410605131648481e-13,28725.00406666025,18466.951500940206,0.85,1.0073617562457753,0.5956702620542558,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499518167426912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15393.733133554924,1576.902295036504,0.4909035613119324,5.894897462740589
595.6,-29.746558621597373,4.483599083575583,34.98472289979834,25.222692056000255,5.034037029989646,-26.268462951737156,-40.379817167390115,1.5559413601294367,-5.546985511049627,-5.546985511049952,40.24968191823658,37369.86963059368,25828.755331160748,63198.62496175443,67982.1443332004,122535.60710880888,79694.08856189405,49081.813859287526,34013.6385584517,28724.707444447737,18466.686243128013,1576.8920064387316,102184.40295363279,0.6428850939158122,0.0946573526224946,3.35013,1.2806521630333734,3.3501299999995426,1.284446801808058,1.2847546551628677,2.6082279120351055,20220.103481838003,2061.876734852167,0.00023966530030608525,7.553284328661572e-05,0.00016413245701946952,0.0005498650682346355,0.09465735262249435,0.0946573526224945,0.49090022797859906,3.410605131648481e-13,28724.707444447737,18466.686243128013,0.85,1.0073364853901907,0.5956463950909169,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449965121803729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15393.68245952879,1576.8920064387316,0.49090022797859906,5.894956288816957
595.8000000000001,-29.748781066370025,4.483467903596262,34.98460594294924,25.222057301457994,5.03374359358242,-26.2704928141163,-40.38172059282658,1.5554553413286323,-5.547098305177144,-5.547098305177543,40.249522654102,37368.420381718315,25828.70798759255,63197.12836931086,67980.9880644517,122534.11211207598,79693.57958534898,49081.011902615406,34013.964091926195,28724.416060031726,18466.416350325922,1576.882160572916,102183.34462796453,0.64288221949343,0.09465629262632574,3.35013,1.2806508453795686,3.3501300000006653,1.284449188495127,1.2847569713663687,2.608223065581165,20219.974343546855,2061.863566411247,0.00023960998328329672,7.551652217317493e-05,0.0001640934611101218,0.0005497344268688523,0.09465629262632562,0.09465629262632588,0.4908968946452657,3.979039320256561e-13,28724.416060031726,18466.416350325922,0.85,1.0073120825918969,0.5956229709981145,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449978418401441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15393.631729037734,1576.882160572916,0.4908968946452657,5.895015873898578
