time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
596.0,-29.75100214830783,4.4833370530637175,34.98448967773666,25.22169970851394,5.033771190417942,-26.272477541787897,-40.38356450675053,1.5552465839309317,-5.547152391411885,-5.547152391412281,40.24945729111362,37366.77081004451,25828.510319525696,63195.281129570205,67979.68401149163,122532.3774396603,79693.07022025676,49080.15701892037,34014.34800148488,28724.183108642974,18466.06137783338,1576.8719228318973,102182.51088566592,0.6428750752628724,0.09465548687560639,3.35013,1.2806491288030522,3.3501300000029093,1.284450278692864,1.2847579908283442,2.6082208518100827,20219.84510667295,2061.8503879176837,0.00023955471193297148,7.55007144567211e-05,0.00016405399747625038,0.0005496022185651107,0.09465548687564694,0.09465548687558789,0.4908935613119324,3.979039320256561e-13,28724.183108642974,18466.06137783338,0.85,1.0072802153853522,0.5955952450409284,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449991706567339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15393.580936496146,1576.8719228318973,0.4908935613119324,5.895074865528011
596.2,-29.75322172463549,4.483205680081999,34.98437263266765,25.220735964272194,5.0330853446889465,-26.274555867698492,-40.3855316695757,1.554419487751987,-5.547405500124,-5.547405500124391,40.24923133169393,37365.55193508942,25828.823789031452,63194.375724120866,67978.74129917905,122531.57811090758,79692.60194966957,49079.412585580045,34014.65484898836,28724.013022697087,18465.997586831087,1576.8745276471145,102181.41566882707,0.6428766611489718,0.09465435047786898,3.35013,1.2806483007362113,3.350129999998124,1.2844542599931703,1.284761902148421,2.6082127673567865,20219.72629635839,2061.8382726372806,0.0002394994897830268,7.548385351113936e-05,0.00016401563627188744,0.0005494737035435383,0.09465435047786899,0.09465435047786883,0.4908902279785991,3.979039320256561e-13,28724.013022697087,18465.997586831087,0.85,1.0072635882764907,0.5955745189156757,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450004986816844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15393.531272721011,1576.8745276471145,0.4908902279785991,5.895180771417773
596.4,-29.75543978191142,4.483074863951652,34.9842557129293,25.22020483100789,5.0329008322249456,-26.276570888100537,-40.387410193774826,1.5540319384141008,-5.547406564478308,-5.547406564478642,40.249040196569936,37364.03288347778,25828.489678208007,63192.52256168579,67977.56707259889,122529.54121901642,79692.11022184332,49078.576032722405,34015.03798791213,28723.48446820952,18465.583616440963,1576.8485642777189,102180.11745008515,0.6428740787656957,0.0946530651514474,3.35013,1.2806467830715702,3.350129999999319,1.2844561859867387,1.284763757732758,2.60820885644019,20219.601534438014,2061.8255504619838,0.00023944431714164309,7.546775555476723e-05,0.00016397656158687586,0.0005493427982690405,0.09465306515144746,0.09465306515144734,0.4908868946452658,3.410605131648481e-13,28723.48446820952,18465.583616440963,0.85,1.0072363850436812,0.5955516869178679,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500182582958367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15393.479078395758,1576.8485642777189,0.4908868946452658,5.895206253558867
596.6,-29.757656409619244,4.482944009868836,34.984139043918,25.219547689799242,5.03258205634047,-26.278598048131606,-40.38931316519154,1.5535236948528364,-5.547546261854677,-5.547546261855098,40.24888924765655,37362.603343579365,25828.51244968913,63191.115793268495,67976.42081416266,122528.18452101323,79691.60077091616,49077.78330033297,34015.35274509244,28723.251257161435,18465.350441689265,1576.842646038369,102179.11894579197,0.6428711804373255,0.09465206160392794,3.35013,1.2806455093761908,3.3501300000014824,1.284458676229978,1.2847661777623383,2.6082037997773395,20219.472275785934,2061.812369747665,0.0002393891917573588,7.545145133528507e-05,0.00016393774042207374,0.0005492127423202019,0.09465206160392794,0.09465206160392803,0.49088356131193245,3.979039320256561e-13,28723.251257161435,18465.350441689265,0.85,1.0072126531696237,0.5955281271836574,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500315209234798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15393.428594225552,1576.842646038369,0.49088356131193245,5.895249041661633
596.8000000000001,-29.759871584385298,4.482813279421171,34.98402239144454,25.218931689765327,5.0323022031629945,-26.280620007964984,-40.39120782455427,1.5530506267427018,-5.547648184112063,-5.5476481841124174,40.24872840634126,37361.150373849894,25828.438268598988,63189.588642448885,67975.28198009498,122526.65957082438,79691.11136355571,49076.97975731063,34015.70178471675,28722.93932213042,18465.07249691741,1576.8313430943826,102178.04213406009,0.6428684853534632,0.09465098484821768,3.35013,1.2806441636988892,3.350130000000459,1.2844610019097755,1.2847684332502325,2.6081990772930634,20219.348102617616,2061.7997076083693,0.00023933411418638697,7.543522156716873e-05,0.00016389889261921823,0.0005490825971304216,0.09465098484821757,0.0946509848482178,0.49088022797859915,3.410605131648481e-13,28722.93932213042,18465.07249691741,0.85,1.0071877160175293,0.5955046158908974,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500447752343772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15393.377557678614,1576.8313430943826,0.49088022797859915,5.895311839009193
597.0,-29.762085298283104,4.482682626762997,34.98390581831415,25.218306749034696,5.0320123169893645,-26.282641656085673,-40.39309857236219,1.552568674791931,-5.5477607110635745,-5.547760711063992,40.24857079183028,37359.68950500436,25828.391594904493,63188.08109990886,67974.14679665308,122525.18862433269,79690.62173812951,49076.16444648071,34016.06365738756,28722.650232775122,18464.808894722257,1576.8215846207574,102176.98873785435,0.6428657782300413,0.09464993016765968,3.35013,1.280642780107446,3.3501300000007412,1.2844633690378962,1.28477073025775,2.608194270662116,20219.223874121326,2061.7870398271916,0.0002392790846005217,7.541902852361852e-05,0.00016386005607690318,0.0005489524896649156,0.09464993016765957,0.09464993016765977,0.4908768946452658,3.979039320256561e-13,28722.650232775122,18464.808894722257,0.85,1.0071625186728068,0.5954806400783152,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450058021088325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15393.326624217443,1576.8215846207574,0.4908768946452658,5.895369600799515
597.2,-29.764291859514756,4.482552435986749,34.98379029239947,25.21815887829291,5.03221830683709,-26.28464577111344,-40.3949489473365,1.55257221849964,-5.547783278868451,-5.547783278868805,40.248559615047625,37358.115062102275,25828.11446575305,63186.22952785532,67972.94828493032,122523.51764814199,79690.10374262054,49075.27052000746,34016.48135845898,28722.454897458625,18464.46043847719,1576.8114119434563,102176.28753835904,0.6428580183830642,0.09464927363690626,3.35013,1.280640815165825,3.350130000001325,1.2844634656824938,1.284770756481597,2.6081940744183982,20219.09244752516,2061.773638044099,0.00023922424441904247,7.540318435935308e-05,0.0001638210600596894,0.0005488218479377672,0.09464927363689356,0.09464927363701828,0.4908735613119325,3.410605131648481e-13,28722.454897458625,18464.46043847719,0.85,1.007129436656579,0.5954534343667425,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500712584374778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15393.275705962442,1576.8114119434563,0.4908735613119325,5.895428888428377
597.4,-29.76650340712306,4.482422045212685,34.98367526960579,25.21769853718581,5.0321974004184105,-26.286566099218092,-40.3967417665757,1.552260092456999,-5.547960271074487,-5.5479602710749,40.248559178302465,37356.32417494293,25828.234464440535,63184.55863938347,67971.46170472495,122522.22841674717,79689.5966066303,49074.459076658284,34016.81947774668,28722.53224758168,18464.216662167353,1576.8210834621136,102175.81235677884,0.642847799873981,0.09464881637644504,3.35013,1.2806393321184442,3.350129999999756,1.28446503857992,1.28477225916709,2.608190880542642,20218.96377622234,2061.7605172227354,0.0002391692919281563,7.538783596188503e-05,0.00016378145596627127,0.0005486891690762844,0.09464881637702836,0.09464881637702731,0.49087022797859914,3.979039320256561e-13,28722.53224758168,18464.216662167353,0.85,1.0070961350701266,0.5954209463063657,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450084453245245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15393.225533484947,1576.8210834621136,0.49087022797859914,5.895561388712075
597.6,-29.7687128747839,4.4822906393313495,34.983557701509135,25.216120189894013,5.030790949374072,-26.288724986378412,-40.398818837106205,1.5508030609637515,-5.54832820680474,-5.5483282068051425,40.24811152685455,37355.521465618905,25828.843528801466,63184.36499442037,67970.87596097519,122521.90445598212,79689.1799942375,49073.825498864855,34017.06055041404,28722.18496620548,18464.32852283347,1576.8216782009406,102174.15744302285,0.6428594671526069,0.09464705472507837,3.35013,1.2806393145350738,3.350130000000386,1.284471964785019,1.2847791165215072,2.608176816502732,20218.858072702213,2061.7497384634116,0.00023911440273241422,7.53700576897025e-05,0.00016374434504271172,0.0005485648426579398,0.09464705472508277,0.09464705472507584,0.49086689464526584,3.979039320256561e-13,28722.18496620548,18464.32852283347,0.85,1.0070947534375903,0.5954091598969499,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500976781004165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15393.176452361513,1576.8216782009406,0.49086689464526584,5.895699258771885
597.8000000000001,-29.770915232065708,4.482160806394058,34.98344122034844,25.215957092028134,5.031013606937802,-26.290705126641974,-40.40063921185208,1.5508035015817663,-5.548091528514419,-5.548091528514839,40.2479261042316,37353.858917384656,25827.89976239041,63181.75867977507,67969.57005666825,122518.7432518428,79688.62118379607,49072.91004474045,34017.45682117291,28721.27343278414,18463.601445300414,1576.766788645806,102172.58182097023,0.6428545547783748,0.0946455376044551,3.35013,1.2806371748587115,3.3501299999979355,1.2844720756525854,1.2847791571500131,2.608176591381282,20218.716290480268,2061.7352807003685,0.00023905970172685082,7.535447974161411e-05,0.00016370522198523672,0.0005484337753294011,0.09464553760477959,0.09464553760840624,0.4908635613119325,3.979039320256561e-13,28721.27343278414,18463.601445300414,0.85,1.0070614821821338,0.5953875503406235,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501108907474727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15393.121616976568,1576.766788645806,0.4908635613119325,5.895613272785069
598.0,-29.773121735917062,4.482030411214362,34.98332507411504,25.21514450144025,5.030530594382969,-26.29272420214997,-40.40254462799055,1.5501330606158363,-5.548352931626937,-5.5483529316273525,40.24779134466309,37352.47499865837,25828.237107817415,63180.71210647578,67968.45342911087,122517.95844621898,79688.1345031533,49072.15607270071,34017.753811613984,28721.26790929069,18463.523792646556,1576.7770733308857,102171.785952876,0.6428519747442631,0.09464471716253389,3.35013,1.2806361478799957,3.3501300000002034,1.2844753236886024,1.2847823355793502,2.608169996119114,20218.59280913884,2061.722689107783,0.00023900490929168775,7.533817723648783e-05,0.0001636667320551999,0.0005483048290600869,0.09464471716255135,0.09464471716253522,0.4908602279785992,3.979039320256561e-13,28721.26790929069,18463.523792646556,0.85,1.0070401222947971,0.5953627260052177,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501240611029398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15393.071854828158,1576.7770733308857,0.4908602279785992,5.8956582981981684
598.2,-29.775326760229373,4.481900333458493,34.98320878340677,25.214563705399655,5.030292908000213,-26.294732808174057,-40.40442210445178,1.5496989559448864,-5.5484090465492955,-5.548409046549703,40.247616709135,37350.9999184437,25828.046653521105,63179.046571964805,67967.29117218006,122516.19537530429,79687.63246602425,49071.34121228799,34018.10139304029,28720.85754960313,18463.182539601316,1576.7591097439984,102170.60852557103,0.642849278010379,0.09464354562508245,3.35013,1.2806347521999855,3.3501300000012133,1.2844774665470844,1.2847844086287412,2.6081656449807373,20218.46543152672,2061.7097002061582,0.00023895016515455245,7.532211696955414e-05,0.0001636280481849983,0.0005481752330660084,0.09464354562508255,0.09464354562508234,0.49085689464526583,3.979039320256561e-13,28720.85754960313,18463.182539601316,0.85,1.00701458291209,0.5953398103495844,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501372564842407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15393.020328338025,1576.7591097439984,0.49085689464526583,5.89572858027206
598.4,-29.777530330242374,4.481770284559116,34.983092653251454,25.21392968427392,5.029992821294452,-26.29674634518527,-40.406304016336776,1.5492088362372867,-5.548532371606029,-5.548532371606404,40.2474627207742,37349.54562866889,25828.029339626217,63177.574968295114,67966.15981522636,122514.78144621843,79687.13982834744,49070.525641789776,34018.46020728629,28720.592291365858,18462.93403407154,1576.7509486401545,102169.58008295762,0.6428465627299047,0.09464251460890358,3.35013,1.2806333664106204,3.3501299999997527,1.2844798712374739,1.2847867436335623,2.6081607622021115,20218.340438757696,2061.69695449085,0.00023889546866353664,7.530602193807591e-05,0.00016358944672546072,0.0005480459131583678,0.09464251460890359,0.09464251460890333,0.49085356131193253,3.979039320256561e-13,28720.592291365858,18462.93403407154,0.85,1.0069896253159447,0.5953157426065893,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501504432464236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15392.969298058888,1576.7509486401545,0.49085356131193253,5.8957788273464224
598.6,-29.77973246285445,4.4816403365010355,34.9829765581503,25.21330394027757,5.029706658197247,-26.298757195924573,-40.40818928098304,1.5487313912673977,-5.5486388226629515,-5.548638822663364,40.247302886711026,37348.10822117376,25827.96883484833,63176.077056022084,67965.00946638218,122513.26781149645,79686.63240504578,49069.73115983735,34018.779161342696,28720.28951026594,18462.65905982611,1576.740278186204,102168.51214573858,0.642843765667011,0.0946414460930197,3.35013,1.2806320449104533,3.35013000000051,1.2844822165723593,1.284789019329072,2.6081559999638,20218.211694557795,2061.683826236054,0.00023884081937427233,7.528990142067744e-05,0.00016355091795359488,0.0005479168367638768,0.09464144609301971,0.09464144609301975,0.4908502279785992,3.979039320256561e-13,28720.28951026594,18462.65905982611,0.85,1.0069654904617864,0.5952926782618138,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501636215399822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15392.91811634088,1576.740278186204,0.4908502279785992,5.895839312455341
598.8000000000001,-29.781933149715123,4.481510473972874,34.98286053289591,25.212678510602586,5.029418320449897,-26.300766962716065,-40.41007066899908,1.5482521334508068,-5.548748755889619,-5.548748755889947,40.24714462063085,37346.66246934589,25827.917516896763,63174.57998624265,67963.86752377068,122511.78011283427,79686.13217055946,49068.927116134575,34019.11672713876,28719.995072166836,18462.390951500944,1576.7301519582356,102167.45351150558,0.6428410208674876,0.09464038654197113,3.35013,1.2806306640664116,3.3501299999991443,1.2844845702944347,1.2847913034743859,2.608151220712655,20218.084774314888,2061.670883973109,0.00023878621746915694,7.527381723252011e-05,0.00016351240023663684,0.0005477877974047642,0.0946403865419711,0.09464038654197099,0.4908468946452658,3.410605131648481e-13,28719.995072166836,18462.390951500944,0.85,1.0069409364341986,0.595269225181464,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501767914655348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15392.86680472549,1576.7301519582356,0.4908468946452658,5.895896785916371
599.0,-29.78413249638713,4.481380840962966,34.98274494449344,25.21223643505948,5.029318709470694,-26.30276968359626,-40.41193585200233,1.5479558966453504,-5.548824908918164,-5.548824908918481,40.247042106216234,37345.16588691118,25827.779805944723,63172.9456928559,67962.70741677229,122510.22432318627,79685.63298574,49068.09145576279,34019.49058886356,28719.73710046926,18462.09276875079,1576.7199259292506,102166.5295410791,0.6428364126094014,0.09463947905997454,3.35013,1.2806291046412661,3.350129999998132,1.2844860681266064,1.2847927315826722,2.608148179361796,20217.95812039503,2061.6579688675574,0.0002387316603049917,7.525787471894151e-05,0.00016347378558605018,0.0005476584333053943,0.09463947905999083,0.09463947905997942,0.49084356131193246,3.410605131648481e-13,28719.73710046926,18462.09276875079,0.85,1.0069130274550195,0.5952442716036295,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501899529727007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15392.815507929772,1576.7199259292506,0.49084356131193246,5.895954955443299
599.2,-29.786330320452507,4.481250933025981,34.9826289159531,25.21138769751417,5.028794918484956,-26.3047873856049,-40.4138372168876,1.5472519836374066,-5.549018877533172,-5.549018877533579,40.24684374145776,37343.79967527583,25827.944762190866,63171.744437466696,67961.60635448564,122509.06616246545,79685.13727268447,49067.33059347494,34019.7851991217,28719.515045788936,18461.924146634334,1576.7172445438366,102165.44833025362,0.6428355115746063,0.09463837324412529,3.35013,1.2806280337041245,3.350129999999249,1.2844894721590654,1.2847960664093256,2.608141267494277,20217.832347336313,2061.6451435848444,0.0002386771523822305,7.524162615688962e-05,0.00016343552622534089,0.0005475302594733013,0.09463837324412543,0.09463837324412523,0.4908402279785991,3.979039320256561e-13,28719.515045788936,18461.924146634334,0.85,1.0068927162220165,0.5952218072165242,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502031066923877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15392.764473061543,1576.7172445438366,0.4908402279785991,5.896040943850557
599.4,-29.78852665770397,4.481121391028701,34.98251298437578,25.21081556277352,5.028567983192105,-26.306787096730993,-40.415701910946495,1.5468284222191402,-5.54906315202652,-5.549063152026941,40.24666571961435,37342.312464857925,25827.725198368276,63170.037663226205,67960.437086228,122507.24183752923,79684.62892946808,49066.50430809817,34020.13846818878,28719.07955293295,18461.566580711817,1576.697572678562,102164.24549509434,0.6428328089932263,0.09463717784829559,3.35013,1.2806265594484283,3.3501300000001115,1.284491565174461,1.2847980899677705,2.6081370176572407,20217.703369734267,2061.6319915296526,0.00023862269278743248,7.522569412456489e-05,0.00016339699866286758,0.0005474011871304326,0.09463717784829444,0.09463717784829559,0.4908368946452658,3.979039320256561e-13,28719.07955293295,18461.566580711817,0.85,1.0068668315559723,0.595198882655603,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502162515331651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15392.712651176844,1576.697572678562,0.4908368946452658,5.89607889688324
599.6,-29.790715853582817,4.4809923084882435,34.9823984072581,25.210663850326114,5.028850475201903,-26.30868933570134,-40.41745777996255,1.5468239572014697,-5.5490851766690525,-5.549085176669407,40.24668786275196,37340.47577611178,25827.449524280953,63167.92530039273,67958.96808979395,122505.35605738392,79684.12503662558,49065.63272254278,34020.54701564756,28718.938443309016,18461.152533229782,1576.68976495499,102163.64922394032,0.6428215503045828,0.09463663297776205,3.35013,1.280624589561485,3.350130000000336,1.2844916980952201,1.2847981532058064,2.6081367477640582,20217.575521287756,2061.6189546162814,0.0002385684216594283,7.521069474998825e-05,0.00016335772690944007,0.0005472696216511225,0.09463663297775993,0.09463663297783059,0.4908335613119325,3.410605131648481e-13,28718.938443309016,18461.152533229782,0.85,1.0068288708187834,0.5951670706725747,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502293877086445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15392.661500552204,1576.68976495499,0.4908335613119325,5.8961269224724315
599.8000000000001,-29.792908596455202,4.480863104925525,34.982284681639335,25.210516713000857,5.029035459669013,-26.310696266874274,-40.41931217126546,1.546823130086158,-5.54924257959118,-5.549242579591517,40.2467604432194,37338.966096107055,25827.522137631386,63166.48823373844,67957.84297259629,122504.46933178442,79683.62443039274,49064.7475538971,34020.97430721738,28719.104221556743,18461.004911626776,1576.7023468787243,102163.38104688881,0.6428126994911572,0.09463640091032516,3.35013,1.2806226955028253,3.3501299999991083,1.2844918141630468,1.284798199488565,2.608136512090494,20217.44850672476,2061.606002735364,0.0002385140739986846,7.519485675888516e-05,0.00016331921723979943,0.0005471406092515693,0.09463640091034269,0.09463640091035393,0.49083022797859915,3.410605131648481e-13,28719.104221556743,18461.004911626776,0.85,1.0067964483781886,0.5951373822234299,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502424813978847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15392.612467899453,1576.7023468787243,0.49083022797859915,5.896275042853879
600.0,-29.79510118325369,4.480733124312506,34.9821684970907,25.209448823612206,5.027942868881747,-26.312875285618315,-40.42137691341338,1.54590077203182,-5.549557608568932,-5.54955760856933,40.24636567627555,37338.182557707696,25827.998637170727,63166.18119487842,67957.91931066872,122504.86487528315,79683.12635865802,49064.00852476954,34021.242037653865,28718.946927443692,18461.22928307774,1576.7110367222826,102162.44319046271,0.6428240328490693,0.09463504653854193,3.35013,1.2806219262303782,3.3501300000022227,1.2844962393246586,1.284802555912314,2.6081275269138793,20217.322135218426,2061.5931164279777,0.00023845974161088764,7.517722583100249e-05,0.00016328251577988516,0.0005470176545896667,0.09463476162512113,0.0946353314400705,0.4908268946452658,3.979039320256561e-13,28718.946927443692,18461.22928307774,0.85,1.0067897823836305,0.5951238460323888,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502555965279862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15392.561402987922,1576.7110367222826,0.4908268946452658,5.896448422222719
