time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
64.0,-22.59616765804177,-4.586020864073538,34.87011992254969,23.52868131073194,3.069232222695244,-19.99560517231795,-33.96298958742989,0.4686697369714044,42.64160051019684,-7.910194283048229,39.22740528050802,50639.56452764603,8559.74655385983,59199.31108150586,84047.4020162124,92607.14857007224,92607.14857007224,7812.658859123665,117988.77572333784,94730.51080970593,61322.67332113944,37119.81943174054,25381.627153265596,18971.606161814827,1475.6623070965534,84794.48971094858,316180.81832003925,1264250.980947154,3.9985062587429803,1521489.9900610321,4.812088216309742,0.7474542923215994,0.07799813791176662,4.085082897364876,1.2740265029715379,0.5,49.53814192213652,4.085082897364876,1.2890256013695713,1.289661324615253,3.169124719497063,19710.967001475266,2009.959262487727,0.0004931555667509178,0.00015348687811367307,0.0003396686886372447,0.0013875747507223635,0.07799813790992334,0.0779981379117668,0.5197449481881624,50.55179479324505,25381.627153265596,18971.606161814827,0.7474542924481272,0.9471670547815377,0.8102142797410751,42257.71455919335,25750.0,0.0,23102.74434072478,-23102.74434072478,0.8157064934897801,0.8157064934897801,19514.338136492817,3588.406204231964,23102.74434072478,44.70106512027853,0.6179594647649849,1.4188303806905882,1.4087985263882572,1.3127549231427755,0.0004896082292881746,0.0016720620196402527,2.0,1.0,10.0,65360.45889991813,2647.255659275219,,,,,,,,,,,,,,,,,11.0,15566.551252966878,1475.6623070965534,0.5197449481881624,5.815520550639549
65.0,-22.524094402929638,-4.632522364752487,34.86940385748806,23.547516774293058,3.0740563230453386,-19.93005058075228,-33.90203429209066,0.4800125008679573,42.873354978827365,-7.915140185408153,39.22383609510962,50720.50272957518,8452.74088818834,59173.24361776352,84115.6192280762,92568.36011626455,92568.36011626455,7847.029939100947,117929.28552296192,94773.29984663049,61378.183348129576,37105.68499833434,25360.925406697366,18956.132561127466,1474.6623070965534,84721.3301771636,316118.3536762771,1262898.657254189,3.995018456117445,1521338.5821347476,4.812560120101991,0.7474542926624236,0.07792919291957544,4.0855741834199595,1.2741112691024319,0.5,49.53814192213652,4.0855741834199595,1.2889649269948902,1.2896051273123432,3.1696550448002654,19717.498998440133,2010.6253408085465,0.000496651985089282,0.00015449609493790908,0.000342155890151373,0.001397903271507525,0.07792919297808869,0.07792919291957523,0.5199929855025527,50.78849516423554,25360.925406697366,18956.132561127466,0.7474542924481272,0.9472779655256769,0.811961820894473,42257.71455919335,25750.0,0.0,22877.439193285576,-22877.439193285576,0.8133848608922049,0.8133848608922049,19330.565936373852,3546.8732569117246,22877.439193285576,45.51566284184474,0.6162006521910642,1.4183524749684862,1.408381635012624,1.3130013412901962,0.0004931555667509178,0.001665039416995848,2.0,1.0,10.0,65135.15375247893,2872.560806714424,,,,,,,,,,,,,,,,,13.0,15568.800945388051,1474.6623070965534,0.5199929855025527,5.811471440219609
66.0,-22.453511832204782,-4.676341643691252,34.86876699550231,23.566944803483807,3.079745353739897,-19.865756963527325,-33.84226381368933,0.4919904850624169,43.08879341280232,-7.919021033802176,39.220496072763154,50799.61495489643,8349.89942953563,59149.51438443206,84182.46180596402,92532.36123549964,92532.36123549964,7878.945596603531,117873.21947044581,94815.61719953547,61432.77034846789,37092.05205674175,25340.858234946165,18941.13325674663,1473.6623070965534,84653.41563889611,316069.34701298806,1261630.4930732085,3.9916255878535574,1521196.905822253,4.8128580648465835,0.7474542922396358,0.07786523865502175,4.086052719677526,1.2741948741814122,0.5,49.53814192213652,4.086052719677526,1.2889013697733762,1.289545980529714,3.1701826187025968,19723.992848032958,2011.287529179991,0.0005000981565411808,0.00015549163626455326,0.0003446065202766275,0.0014080804093949224,0.07786523858852575,0.07786523865502157,0.5202361430397672,51.00781444660447,25340.858234946165,18941.13325674663,0.7474542924481272,0.9474092126746014,0.8136672584628768,42257.71455919335,25750.0,0.0,22658.414043116234,-22658.414043116234,0.8110505233965344,0.8110505233965344,19151.57878128588,3506.8352618303556,22658.414043116234,46.32793272701377,0.6144322146943442,1.4178791315234627,1.4079736341181515,1.3132339729242302,0.000496651985089282,0.0016584362783774109,2.0,1.0,10.0,64916.12860230959,3091.585956883766,,,,,,,,,,,,,,,,,28.0,15571.036542591304,1473.6623070965534,0.5202361430397672,5.807530836673489
67.0,-22.38437970543624,-4.71756412099703,34.86820791669083,23.586977028194838,3.0862888450548853,-19.802688984960117,-33.78364235451443,0.5045981245787532,43.28819752771301,-7.921859597227055,39.21737994677209,50876.92563143362,8251.060851292315,59127.98648272594,84248.02264307527,92499.08349436759,92499.08349436759,7908.459949552911,117820.49420158038,94857.53665298957,61486.439641347904,37078.99667960185,25321.410707212795,18926.597121675786,1472.6623070965534,84590.62354481468,316033.5059258334,1260444.5029849145,3.98832553938352,1521064.7356905262,4.812985671359444,0.7474542923583856,0.0778061580842949,4.08651867395268,1.274277367112227,0.5,49.53814192213652,4.08651867395268,1.288834955236953,1.2894839107226612,3.170707511732076,19730.463161459855,2011.9473175304365,0.0005034948032263873,0.0001564737847044361,0.00034702101852195115,0.0014181078724440322,0.07780615810463083,0.07780615808429481,0.5204745001027786,51.21005712494008,25321.410707212795,18926.597121675786,0.7474542924481272,0.9475576996829002,0.8153300236655833,42257.71455919335,25750.0,0.0,22445.63642540099,-22445.63642540099,0.8087100643106148,0.8087100643106148,18977.375757329148,3468.2606680718427,22445.63642540099,47.13786525619559,0.6126591396292536,1.417410257091351,1.4075742804102558,1.31345324270696,0.0005000981565411808,0.0016522359419497586,2.0,1.0,10.0,64703.35098459434,3304.3635745990105,,,,,,,,,,,,,,,,,24.0,15573.2584052022,1472.6623070965534,0.5204745001027786,5.803695536813488
68.0,-22.316658358918367,-4.756273802773445,34.86772508404399,23.607571503985696,3.0936481764287165,-19.74081444253563,-33.7261421495117,0.5178042600460033,43.47209035580721,-7.923695258286934,39.214479339300254,50952.496818633925,8156.110247947235,59108.60706658116,84312.3001595564,92468.41040750363,92468.41040750363,7935.66006028156,117770.96853752964,94899.02810496256,61539.22476404021,37066.44815658039,25302.558130026013,18912.50568436527,1471.6623070965534,84532.75034722207,316010.3296768606,1259337.5767892364,3.9851152273312844,1520941.714555809,4.812949361848591,0.7474542924544139,0.0777517573761457,4.086972648142512,1.274358711629175,0.5,49.53814192213652,4.086972648142512,1.288765829406589,1.289419064941577,3.1712298346894836,19736.900839275062,2012.6037779746462,0.000506842681378929,0.00015744270424977575,0.0003493999771291533,0.001427988149788469,0.07775175738106897,0.07775175737614563,0.5207081270186379,51.395785614094166,25302.558130026013,18912.50568436527,0.7474542924481272,0.9477240473410364,0.8169521987329764,42257.71455919335,25750.0,0.0,22239.051565222595,-22239.051565222595,0.8063692602854415,0.8063692602854415,18807.935834131284,3431.115731091313,22239.051565222595,47.94545710261646,0.6108858032465466,1.4169457577266045,1.4071833330359034,1.3136595682495746,0.0005034948032263873,0.0016464224128102504,2.0,1.0,10.0,64496.766124415946,3510.948434777405,,,,,,,,,,,,,,,,,13.0,15575.467057671762,1471.6623070965534,0.5207081270186379,5.799963529225656
69.0,-22.25030870552898,-4.79255301866166,34.867316955301476,23.628705844189994,3.10179520543848,-19.680100706591332,-33.66973162684587,0.5315872065008266,43.64091142974047,-7.9245608209146985,39.21178712949812,51026.36969656356,8064.9200908015755,59091.28978736514,84375.32545740547,92440.24554820705,92440.24554820705,7960.619725085518,117724.52523369313,94940.09772838456,61591.14196754276,37054.39528982422,25284.27968548608,18898.843380545226,1470.6623070965534,84479.62582312153,315999.4019280764,1258307.0714966625,3.9819919399184864,1520827.5387562243,4.812754484587205,0.7474542923757372,0.07770187438916872,4.087415055311572,1.2744389824615796,0.5,49.53814192213652,4.087415055311572,1.2886940936017142,1.2893515455563878,3.171749661618947,19743.305237440683,2013.2568448390311,0.0005101425792946334,0.0001583986373195021,0.0003517439419751313,0.0014377234840437917,0.07770187439394385,0.07770187438916884,0.5209371027844173,51.56547225065515,25284.27968548608,18898.843380545226,0.7474542924481272,0.9479073754899136,0.8185347172806117,42257.71455919335,25750.0,0.0,22038.58581578416,-22038.58581578416,0.8040331667172822,0.8040331667172822,18643.220854859104,3395.3649609250565,22038.58581578416,48.75071036702006,0.6091160353918804,1.4164855392835698,1.406800555161162,1.313853361049782,0.000506842681378929,0.0016409803009154824,2.0,1.0,10.0,64296.30037497751,3711.4141842158388,,,,,,,,,,,,,,,,,23.0,15577.662868425381,1470.6623070965534,0.5209371027844173,5.796331223654461
70.0,-22.18529236867379,-4.826482189143961,34.866982005006186,23.650376870669447,3.1107126036536386,-19.62051476565858,-33.6143828817643,0.5459350006384511,43.795012682457184,-7.924482372410896,39.20929747406866,51098.59718633983,7977.3504719123575,59075.94765825219,84437.1621855608,92414.51265747315,92414.51265747315,7983.399056838156,117681.07115979758,94980.78838720066,61642.22338797995,37042.84999913412,25266.558502324428,18885.59761514467,1469.6623070965534,84431.113600635,316000.39233004604,1257350.8239312128,3.9789533635071406,1520721.9589940258,4.81240528779379,0.7474542927327149,0.07765637916177183,4.087846188413645,1.2745182444481182,0.5,49.53814192213652,4.087846188413645,1.288619803312656,1.289281409116302,3.1722670859977598,19749.683918623796,2013.9072893010148,0.0005133953085783282,0.0001593417785915845,0.0003540535299867437,0.0014473163730507066,0.07765637922068534,0.0776563791617717,0.5211615082434016,51.719495054868105,25266.558502324428,18885.59761514467,0.7474542924481272,0.9481063787801698,0.8200783543811638,42257.71455919335,25750.0,0.0,21844.149985963868,-21844.149985963868,0.8017061946142449,0.8017061946142449,18483.1783362724,3360.971649691467,21844.149985963868,49.55363189363846,0.6073531777380643,1.4160295078243346,1.4064257139355167,1.3140350251129123,0.0005101425792946334,0.0016358948265511803,2.0,1.0,10.0,64101.86454515722,3905.850014036132,,,,,,,,,,,,,,,,,13.0,15579.84628728604,1469.6623070965534,0.5211615082434016,5.792795638557555
71.0,-22.12157173939031,-4.858139850250691,34.86671867201154,23.672566876653605,3.120375513126106,-19.56202502169063,-33.56006821906192,0.5608287954264015,43.93480923307561,-7.923490109029879,39.20700376482507,51169.231119012715,7893.276916356409,59062.50803536912,84497.84686043409,92391.1237767905,92391.1237767905,8004.065954625679,117640.49908454058,95021.11334170113,61692.49760027976,37031.795268245965,25249.37530775008,18872.753955779048,1468.6623070965534,84387.05782216482,316012.9197347218,1256466.4078214194,3.975996958846381,1520624.693701259,4.811906725135646,0.7474542924626819,0.07761512329129142,4.088266423771789,1.274596532206051,0.5,49.53814192213652,4.088266423771789,1.2885430464059673,1.2892087445881877,3.1727821861868506,19756.03788217167,2014.5552132656585,0.0005166016990666926,0.0001602723324198175,0.00035632936664687503,0.0014567693854662864,0.07761512324863923,0.07761512329129144,0.5213814203088784,51.85829934210551,25249.37530775008,18872.753955779048,0.7474542924481272,0.948320455269872,0.8215842869647987,42257.71455919335,25750.0,0.0,21655.642416451115,-21655.642416451115,0.7993921797690274,0.7993921797690274,18327.74407323762,3327.8983432134964,21655.642416451115,50.35423265930376,0.6056001361886572,1.4155775699618947,1.4060585812145503,1.3142049557233375,0.0005133953085783282,0.0016311518230472028,2.0,1.0,10.0,63913.35697564446,4094.3575835488846,,,,,,,,,,,,,,,,,14.0,15582.01769538586,1468.6623070965534,0.5213814203088784,5.789354414937462
72.0,-22.05910993919862,-4.887602664307748,34.86652536003607,23.695248446334176,3.130754196399183,-19.504600997571565,-33.50675638122482,0.5762452547721213,44.06075883966781,-7.921616807865931,39.204898928547465,51238.305788646256,7812.5864196623215,59050.89220830858,84557.39750941032,92369.98392907264,92369.98392907264,8022.693273148179,117602.69326820408,95061.06589802199,61741.9741772577,37021.213023071425,25232.709339131445,18860.29690340872,1467.6623070965534,84347.29065592446,316036.5713776783,1255651.2395291696,3.9731200539718814,1520535.441751121,4.811264199971373,0.7474542923601054,0.07757794706323236,4.088676204877176,1.2746738122170793,0.5,49.53814192213652,4.088676204877176,1.2884639318318356,1.2891336620581162,3.173295040602511,19762.363651329044,2015.2002622025916,0.0005197625984768182,0.00016119057763115145,0.0003585720208456668,0.0014660848893664007,0.07757794706965859,0.07757794706323241,0.5215969170847221,51.98237564753373,25232.709339131445,18860.29690340872,0.7474542924481272,0.9485489422616848,0.823053453411882,42257.71455919335,25750.0,0.0,21472.951267184508,-21472.951267184508,0.7970944445977534,0.7970944445977534,18176.84412558459,3296.107141599919,21472.951267184508,51.15252722818106,0.6038594277255707,1.4151296331516274,1.4056989338482622,1.3143635395071498,0.0005166016990666926,0.0016267377051315836,2.0,1.0,10.0,63730.66582637786,4277.048732815492,,,,,,,,,,,,,,,,,33.0,15584.177474281882,1467.6623070965534,0.5215969170847221,5.786004792995734
73.0,-21.997937514122317,-4.91516795338326,34.86632997072516,23.702461912203603,3.124130792233518,-19.449895413235325,-33.456729900184996,0.5762278506069815,44.71549476012353,-7.929488981789508,39.200992988169105,51318.50862379088,7761.876648146088,59080.385271936975,84627.97934184759,92389.85598999368,92389.85598999368,8130.216292533514,117600.20800020028,95106.17974901576,61797.28132066285,37009.887142614345,25210.352010206603,18843.593761914322,1466.6623070965534,84259.63969746017,315937.1894476963,1252195.902827452,3.963433064073497,1520369.8275853572,4.812253442664292,0.7474546073091463,0.07749537996515694,4.0893140413815825,1.274767612903379,0.5,49.53814192213652,4.0893140413815825,1.288457570339887,1.2891313082674682,3.1738057469000296,19768.658500815793,2015.842158210581,0.0005228754670914776,0.00016205664657269683,0.0003608188205187808,0.0014755014691421914,0.07733216196847921,0.07749534730467951,0.5218080806674879,52.64498374191305,25210.352010206603,18843.593761914322,0.7474542924481272,0.9495364543171864,0.8247880323594706,42257.71455919335,25750.0,0.0,21295.95642097661,-21295.95642097661,0.794815853445354,0.794815853445354,18030.396475330082,3265.5599456465297,21295.95642097661,51.94853326517563,0.6021332223070863,1.4146856059371933,1.4053465534383,1.3145111544281778,0.0005197625984768182,0.0016226394412052504,2.0,1.0,10.0,63553.67098016996,4454.04357902339,,,,,,,,,,,,,,,,,5.0,15586.326081986903,1466.6623070965534,0.5218080806674879,5.782743760769565
74.0,-21.93783858495172,-4.940788035949419,34.86624084599861,23.70912074055525,3.1222549979218392,-19.396817708586486,-33.40817007757721,0.5758368267539421,44.9261766718368,-7.930996955558787,39.19889464050965,51400.01490967159,7699.787967994123,59099.802877665716,84676.53446198654,92376.32242998066,92376.32242998066,8173.640035493896,117568.21496952935,95150.29325469765,61851.573906395955,36998.57705366855,25191.892539548688,18832.177040465027,1465.6623070965534,84202.68239448676,315918.15490387735,1250989.0254994312,3.9598516453733485,1520280.8620445568,4.812261778710135,0.7475491176734912,0.0774519309653735,4.089940752548778,1.274859394798987,0.5,49.53814192213652,4.089940752548778,1.2884530461260442,1.289130743781465,3.1743032971561433,19774.797279420596,2016.468139417701,0.0005259503849669577,0.00016290142774517854,0.00036304895722177915,0.0014848487253116926,0.07726963939046541,0.07744210635803458,0.5220485313418578,52.85717362739558,25191.892539548688,18832.177040465027,0.7474542924481272,0.9503032098685326,0.8264934361466455,42257.71455919335,25750.0,0.0,21124.294418782487,-21124.294418782487,0.7925584697882032,0.7925584697882032,17888.155654439313,3236.138764343173,21124.294418782487,52.742270912142516,0.6004230831728812,1.4142454031686567,1.40500160231021,1.3146492849427158,0.0005228754670914776,0.001618813676759786,2.0,1.0,10.0,63382.00897797584,4625.705581217513,,,,,,,,,,,,,,,,,8.0,15588.417320302819,1465.6623070965534,0.5220485313418578,5.778571326658632
75.0,-21.8789433424415,-4.964114939900494,34.86629853258151,23.764451953489356,3.164531221824015,-19.338594868181126,-33.35258482312781,0.6241827475636494,44.40288268949206,-7.912249531879344,39.19962450740795,51436.44792979496,7591.446574345539,59027.894504140495,84728.4873360878,92319.93391043333,92319.93391043333,8074.008479631098,117504.89518980334,95177.06556785954,61885.02616156655,36991.154895881096,25184.96127937001,18824.607416676623,1464.6623070965534,84245.92543080224,316154.860221503,1253389.147759491,3.96447850550628,1520311.8064241216,4.808756712956959,0.7474542925780313,0.07748357305108661,4.089833647095843,1.2748971243156122,0.5,49.53814192213652,4.089833647095843,1.2882192480393588,1.2889007255159306,3.174796257174762,19780.87930058656,2017.0883329767616,0.0005289798309090583,0.00016387341317130856,0.00036510641773774974,0.0014932245120344795,0.07748357308759636,0.07748357305108662,0.522285528056901,52.315132221371414,25184.96127937001,18824.607416676623,0.7474542924481272,0.9493660610412371,0.8272701978492021,42257.71455919335,25750.0,0.0,20957.78189978352,-20957.78189978352,0.7903242433042714,0.7903242433042714,17749.95503517678,3207.8268646067395,20957.78189978352,53.533762319287845,0.5987304873517207,1.413808938594347,1.4046628540314743,1.3147776875696753,0.0005259503849669577,0.001615265286688581,2.0,1.0,10.0,63215.49645897687,4792.21810021648,,,,,,,,,,,,,,,,,22.0,15590.487318753861,1464.6623070965534,0.522285528056901,5.775296860163653
76.0,-21.821171569226877,-4.985524536487989,34.86637428368176,23.789874684903793,3.1782038949172873,-19.285064082577936,-33.303116786386795,0.642096408268348,44.46781450802882,-7.906720695355074,39.19825778214441,51500.43139746568,7522.080109082744,59022.51150654843,84785.45919466273,92307.53930374548,92307.53930374548,8083.607715504331,117477.95498491253,95217.65754255636,61932.62974535931,36983.36421910784,25170.415681167055,18813.73524096322,1463.6623070965534,84223.93158824115,316224.6940631971,1252875.3307022792,3.961978157379112,1520253.8613639586,4.807511525523487,0.7474542923436892,0.07746328622840552,4.090228028215271,1.274974820832722,0.5,49.53814192213652,4.090228028215271,1.288128780789815,1.2888140585444146,3.175325393868889,19787.407536417493,2017.7540277686564,0.0005319670598255017,0.00016474292617739463,0.0003672241336481071,0.001502030444084558,0.07746328617288191,0.0774632862284055,0.5224741463660549,52.374535203383914,25170.415681167055,18813.73524096322,0.7474542924481272,0.949620628081662,0.8285969329636524,42257.71455919335,25750.0,0.0,20797.07148141667,-20797.07148141667,0.7881155520210923,0.7881155520210923,17616.292066988408,3180.7794144282625,20797.07148141667,54.32303179350543,0.5970572363796154,1.4133761182219573,1.4043310338435315,1.3148946136921418,0.0005289798309090583,0.0016120406927405185,2.0,1.0,10.0,63054.78604061002,4952.928518583329,,,,,,,,,,,,,,,,,61.0,15592.707090050812,1463.6623070965534,0.5224741463660549,5.773438528355602
77.0,-21.76448678108351,-5.005090432600528,34.86651055288523,23.814861382730328,3.191907922505228,-19.232526314308977,-33.25441276011986,0.6599474557307,44.52594692166451,-7.900764191010204,39.196996191107544,51562.304533071656,7456.359927904916,59018.66446097657,84839.82209229871,92296.18202020362,92296.18202020362,8092.211145695881,117452.2987282649,95255.93809310792,61978.42053388088,36975.01951025226,25156.116708061287,18803.04740730326,1462.6623070965534,84203.97087450774,316299.943294574,1252395.413804492,3.9595183001285617,1520200.3751625365,4.80619869649093,0.7474542921514519,0.07744493932185957,4.090589147155333,1.275047723134049,0.5,49.53814192213652,4.090589147155333,1.2880387051157574,1.288727729818044,3.1758278155062953,19793.615165543568,2018.3870297750577,0.0005349131435911811,0.00016560316536649817,0.0003693099782246829,0.0015106953888620602,0.07744493925122668,0.07744493932185967,0.5226601882157678,52.426711112674695,25156.116708061287,18803.04740730326,0.7474542924481272,0.9499047989980335,0.8298947624568523,42257.71455919335,25750.0,0.0,20641.54760559978,-20641.54760559978,0.7859338844472659,0.7859338844472659,17486.716995234456,3154.8306103653226,20641.54760559978,55.11010558955263,0.5954044579145953,1.412946856395419,1.4040056812126462,1.315001943110318,0.0005319670598255017,0.001609086321705722,2.0,1.0,10.0,62899.26216479313,5108.452394400221,,,,,,,,,,,,,,,,,60.0,15594.812761666384,1462.6623070965534,0.5226601882157678,5.7705281040075675
78.0,-21.708857376764715,-5.022877586289999,34.86670695846048,23.84023783905434,3.206186399975899,-19.180883674120192,-33.206556004565186,0.6782126973313395,44.573321114446685,-7.894101175501103,39.19589039066207,51622.89140019942,7393.400742218591,59016.29214241801,84893.27015513148,92286.67089735008,92286.67089735008,8099.262865892306,117428.89615174805,95293.9399089135,62023.56115398133,36967.08750548018,25142.22525439797,18792.664184665235,1461.6623070965534,84187.40803145777,316384.13466693985,1251968.3171713597,3.95711472223257,1520153.4950030223,4.804771568597459,0.7474542923116144,0.07742982674236067,4.090942687489778,1.2751198940770703,0.5,49.53814192213652,4.090942687489778,1.2879467764294266,1.2886394946687676,3.1763289930590872,19799.8004641513,2019.017754702299,0.0005378189458387427,0.00016645247328634296,0.0003713664725523998,0.0015192389552671135,0.0774298267322552,0.07742982674236087,0.5228437700575039,52.46742228994776,25142.22525439797,18792.664184665235,0.7474542924481272,0.9502003728584453,0.8311618516820423,42257.71455919335,25750.0,0.0,20491.057700517962,-20491.057700517962,0.7837804595958504,0.7837804595958504,17361.11672184709,3129.940978670872,20491.057700517962,55.89501132034419,0.5937730754514018,1.4125210694039583,1.4036865826827958,1.3151000413495986,0.0005349131435911811,0.0016063907008126556,2.0,1.0,10.0,62748.77225971132,5258.942299482038,,,,,,,,,,,,,,,,,15.0,15596.911270410186,1461.6623070965534,0.5228437700575039,5.767666742353322
79.0,-21.65425205315266,-5.03894820314876,34.86696219018827,23.866102296765916,3.221075680354009,-19.130029879528962,-33.15950143206862,0.696990655944439,44.60969165209491,-7.886719615124836,39.19494093764428,51682.1124952052,7333.011385838397,59015.1238810436,84946.01555859485,92279.02694443325,92279.02694443325,8104.727566628018,117407.77351721883,95331.61446503593,62067.71140219491,36959.89229204558,25128.746572785567,18782.589489604277,1460.6623070965534,84174.29937780523,316477.4258979447,1251595.083983924,3.954768907870001,1520113.244029562,4.80322803345777,0.7474542924455222,0.07741800137422944,4.091286605020815,1.2751912226667628,0.5,49.53814192213652,4.091286605020815,1.2878525303411565,1.288548889596167,3.1768284866723207,19805.96328691284,2019.6461877310642,0.0005406853559044662,0.00016729146014500011,0.00037339389575946613,0.0015276614441172424,0.07741800136851565,0.07741800137422947,0.5230247231497226,52.49641126721974,25128.746572785567,18782.589489604277,0.7474542924481272,0.9504979487394033,0.8323924221904546,42257.71455919335,25750.0,0.0,20345.462637212917,-20345.462637212917,0.7816562686300322,0.7816562686300322,17239.38760362808,3106.075033584835,20345.462637212917,56.677777707610446,0.5921638398712366,1.4120986754042617,1.4033735527724773,1.315189231029374,0.0005378189458387427,0.0016039437253480165,2.0,1.0,10.0,62603.177196406265,5404.537362787083,,,,,,,,,,,,,,,,,11.0,15599.000809865669,1460.6623070965534,0.5230247231497226,5.76488020432687
80.0,-21.600729076242967,-5.053637477446584,34.86720595101714,23.873082466330402,3.214786880871601,-19.08165761405086,-33.11607971610499,0.6968946895088113,45.25074330009602,-7.891683896873934,39.19179202773878,51755.5915537826,7307.969530025426,59063.561083808025,85014.0244127738,92321.99394279922,92321.99394279922,8221.373762809759,117430.11957217111,95375.77703328562,62117.423153173295,36953.72653345813,25108.125629371894,18769.300003399814,1459.6623070965534,84100.62017998946,316414.6828559082,1248230.6865678832,3.944920239799093,1519979.7553684977,4.803758604529361,0.7475388756794805,0.07735749885104425,4.091910810910476,1.2752829589555037,0.5,49.53814192213652,4.091910810910476,1.2878471407728136,1.2885471331678182,3.1773264709466957,19812.11571428516,2020.2735607251366,0.0005435085674524392,0.00016806913126728664,0.00037543943618515254,0.0015362646877681593,0.07717093776920064,0.07734874593871713,0.523202889236312,53.14242719696995,25108.125629371894,18769.300003399814,0.7474542924481272,0.9516886626078213,0.8339356585425913,42257.71455919335,25750.0,0.0,20204.623920846774,-20204.623920846774,0.7795621018878666,0.7795621018878666,17121.42559528463,3083.1983255621453,20204.623920846774,57.45843436712915,0.5905773499150504,1.4116795944511034,1.4030664081189392,1.3152698213760334,0.0005406853559044662,0.0016017358262606807,2.0,1.0,10.0,62462.338480040125,5545.376079153226,,,,,,,,,,,,,,,,,4.0,15601.082148088739,1459.6623070965534,0.523202889236312,5.762169202644765
81.0,-21.548079573086206,-5.066455853645108,34.86762503891053,23.919000627379887,3.2521695369727133,-19.03030796875864,-33.067693014722295,0.7359667224977535,44.671622275124264,-7.870370363450324,39.19351876064143,51795.93921245463,7220.079862748433,59016.01907520306,85049.99524020328,92270.07510295171,92270.07510295171,8114.537364771124,117372.80089085843,95404.89854855652,62150.84252080221,36948.951141949234,25102.725787906726,18763.140144522193,1458.6623070965534,84155.53773818059,316684.13163259445,1250903.0561743071,3.9500023247945997,1520052.9539717191,4.799902496331044,0.7474542925358871,0.07740149771696404,4.091930354669222,1.2753289614478125,0.5,49.53814192213652,4.091930354669222,1.2876576470192047,1.2883611296174742,3.177809229139143,19818.07038180356,2020.8807678262774,0.000546298915537252,0.00016893965080576356,0.00037735926473148843,0.001544127829970436,0.07740149775235497,0.07740149771696403,0.5234162780128332,52.541992638574584,25102.725787906726,18763.140144522193,0.7474542924481272,0.9510785525089926,0.8347226340233391,42257.71455919335,25750.0,0.0,20068.125281074423,-20068.125281074423,0.7774980851989762,0.7774980851989762,17006.942405636342,3061.182875438079,20068.125281074423,58.237011383781734,0.5890137009083153,1.4112637546071916,1.4027654692985656,1.3153434911420152,0.0005435085674524392,0.0015997201387092088,2.0,1.0,10.0,62325.83984026777,5681.874718925577,,,,,,,,,,,,,,,,,26.0,15603.09806613381,1458.6623070965534,0.5234162780128332,5.758349725546842
82.0,-21.496367315327216,-5.077726287581721,34.86805128937501,23.946953715663426,3.2692518510898063,-18.981541680109213,-33.0229536286555,0.7566778150429389,44.6700970059822,-7.860669938377597,39.19304054342901,51851.63517899077,7166.079900799379,59017.71507979015,85101.98097302108,92268.06087382046,92268.06087382046,8114.46706066835,117358.62502677995,95442.83168208566,62192.48588806732,36944.82866002037,25090.564152959487,18754.049881765983,1457.6623070965534,84153.59381315211,316806.82560115005,1250714.2507784343,3.94787659137447,1520032.6814137849,4.797979584339697,0.7474542926749577,0.07740028513064369,4.092258111850734,1.2754000614536922,0.5,49.53814192213652,4.092258111850734,1.2875545872052667,1.2882615589444417,3.178318148617905,19824.36217667687,2021.5223523503817,0.0005490523993635681,0.00016974824999335894,0.00037930414937020914,0.0015522104821188809,0.07740028514248704,0.07740028513064373,0.5235826576223055,52.53076694435981,25090.564152959487,18754.049881765983,0.7474542924481272,0.9513555472714229,0.8358395559017351,42257.71455919335,25750.0,0.0,19936.372171594194,-19936.372171594194,0.7754652030193945,0.7754652030193945,16896.18976462505,3040.1824069691415,19936.372171594194,59.013539383304895,0.5874736386510564,1.4108510739776243,1.4024695553763564,1.3154077830598692,0.000546298915537252,0.0015979630753763265,2.0,1.0,10.0,62194.086730787545,5813.627828405806,,,,,,,,,,,,,,,,,34.0,15605.221348337494,1457.6623070965534,0.5235826576223055,5.756972866333284
83.0,-21.445562781888626,-5.087508236249459,34.868529581803365,23.974720306601398,3.286478838485872,-18.933595442612557,-32.97888465514404,0.777432466181354,44.66209610696217,-7.850558597031713,39.1926590192226,51905.787034130495,7114.8546790143055,59020.6417131448,85152.18710725183,92267.04178626613,92267.04178626613,8113.455486620311,117345.6730924705,95479.34742396152,62232.947351505594,36940.444524951025,25078.631306204377,18745.130613279845,1456.6623070965534,84153.58629964582,316934.7567891139,1250557.1890801396,3.9457874603265783,1520016.508007094,4.795991842000787,0.7474542922381238,0.07740091930139756,4.09256575400696,1.2754682233883066,0.5,49.53814192213652,4.09256575400696,1.2874514125913223,1.2881618265930663,3.1788118091149045,19830.45604848436,2022.1437543385725,0.0005517699633862143,0.00017054822051591835,0.00038122174287029593,0.0015601750495538203,0.07740091929691524,0.07740091930139759,0.5237467749461933,52.51265470399386,25078.631306204377,18745.130613279845,0.7474542924481272,0.9516530345248336,0.8369326104671738,42257.71455919335,25750.0,0.0,19808.979161114155,-19808.979161114155,0.7734637782684657,0.7734637782684657,16788.903043712828,3020.0761174013287,19808.979161114155,59.788049656117806,0.5859574077791406,1.4104414782882666,1.4021790188478838,1.3154643150346008,0.0005490523993635681,0.0015964196531295376,2.0,1.0,10.0,62066.69372030751,5941.020838885845,,,,,,,,,,,,,,,,,18.0,15607.279140799204,1456.6623070965534,0.5237467749461933,5.754492203681042
84.0,-21.3956395655541,-5.095855246199657,34.869059145584345,24.002812255080812,3.304178229941965,-18.88640599428524,-32.935528772044904,0.7985187986476306,44.64523818190736,-7.8398692174531615,39.19240393257284,51958.87651101949,7065.835975977773,59024.71248699726,85201.66258743725,92267.49856341502,92267.49856341502,8111.166712705948,117334.5210863773,95515.69340433078,62272.90732788623,36936.428973827286,25067.022522962274,18736.453583810322,1455.6623070965534,84156.33185070907,317070.04567117046,1250443.2544334116,3.9437445179865125,1520005.6945583902,4.793911362206602,0.747454292453245,0.07740417473138787,4.092867295474964,1.2755359050771222,0.5,49.53814192213652,4.092867295474964,1.287346767615286,1.2880605773052731,3.179304441068893,19836.54331608607,2022.7644828851924,0.0005544524196681504,0.0001713386380749968,0.00038311378159315356,0.0015680338671283562,0.0774041747705721,0.07740417473138785,0.5239086571740176,52.485107399360516,25067.022522962274,18736.453583810322,0.7474542924481272,0.9519584968597026,0.8379997444772866,42257.71455919335,25750.0,0.0,19685.805218046084,-19685.805218046084,0.7714940017603272,0.7714940017603272,16684.974163404255,3000.8310546418284,19685.805218046084,60.56057375170915,0.5844651528487327,1.4100348953267225,1.4018936879281791,1.3155133838141033,0.0005517699633862143,0.0015950811761682058,2.0,1.0,10.0,61943.51977723943,6064.194781953916,,,,,,,,,,,,,,,,,21.0,15609.330869838726,1455.6623070965534,0.5239086571740176,5.752058827742347
85.0,-21.34657201813804,-5.102819252400771,34.86963845236862,24.03119201716038,3.322319099033415,-18.839953157568246,-32.89286387208847,0.8199117115311235,44.61986739097267,-7.828629292407971,39.1922687155769,52010.925066229356,7018.960853018541,59029.8859192479,85250.38078829319,92269.34164131172,92269.34164131172,8107.646659065242,117325.06203400447,95551.81938398247,62312.363661928015,36932.7285800605,25055.720392692747,18728.005755987724,1454.6623070965534,84161.69498224648,317212.3514899848,1250370.7587670381,3.941746760155761,1519999.9625609159,4.791742677803346,0.7474542923718753,0.07740992248224582,4.093162796196482,1.2756029762933028,0.5,49.53814192213652,4.093162796196482,1.287240769271184,1.28795792917265,3.179795803479692,19842.613284733467,2023.3834474293942,0.0005571005708083799,0.00017211975507081288,0.000384980815737567,0.0015757891522263823,0.07740992250894277,0.07740992248224585,0.5240681668562652,52.448496683380654,25055.720392692747,18728.005755987724,0.7474542924481272,0.9522723490822335,0.8390422075101529,42257.71455919335,25750.0,0.0,19566.719891115063,-19566.719891115063,0.7695559550260284,0.7695559550260284,16584.302741889835,2982.4171492252285,19566.719891115063,61.33114335757056,0.582996935625779,1.409631254846461,1.4016134086686138,1.3155552567595243,0.0005544524196681504,0.0015939398556404185,2.0,1.0,10.0,61824.434450308414,6183.280108884937,,,,,,,,,,,,,,,,,36.0,15611.375563050518,1454.6623070965534,0.5240681668562652,5.749687962007944
86.0,-21.298335389266445,-5.108450357487856,34.870266047889544,24.05986039610582,3.3408928269985427,-18.794215278695926,-32.850875217094995,0.8416059697497651,44.58615962600163,-7.816853303322737,39.19224936445667,52061.98318098056,6974.137585524819,59036.12076650538,85298.38423945544,92272.52182498026,92272.52182498026,8102.9178783446405,117317.23692133056,95587.75458480544,62351.35353619541,36929.33449845559,25044.715096350308,18719.779801678575,1453.6623070965534,84169.60394663562,317361.49819730443,1250338.834799428,3.9397937112777597,1519999.1422469385,4.789488173206037,0.7474542924389885,0.07741809415249819,4.093452422395416,1.2756695227557793,0.5,49.53814192213652,4.093452422395416,1.287133441201762,1.287853906860573,3.1802859683091356,19848.671246932146,2024.0011876565543,0.0005597152008644988,0.00017289169636157203,0.00038682350450292675,0.0015834436115469894,0.07741809416498782,0.07741809415250137,0.5242252102902268,52.40301292932435,25044.715096350308,18719.779801678575,0.7474542924481272,0.9525942092293619,0.8400610178190442,42257.71455919335,25750.0,0.0,19451.595024925373,-19451.595024925373,0.7676496232792096,0.7676496232792096,16486.789811591232,2964.8052133341416,19451.595024925373,62.09979019618655,0.5815527449084921,1.4092304885544429,1.4013380317007234,1.3155901933812535,0.0005571005708083799,0.001592988210552924,2.0,1.0,10.0,61709.309584118724,6298.404975074627,,,,,,,,,,,,,,,,,47.0,15613.413547416116,1453.6623070965534,0.5242252102902268,5.74737665549769
87.0,-21.250905623291782,-5.112796953668798,34.870940483726315,24.08880873061719,3.3598856108948527,-18.749171816684804,-32.80954066487027,0.8635916211633592,44.54434094781584,-7.804558531915783,39.192341459336355,52112.06683961495,6931.286063985986,59043.352903600935,85345.69745622973,92276.98352021571,92276.98352021571,8097.010110341784,117310.97877872441,95623.50833957944,62389.87772233792,36926.25624137946,25033.9952585087,18711.767214754207,1452.6623070965534,84179.97340987393,317517.2743395754,1250346.38326146,3.937884594978765,1520003.0462470157,4.787150713007876,0.7474542925142699,0.07742860849356005,4.093736364173186,1.2757356120506302,0.5,49.53814192213652,4.093736364173186,1.2870248292176156,1.2877485572031775,3.180774971265919,19854.71824711865,2024.61781006956,0.0005622970847745387,0.0001736547296012896,0.0003886423551732491,0.0015909993420306408,0.07742860851836658,0.07742860849355993,0.5243797180207723,52.34889947973164,25033.9952585087,18711.767214754207,0.7474542924481272,0.952923067197484,0.841056412427716,42257.71455919335,25750.0,0.0,19340.305477727034,-19340.305477727034,0.7657749074851306,0.7657749074851306,16392.338416662176,2947.9670610648586,19340.305477727034,62.86654593455538,0.5801325056705534,1.4088325300873168,1.4010674129969856,1.3156184442085512,0.0005597152008644988,0.001592219089120969,2.0,1.0,10.0,61598.02003692038,6409.694522272966,,,,,,,,,,,,,,,,,13.0,15615.44500499162,1452.6623070965534,0.5243797180207723,5.745123228172177
88.0,-21.204259444204936,-5.115905873043282,34.87166030010324,24.1180136212148,3.379276197792284,-18.704803641376493,-32.76884212447328,0.8858518311003943,44.49470916331535,-7.7917666060832245,39.192539877924254,52161.20767853388,6890.341387577852,59051.54906611173,85392.31886949699,92282.66025707484,92282.66025707484,8089.9633549767605,117306.20732759006,95659.06193135846,62427.9507401231,36923.4568791504,25023.54707051522,18703.957676753,1451.6623070965534,84192.69690209808,317679.41335817374,1250391.9700374943,3.9360182544397864,1520011.457448133,4.784733896918801,0.7474542927126238,0.07744136424292536,4.09401496444192,1.2758011579094455,0.5,49.53814192213652,4.09401496444192,1.2869150114600778,1.287641959364496,3.181262886814125,19860.748763222604,2025.2327515739428,0.0005648469823268595,0.0001744090551435034,0.0003904379271833561,0.0015984587165743446,0.07744136432001753,0.07744136424292535,0.5245316433312196,52.28647576939858,25023.54707051522,18703.957676753,0.7474542924481272,0.9532591618812338,0.8420295470773198,42257.71455919335,25750.0,0.0,19232.728937360247,-19232.728937360247,0.7639316350248107,0.7639316350248107,16300.853497230912,2931.8754401293368,19232.728937360247,63.63144210509889,0.578736087140008,1.4084373149844187,1.4008014127137767,1.3156402513798149,0.0005622970847745387,0.001591625643976786,2.0,1.0,10.0,61490.4434965536,6517.271062639753,,,,,,,,,,,,,,,,,17.0,15617.470269603786,1451.6623070965534,0.5245316433312196,5.742925779665731
89.0,-21.158374288873038,-5.117822175258188,34.872424127675636,24.147490539494925,3.3990643065609003,-18.66109033904732,-32.72876119064165,0.9083886787813503,44.43738894486893,-7.778486355882561,39.192841953225404,52209.42949484515,6851.21026510776,59060.63975995291,85438.31364215264,92289.5239072604,92289.5239072604,8081.793314441515,117302.88804267984,95694.47106330539,62465.58691594246,36920.98238595881,25013.36413541944,18696.34639088195,1450.6623070965534,84207.73059281889,317847.81087614334,1250474.9988293764,3.9341941521713126,1520024.2628488054,4.782239206426744,0.7474542924199283,0.0774563196105396,4.094288257858747,1.2758662625355646,0.5,49.53814192213652,4.094288257858747,1.2868039772448205,1.287534103616583,3.181749769397697,19866.774218371564,2025.8471770045392,0.0005673656403954745,0.00017515488579207775,0.00039221075460339674,0.001605823887178606,0.07745631963744172,0.07745631961053971,0.524680962474137,52.21587530075146,25013.36413541944,18696.34639088195,0.7474542924481272,0.9536007575306634,0.8429802270832665,42257.71455919335,25750.0,0.0,19128.746000681003,-19128.746000681003,0.7621195690488223,0.7621195690488223,16212.242006833138,2916.5039938478667,19128.746000681003,64.39451003660194,0.5773633098854714,1.4080447806590581,1.400539895651753,1.3156558493771775,0.0005648469823268595,0.00159120130422425,2.0,1.0,10.0,61386.46055987435,6621.253999318997,,,,,,,,,,,,,,,,,15.0,15619.489597069463,1450.6623070965534,0.524680962474137,5.740782044176136
90.0,-21.113228476125496,-5.118589596969891,34.87323051630929,24.177196667902194,3.419218609946282,-18.618015039552446,-32.68928766539318,0.9311761704082389,44.372770211372824,-7.764744962510324,39.19324168275791,52256.79255027932,6813.850066266615,59070.642616545934,85483.64415101301,92297.49421727963,92297.49421727963,8072.553118551907,117300.92379119799,95729.67746046798,62502.8258597004,36918.72400085287,25003.429573918354,18688.920767885822,1449.6623070965534,84224.94109872772,318022.1297754612,1250593.6105016684,3.9324106513740005,1520041.2080763124,4.779671179328099,0.7474542927255331,0.07747334785313822,4.094556702392665,1.2759309407649564,0.5,49.53814192213652,4.094556702392665,1.2866918477411144,1.2874251121296876,3.182235676382788,19872.78031681644,2026.4596286006374,0.0005698537822796097,0.0001758922872911893,0.00039396149498842044,0.0016130976797894712,0.07747334791920328,0.07747334785313814,0.5248276590105526,52.13751517388317,25003.429573918354,18688.920767885822,0.7474542924481272,0.9539500680514595,0.8439110969740266,42257.71455919335,25750.0,0.0,19028.240539137736,-19028.240539137736,0.7603384172990367,0.7603384172990367,16126.413203519383,2901.8273356183536,19028.240539137736,65.15578079424789,0.5760139524992702,1.4076548663610113,1.4002827308660006,1.3156654639431251,0.0005673656403954745,0.001590939797633236,2.0,1.0,10.0,61285.95509833109,6721.759460862264,,,,,,,,,,,,,,,,,20.0,15621.503252559472,1449.6623070965534,0.5248276590105526,5.738690976141227
91.0,-21.068800731210146,-5.118250139530788,34.87407815261732,24.207157117221527,3.439744335062503,-18.57555810620192,-32.6503920025192,0.9542211815862709,44.30093678101662,-7.750547494339743,39.19373723281128,52303.26504906779,6778.165688633061,59081.43073770085,85528.39028889555,92306.55597752861,92306.55597752861,8062.25283162063,117300.2952228103,95764.75417364495,62539.62893383304,36916.80582201323,24993.739245281682,18681.677684500664,1448.6623070965534,84244.30314590798,318202.3133134989,1250747.4181337124,3.9306672698556167,1520062.215500036,4.777030687399315,0.7474542924995663,0.07749242484414638,4.094820215310104,1.2759951706184074,0.5,49.53814192213652,4.094820215310104,1.2865785897581974,1.287314952628468,3.1827206265570567,19878.782649175162,2027.0716961628245,0.0005723121325979137,0.0001766216929956526,0.00039569043960226114,0.0016202812110882809,0.0774924248531514,0.07749242484414647,0.5249717396421889,52.05148427535636,24993.739245281682,18681.677684500664,0.7474542924481272,0.9543031913784817,0.8448199735960281,42257.71455919335,25750.0,0.0,18931.09941867451,-18931.09941867451,0.7585878392823365,0.7585878392823365,16043.278513145991,2887.820905528516,18931.09941867451,65.91528512767844,0.5746877570320731,1.407267513145,1.400029792598734,1.3156693143189924,0.0005698537822796097,0.0015908350830924041,2.0,1.0,10.0,61188.81397786786,6818.900581325492,,,,,,,,,,,,,,,,,10.0,15623.511338798693,1448.6623070965534,0.5249717396421889,5.736649845581805
92.0,-21.02507068595486,-5.11684451250726,34.87496565334541,24.237338813859992,3.4606160445364735,-18.533703292083413,-32.61206788066772,0.9775028559854074,44.222231533445154,-7.735917190830557,39.19432344412321,52348.918121334835,6744.11214668249,59093.030268017326,85572.52968644918,92316.64183313167,92316.64183313167,8050.9390259954525,117300.92047332022,95799.66124644388,62576.04968266459,36915.12395975477,24984.27864018855,18674.60631366727,1447.6623070965534,84265.70280713621,318388.074116932,1250934.7998469686,3.9289624880470466,1520087.066531334,4.7743216222761635,0.747454292461667,0.0775134423433065,4.095079249768208,1.276058977372013,0.5,49.53814192213652,4.095079249768208,1.2864643003351661,1.2872037231065456,3.1832047330822206,19884.770743835157,2027.682311883789,0.0005747413885346703,0.00017734310775437083,0.0003973982807802995,0.0016273774535169646,0.07751344237837417,0.07751344234330648,0.52511320994977,51.9581487242757,24984.27864018855,18674.60631366727,0.7474542924481272,0.9546623680673686,0.8457095855943328,42257.71455919335,25750.0,0.0,18837.212610494167,-18837.212610494167,0.7568674534900222,0.7568674534900222,15962.751558157575,2874.4610523365927,18837.212610494167,66.67305342624877,0.5733844344621379,1.4068826638273628,1.3997809576008478,1.315667611161099,0.0005723121325979137,0.001590881401215165,2.0,1.0,10.0,61094.92716968752,6912.787389505833,,,,,,,,,,,,,,,,,17.0,15625.514350400903,1447.6623070965534,0.52511320994977,5.734658001810745
93.0,-20.982122499599903,-5.114742277419005,34.87580752028038,24.244206281751417,3.4556906579805187,-18.49478347693767,-32.57775352159513,0.9774792281069921,44.876696276651444,-7.736541281218547,39.192175343990925,52412.76829255689,6751.132434783821,59163.90072734071,85634.15654937038,92385.2889841542,92385.2889841542,8172.7858688185515,117351.40424207662,95842.65577466828,62621.16180065259,36912.771082239655,24966.11525792242,18663.206916541854,1446.6623070965534,84212.50311533565,318380.14830585505,1247497.5179132947,3.9182641397442715,1519996.0044460252,4.774154458229054,0.7475414866804124,0.0774727361677865,4.095685547636895,1.2761481904471292,0.5,49.53814192213652,4.095685547636895,1.2864594617823866,1.2872019630553757,3.183687997414495,19890.750024857734,2028.292028863856,0.0005771364288418399,0.0001779913471337836,0.0003991450817080563,0.0016347727425620338,0.07724881902175128,0.07746369963471827,0.5252520914952528,52.61323755786998,24966.11525792242,18663.206916541854,0.7474542924481272,0.9561242004599682,0.8470218420614777,42257.71455919335,25750.0,0.0,18746.473267137124,-18746.473267137124,0.7551768431446774,0.7551768431446774,15884.748325600562,2861.7249415365627,18746.473267137124,67.42911568078975,0.572103669048998,1.4065002629495316,1.3995361079213515,1.3156605587520849,0.0005747413885346703,0.0015910732086559063,2.0,1.0,10.0,61004.187826330475,7003.526732862876,,,,,,,,,,,,,,,,,4.0,15627.512318536305,1446.6623070965534,0.5252520914952528,5.732713117033717
94.0,-20.939729700883973,-5.111328722708065,34.876829990096184,24.297249514516466,3.502402679735373,-18.451922801158283,-32.537153957504756,1.023889275841982,44.074040899823615,-7.706250168434156,39.195742551712854,52437.60552572846,6681.9227227446845,59119.52824847314,85658.31164055232,92340.234363297,92340.234363297,8030.1048093188,117305.80994492662,95867.8253341958,62647.11921938473,36911.89568312342,24965.57558162962,18660.62662559379,1445.6623070965534,84310.1295539782,318765.01796909206,1251266.8308164026,3.9253580546210602,1520147.227487089,4.76886465513755,0.7474542921944413,0.07755709573011803,4.0955755274991175,1.276183191793971,0.5,49.53814192213652,4.0955755274991175,1.286236796674983,1.286982221906387,3.184153600710602,19896.5080699721,2028.8791860596739,0.0005795094867043067,0.00017876114315825797,0.00040074834354604874,0.0016412951085130062,0.07755709570395003,0.077557095730118,0.5254342442200266,51.78029106825778,24965.57558162962,18660.62662559379,0.7474542924481272,0.9554289637260777,0.84744260639491,42257.71455919335,25750.0,0.0,18658.450711942547,-18658.450711942547,0.753514973984332,0.753514973984332,15808.969127184731,2849.4815847578157,18658.450711942547,68.18350116705984,0.5708446772608575,1.4061202638103072,1.3992957108078967,1.315650011379733,0.0005771364288418399,0.00159136011252294,2.0,1.0,10.0,60916.1652711359,7091.549288057453,,,,,,,,,,,,,,,,,16.0,15629.435810475974,1445.6623070965534,0.5254342442200266,5.729395109589774
95.0,-20.897979686249837,-5.106956523338908,34.87783206214021,24.32869638958948,3.5246960528864206,-18.41172652615794,-32.5005131662823,1.048226978909712,43.96948035067038,-7.690125680405427,39.196609604784854,52481.38713075216,6651.6605794462885,59133.04771019845,85701.86221731987,92353.52279676616,92353.52279676616,8014.906629578938,117310.42529185017,95903.65072103942,62683.17563448121,36911.638985064674,24956.902495084014,18654.143900040453,1444.6623070965534,84338.61616718723,318970.0400802414,1251580.2588154909,3.923817605254206,1520183.9857986325,4.765914646454598,0.7474542926036165,0.07758485000623447,4.095837124044044,1.2762485107174149,0.5,49.53814192213652,4.095837124044044,1.2861177844867897,1.286866157922727,3.1846516496764252,19902.672065337458,2029.5077386607516,0.0005818553214196819,0.00017945851237330022,0.0004023968090463817,0.0016481517890890324,0.07758485003199864,0.07758485000623463,0.5255611764711812,51.65960603107578,24956.902495084014,18654.143900040453,0.7474542924481272,0.9557853845507582,0.8482725772287921,42257.71455919335,25750.0,0.0,18573.675496254848,-18573.675496254848,0.7518820027136764,0.7518820027136764,15735.752470991692,2837.9230252631537,18573.675496254848,68.9362387019552,0.5696075778133912,1.4057426076077482,1.3990584950821312,1.3156328851031702,0.0005795094867043067,0.0015918260803897204,2.0,1.0,10.0,60831.390055448195,7176.3245037451525,,,,,,,,,,,,,,,,,25.0,15631.491773110014,1444.6623070965534,0.5255611764711812,5.728944664983274
