time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
96.0,-20.85688669666871,-5.101889826263896,34.87897434228605,24.351137782819592,3.537321547235869,-18.372971801697958,-32.465571037586756,1.0638121967871825,43.90041702930341,-7.6845066604031,39.20051117626727,52530.874705983166,6650.238347908449,59181.11305389162,85750.41563676114,92400.6539846696,92400.6539846696,8008.109300607495,117371.21258935143,95940.97620307031,62721.435272299685,36910.60103418959,24970.558604681828,18664.351221033223,1445.2199520001952,84392.5446840621,319041.5100339285,1252047.2233716196,3.924402261130442,1520349.3994228437,4.765365482570472,0.7474542927339146,0.07763627304897737,4.0962073073338,1.2763201981177557,0.5,49.53814192213652,4.0962073073338,1.2860398992440167,1.2867912078276709,3.185132366221069,19908.618791486442,2030.1141359675773,0.0005841727556320994,0.00018012588758648893,0.00040404686804561046,0.0016550597333937652,0.07763627305276032,0.0776362730489775,0.5256865875738945,51.5849236897065,24970.558604681828,18664.351221033223,0.7474542924481272,0.9563672271053607,0.8488993259425806,42257.71455919335,25750.0,0.0,18491.758003090174,-18491.758003090174,0.7502774445033171,0.7502774445033171,15664.83058116661,2826.9274219235617,18491.758003090174,69.68735694916826,0.5683920034116039,1.4053672436503297,1.398824946665211,1.315610949666426,0.0005818553214196819,0.0015924230905332883,2.0,1.0,10.0,60749.472562283525,7258.241996909826,,,,,,,,,,,,,,,,,16.0,15633.474667085233,1445.2199520001952,0.5256865875738945,5.727146551532565
97.0,-20.816425632523387,-5.096106131538315,34.88016639125816,24.375551717262738,3.552302633217337,-18.334590882060517,-32.4308394343592,1.0814518897065881,43.8209392869814,-7.676154185768522,39.203768367288994,52577.83462196531,6643.623739642782,59221.45836160809,85796.57987902562,92440.2036186684,92440.2036186684,7999.025293934945,117419.12592725945,95977.05374986249,62758.308492806456,36909.716952284485,24978.92230859105,18670.602704924448,1445.3999321180036,84441.17832473345,319147.7708827885,1252487.4401039155,3.924474974835118,1520487.5038871535,4.76421157409736,0.7474542926338752,0.07768281044438287,4.096538609928519,1.2763884726958357,0.5,49.53814192213652,4.096538609928519,1.2859524452835378,1.2867066478623739,3.1856066100681346,19914.49451731315,2030.713293256428,0.0005864628346761635,0.00018079150899374553,0.000405671325682418,0.0016618482485989121,0.07768281050056608,0.07768281044438295,0.5258134921313763,51.497093472749896,24978.92230859105,18670.602704924448,0.7474542924481272,0.9569035459315137,0.8495555121245607,42257.71455919335,25750.0,0.0,18412.332893287417,-18412.332893287417,0.7487003894218801,0.7487003894218801,15595.93908674387,2816.393806543546,18412.332893287417,70.43688388223244,0.5671972647135455,1.4049941276698477,1.3985951418955151,1.315585530609041,0.0005841727556320994,0.0015931151883914058,2.0,1.0,10.0,60670.047452480765,7337.667106712583,,,,,,,,,,,,,,,,,21.0,15635.42941149803,1445.3999321180036,0.5258134921313763,5.726876534985626
98.0,-20.77658344858309,-5.089649312371442,34.88142655641048,24.399545892979972,3.5668879929513206,-18.29680367729655,-32.39671583343295,1.098668822908033,43.740702844194686,-7.668217686037821,39.20729953741946,52624.645285317514,6639.813562190924,59264.45884750844,85842.80215910301,92482.61572129393,92482.61572129393,7990.042188073159,117471.45130450705,96013.31669079374,62795.15982550762,36909.06318365125,24988.835583213124,18678.01241579656,1445.6774650313102,84492.57353322077,319248.7654693038,1252952.9335753517,3.9246915543541068,1520637.2357451518,4.76317342530605,0.7474542922817893,0.07773195548567942,4.0968772952374115,1.2764573352178563,0.5,49.53814192213652,4.0968772952374115,1.285867040505123,1.2866241032013128,3.1860815824535393,19920.371860306193,2031.312615450352,0.0005887259420563686,0.0001814476862780408,0.0004072782557783278,0.0016685690389421262,0.0777319554389827,0.07773195548567796,0.5259407440266595,51.40892053023248,24988.835583213124,18678.01241579656,0.7474542924481272,0.9574550999012962,0.8501846804772138,42257.71455919335,25750.0,0.0,18335.368137784262,-18335.368137784262,0.7471500517780273,0.7471500517780273,15529.045801559685,2806.3223362245762,18335.368137784262,71.18484662479717,0.5660227664985055,1.4046232158501262,1.398368937165565,1.3155565153621442,0.0005864628346761635,0.0015939055626385471,2.0,1.0,10.0,60593.08269697761,7414.631862215738,,,,,,,,,,,,,,,,,16.0,15637.385734002004,1445.6774650313102,0.5259407440266595,5.7262933759611805
99.0,-20.73734489090632,-5.082546344484326,34.88274667750032,24.42367208367216,3.5817070858879263,-18.259543677764835,-32.363091479614354,1.1160318104822604,43.65744629789344,-7.659977047444647,39.21088620476548,52670.76282148885,6636.884060122826,59307.64688161167,85888.53159544354,92525.41565556636,92525.41565556636,7980.5957025985845,117524.12149915732,96049.43671811673,62831.66794413315,36908.631971092866,24998.705843590953,18685.389990104493,1445.94241008577,84544.81995296778,319353.65693674143,1253431.7482847667,3.9249018167124055,1520789.3322594108,4.762085228166507,0.7474542925147049,0.07778192920399273,4.097212344986183,1.276525801015087,0.5,49.53814192213652,4.097212344986183,1.2857810163939336,1.286540904446678,3.1865553253205685,19926.236264104235,2031.9106182135831,0.0005909626013789634,0.00018209641064202865,0.0004088661907369348,0.0016752116041348444,0.07778192919279742,0.07778192920399256,0.5260681944466884,51.31742334533811,24998.705843590953,18685.389990104493,0.7474542924481272,0.9580067399949553,0.8507999969108,42257.71455919335,25750.0,0.0,18260.759793423218,-18260.759793423218,0.7456256400188346,0.7456256400188346,15464.069232048447,2796.690561374773,18260.759793423218,71.93127151201764,0.5648679091051777,1.4042544661637442,1.3981462564482878,1.3155241243738474,0.0005887259420563686,0.0015947883468763523,2.0,1.0,10.0,60518.47435261657,7489.240206576782,,,,,,,,,,,,,,,,,81.0,15639.335583726774,1445.94241008577,0.5260681944466884,5.725857015297023
100.0,-20.69869578535636,-5.074826589959306,34.88412489987241,24.44780630702155,3.5966117366026262,-18.222810439782855,-32.32997388169167,1.1334088094656578,43.571665180833065,-7.651605078064921,39.214573563377606,52716.31831368712,6635.204606871957,59351.52292055908,85933.92270473807,92569.12731161003,92569.12731161003,7970.805381072612,117578.01994447803,96085.50847237508,62867.904081328496,36908.44932338509,25008.892632868003,18693.00414903503,1446.2199976000984,84598.32193053742,319460.247826168,1253926.7107855533,3.9251416078155317,1520945.7106876818,4.760985822296405,0.7474542924970496,0.07783310640929611,4.097546374400951,1.2765941668068992,0.5,49.53814192213652,4.097546374400951,1.2856949911652749,1.2864576707967552,3.1870283407475877,19932.094658345173,2032.5080081725334,0.0005931732898575812,0.00018273744782742142,0.0004104358420301598,0.0016817798964348825,0.07783310642704687,0.07783310640929617,0.5261955432338481,51.22327025889797,25008.892632868003,18693.00414903503,0.7474542924481272,0.9585605752019062,0.8513982778998034,42257.71455919335,25750.0,0.0,18188.424850125637,-18188.424850125637,0.7441263870080388,0.7441263870080388,15400.942653186903,2787.4821969387353,18188.424850125637,72.676184099317,0.5637321113697263,1.4038878379903974,1.397927011511979,1.3154884933382998,0.0005909626013789634,0.001595759990017444,2.0,1.0,10.0,60446.13940931899,7561.575149874363,,,,,,,,,,,,,,,,,23.0,15641.28105256836,1446.2199976000984,0.5261955432338481,5.725458366205492
101.0,-20.66070155695969,-5.066762934232637,34.885496029518464,24.454460490401857,3.5921337729832263,-18.18834196593511,-32.29993230253456,1.1333122049964859,44.02647432270845,-7.654715427986583,39.21624289618581,52775.531595283435,6663.977671416413,59439.509266699846,85992.61720814633,92656.59487956275,92656.59487956275,8060.666048419822,117669.28424565634,96127.65653829677,62910.6505481804,36907.784433462635,25012.689366093586,18697.639808238193,1446.5043195701535,84595.92883114293,319420.6439636561,1251732.584620358,3.918759191916165,1521016.5099807845,4.761797769570106,0.747526167001623,0.0778387400333967,4.098140600987135,1.2766816292377192,0.5,49.53814192213652,4.098140600987135,1.285690940464725,1.2864564214593395,3.1875005664314813,19937.946501364742,2033.104730092819,0.0005953539228378329,0.00018332074350179485,0.00041203317933603806,0.0016885699011908307,0.07767240185094253,0.07783125581549821,0.5263225885918954,51.68118975069501,25012.689366093586,18697.639808238193,0.7474542924481272,0.9599330499167764,0.8523114950012168,42257.71455919335,25750.0,0.0,18118.27968490228,-18118.27968490228,0.7426515431802742,0.7426515431802742,15339.599232837421,2778.6804520648616,18118.27968490228,73.41960918349393,0.5626148054396016,1.4035232921338179,1.3977111203006882,1.3154497699346483,0.0005931732898575812,0.0015968166199782671,2.0,1.0,10.0,60375.99424409564,7631.720315097718,,,,,,,,,,,,,,,,,4.0,15643.221905891682,1446.5043195701535,0.5263225885918954,5.725120305409827
102.0,-20.62317332451152,-5.057784199141846,34.8869718721914,24.499669263046258,3.6308511814537705,-18.150581712504565,-32.264641870837636,1.17196349769022,43.39458153527647,-7.629645919069017,39.220683547286484,52802.075929603365,6622.543928812466,59424.619858415834,86019.67869369172,92642.22262250418,92642.22262250418,7949.185700457107,117660.63658501298,96155.02644205379,62937.42367796964,36908.44751564905,25018.413962508792,18700.12091026528,1446.0123418638182,84693.03692204707,319739.96217730024,1254788.6096176086,3.9244034467040154,1521204.857809907,4.757631318434878,0.747454292597774,0.07792411702510499,4.098138736675541,1.2767239699931818,0.5,49.53814192213652,4.098138736675541,1.285505327198908,1.2862734759515304,3.187959357278828,19943.63239689819,2033.6845300788943,0.0005975150377363601,0.0001840081449288885,0.0004135068928074716,0.00169460861529664,0.07792411706977807,0.07792411702510502,0.5264828208410082,51.024227454345464,25018.413962508792,18700.12091026528,0.7474542924481272,0.9595935986417692,0.8526522202037823,42257.71455919335,25750.0,0.0,18050.007860292666,-18050.007860292666,0.741199940182326,0.741199940182326,15279.817727482738,2770.1901328099298,18050.007860292666,74.16157060953566,0.5615151061987318,1.4031607959191086,1.3974989453458193,1.3154093233132034,0.0005953539228378329,0.0015979210043409076,2.0,1.0,10.0,60307.72241948602,7699.992139707334,,,,,,,,,,,,,,,,,29.0,15645.106245769552,1446.0123418638182,0.5264828208410082,5.723777868747779
103.0,-20.586277166675682,-5.048561995084454,34.88848527497558,24.50663490397858,3.6266458589715316,-18.117073671997574,-32.235651661735005,1.1719798296103279,43.74898192565172,-7.6346359834522035,39.22430075228397,52860.949823819814,6659.140520046954,59520.09034386677,86078.88761861969,92738.02813866665,92738.02813866665,8021.224477909622,117772.20279869574,96198.38150692511,62980.49458709172,36908.763244259324,25034.174660029086,18713.20521529208,1447.0123418638182,84716.80366075702,319676.3821437277,1253240.5659901698,3.9203414327515387,1521358.2926482048,4.759057527009288,0.7475063775587775,0.07795231332328098,4.098749363951415,1.2768139298120516,0.5,49.53814192213652,4.098749363951415,1.285500848793162,1.2862717353651303,3.1884454746174242,19949.65220368024,2034.2983795363598,0.0005996467770790542,0.0001845746051804891,0.0004150721718985651,0.0017012768005631763,0.07781805809749844,0.07794688172043579,0.5266022717208203,51.38361790910392,25034.174660029086,18713.20521529208,0.7474542924481272,0.9608858145513646,0.8533813798999702,42257.71455919335,25750.0,0.0,17984.12019400016,-17984.12019400016,0.7397715347884954,0.7397715347884954,15221.929539386358,2762.1906546138002,17984.12019400016,74.90209159751261,0.5604329809003753,1.4028003055678842,1.397289429259171,1.3153642889423605,0.0005975150377363601,0.0015991515385679334,2.0,1.0,10.0,60241.834753193514,7765.879805999841,,,,,,,,,,,,,,,,,4.0,15647.101444436834,1447.0123418638182,0.5266022717208203,5.723833426373911
104.0,-20.54998628560648,-5.039032478617106,34.88994248519504,24.513208062294893,3.6225064660877533,-18.08412730196113,-32.20697025591505,1.172014501096272,44.28445381469743,-7.635696974385638,39.22484756859946,52917.85213501548,6686.411076603971,59604.26321161945,86135.42539098514,92821.8364675891,92821.8364675891,8122.875074380863,117851.67690868431,96239.1630204648,63021.724539885894,36908.264978421,25029.840441095206,18711.495853674714,1446.7833802012228,84698.96139320824,319662.8649957522,1250545.5285771687,3.912076332650608,1521381.4885566325,4.759331330452942,0.7475675243599744,0.07794238287166855,4.099322346524654,1.2768984316429126,0.5,49.53814192213652,4.099322346524654,1.2854963426195756,1.286269930776929,3.188902380049626,19955.31984371678,2034.876317979818,0.000601750358993734,0.00018513661330012534,0.00041661374569360867,0.0017078340375911495,0.07761635220504011,0.07793057716256865,0.526750318263895,51.92015078908304,25029.840441095206,18711.495853674714,0.7474542924481272,0.9623197675794362,0.8543666580789777,42257.71455919335,25750.0,0.0,17919.900759418466,-17919.900759418466,0.7383650881067969,0.7383650881067969,15165.444598938457,2754.4561604800074,17919.900759418466,75.64119474682056,0.5593674909899976,1.4024417918691097,1.3970834967343706,1.3153180358373355,0.0005996467770790542,0.0016004163426157336,2.0,1.0,10.0,60177.61531861182,7830.099240581534,,,,,,,,,,,,,,,,,4.0,15648.975470353747,1446.7833802012228,0.526750318263895,5.723487308740111
105.0,-20.514059423130778,-5.028434897443082,34.89158893101484,24.574555630702548,3.6794136659366625,-18.04625296681997,-32.17075498597694,1.2268287896236756,43.135145970174904,-7.599666385710845,39.23150574596548,52929.711240919234,6620.9210822894875,59550.63232320872,86148.9063867839,92769.82746907338,92769.82746907338,7919.1120363628,117812.02623055803,96260.70678424856,63041.51163839092,36910.21682873071,25042.19876148464,18717.89896054515,1446.311694811669,84850.71543271058,320122.150668801,1256186.7252782956,3.9240856112389078,1521663.9494099014,4.7533853756474915,0.7474542926052332,0.07807536974419328,4.099076818596212,1.276922729113139,0.5,49.53814192213652,4.099076818596212,1.2852352164842715,1.2860113326987577,3.1893592441460896,19960.982530362107,2035.4537513179432,0.0006038395160892554,0.000185848500216949,0.00041799101587230644,0.0017133772835436528,0.07807536980060743,0.07807536974419318,0.5269322275716795,50.734812355885765,25042.19876148464,18717.89896054515,0.7474542924481272,0.9612318059897256,0.854360733744801,42257.71455919335,25750.0,0.0,17857.369176827684,-17857.369176827684,0.7369795868976093,0.7369795868976093,15110.367257857148,2747.001918970535,17857.369176827684,76.37890152696907,0.5583178688618252,1.4020852251609448,1.3968809954296801,1.3152702440172563,0.000601750358993734,0.0016017242552116204,2.0,1.0,10.0,60115.083736021035,7892.630823172316,,,,,,,,,,,,,,,,,15.0,15650.84810043931,1446.311694811669,0.5269322275716795,5.721607515699518
106.0,-20.47866420939343,-5.017461219907949,34.893274840789346,24.59616445647555,3.691547876700255,-18.01268742394981,-32.141067786701,1.2413503759094984,43.0356757472282,-7.594520815112536,39.23698983469605,52975.90109452129,6635.928457651812,59611.8295521731,86196.83887169909,92832.7673293509,92832.7673293509,7908.536744184006,117896.50873108215,96299.83590617165,63078.89813365509,36912.153080573946,25063.741401731255,18734.001101357786,1447.311694811669,84924.2305851669,320187.7841452149,1256905.0958932522,3.9255248267785494,1521896.6315051017,4.753137711259076,0.7474542926804915,0.07814536670467169,4.099482998660574,1.2769985348684707,0.5,49.53814192213652,4.099482998660574,1.2851629357163454,1.2859416619677493,3.1898546750226155,19967.117938284016,2036.0793888110636,0.000605904271423977,0.00018643394568092922,0.0004194703257430478,0.0017196114688262372,0.07814536676000712,0.07814536670467631,0.5270371245868192,50.63019656234076,25063.741401731255,18734.001101357786,0.7474542924481272,0.9618550897912886,0.8547823558988162,42257.71455919335,25750.0,0.0,17797.23023813216,-17797.23023813216,0.7356154674273806,0.7356154674273806,15057.16069535876,2740.069542773401,17797.23023813216,77.11523309425893,0.5572844450207428,1.4017305606705746,1.3966805769903552,1.3152170987882081,0.0006038395160892554,0.0016031799064913177,2.0,1.0,10.0,60054.944797325516,7952.769761867839,,,,,,,,,,,,,,,,,12.0,15652.87744368556,1447.311694811669,0.5270371245868192,5.722801898121322
107.0,-20.44378511452216,-5.006139023538677,34.895019242742535,24.616739234793954,3.7030460018485405,-17.979667377485075,-32.11169441984964,1.2552641254170902,42.94179889591993,-7.589664889952185,39.24247008729772,53020.65291417903,6652.579106014783,59673.23202019381,86242.50760734845,92895.08671336324,92895.08671336324,7898.786776643479,117980.22176341564,96336.5089158171,63114.654222664445,36913.17188128073,25085.135050052406,18749.99186971298,1448.311694811669,84996.29993671976,320249.7328081456,1257597.71486658,3.926928225167259,1522129.1777127755,4.752944411118834,0.7474542924445531,0.07821401354263123,4.099859362083782,1.277069343100302,0.5,49.53814192213652,4.099859362083782,1.2850935582953673,1.2858748655087022,3.1903197519113746,19972.888176541106,2036.6677893614137,0.0006079452618478817,0.0001870148752327545,0.0004209303866151272,0.0017257553863495752,0.07821401352962921,0.07821401354263116,0.5271451853823598,50.53146378587212,25085.135050052406,18749.99186971298,0.7474542924481272,0.9624977676613898,0.8551951744892421,42257.71455919335,25750.0,0.0,17738.75732967261,-17738.75732967261,0.734271889073507,0.734271889073507,15005.328969999846,2733.4283596727646,17738.75732967261,77.8502104246275,0.5562665826314447,1.4013777683114228,1.396483174586873,1.315162070911897,0.000605904271423977,0.001604688492544338,2.0,1.0,10.0,59996.47188886596,8011.242670327389,,,,,,,,,,,,,,,,,27.0,15654.781173385112,1448.311694811669,0.5271451853823598,5.723424469805206
108.0,-20.40939743454444,-4.994393453587609,34.89677525774736,24.640884983260207,3.718582806604349,-17.94674474704358,-32.08223828170446,1.2727546950300985,42.832530609748915,-7.580281040140102,39.24675696684774,53062.049635359144,6658.66053537267,59720.710170731814,86285.12744174384,92943.7879771165,92943.7879771165,7885.448452159646,118041.05449699654,96371.9041443313,63148.82633793659,36914.530895994125,25097.26651988003,18759.059587693704,1448.6608334742084,85058.33952495686,320369.47244416917,1258231.4391393512,3.9274386212270067,1522311.1036727224,4.751735838182946,0.7474542923961177,0.07827336186023817,4.10018234128873,1.2771362505713477,0.5,49.53814192213652,4.10018234128873,1.2850074855569327,1.2857913342541516,3.190784791040869,19978.652582785995,2037.2555952120242,0.0006099636773988998,0.00018759911734491947,0.00042236456005398035,0.0017317717107195136,0.07827336178562982,0.07827336186023826,0.5272560643613947,50.41281164988902,25097.26651988003,18759.059587693704,0.7474542924481272,0.9630540100333255,0.8556766913157721,42257.71455919335,25750.0,0.0,17681.871070499183,-17681.871070499183,0.7329480366800506,0.7329480366800506,14954.808487132781,2727.0625833664017,17681.871070499183,78.58385366570606,0.5552636641515535,1.4010268192678867,1.3962886993580932,1.315105299019626,0.0006079452618478817,0.0016062463516737019,2.0,1.0,10.0,59939.585629692534,8068.128929500817,,,,,,,,,,,,,,,,,37.0,15656.683521997315,1448.6608334742084,0.5272560643613947,5.724060346348535
109.0,-20.375490825134285,-4.982241668824286,34.89856554768513,24.665210244152718,3.7343403526611927,-17.914237474765,-32.05319942263884,1.2903903277196946,42.721377122936815,-7.570656387246911,39.25107501335812,53103.01060541453,6665.167899938258,59768.178505352786,86327.58755972568,92992.75545966394,92992.75545966394,7871.8028373227135,118102.07374126761,96407.4509780072,63182.87402369183,36916.19661590596,25109.318281603664,18768.067725011373,1448.9975462881305,85120.95262234122,320492.3213646644,1258873.0348462588,3.9279350890091393,1522494.3689119131,4.750486259480707,0.7474542922482206,0.07833327129905714,4.1005056991650966,1.2772033212380483,0.5,49.53814192213652,4.1005056991650966,1.2849207904788653,1.2857071513902087,3.191251732830097,19984.44566190731,2037.846324882331,0.0006119598815310907,0.00018817672973227344,0.00042378315179881723,0.0017377252291611973,0.07833327122082129,0.07833327129905708,0.5273679236242304,50.29203351018373,25109.318281603664,18768.067725011373,0.7474542924481272,0.9636063256244332,0.8561478400165068,42257.71455919335,25750.0,0.0,17626.61792846302,-17626.61792846302,0.7316433011030098,0.7316433011030098,14905.624726152315,2720.993202310706,17626.61792846302,79.31618224946693,0.5542752281083407,1.4006776838381871,1.396097011431474,1.315046408151661,0.0006099636773988998,0.0016078639262495672,2.0,1.0,10.0,59884.33248765637,8123.38207153698,,,,,,,,,,,,,,,,,12.0,15658.59243539175,1448.9975462881305,0.5273679236242304,5.724111444364791
110.0,-20.34205545838478,-4.969704330853709,34.900389235092774,24.68948559779676,3.7501041617160884,-17.882156950857066,-32.02457969365639,1.3079809418662078,42.609279546668176,-7.560995873249935,39.25546248640973,53143.58492877129,6672.575721670281,59816.160650441576,86369.81940155072,93042.395123221,93042.395123221,7858.031850430532,118164.01901450209,96442.97949797568,63216.74502520581,36918.038303077636,25121.623891281102,18777.265603057862,1449.3465904309958,85184.36327279046,320615.66528764606,1259523.0441614063,3.9284513532157037,1522680.597817664,4.749239549638237,0.7474542921397227,0.07839394583956201,4.100829105485829,1.277270438610576,0.5,49.53814192213652,4.100829105485829,1.284834362449156,1.2856232072930645,3.191718111950877,19990.233795311375,2038.4365502298315,0.0006139342167580532,0.00018874760907934833,0.0004251866076787049,0.0017436176160316177,0.07839394581521072,0.07839394583956215,0.5274803590351232,50.170275419918084,25121.623891281102,18777.265603057862,0.7474542924481272,0.964159999180019,0.8566066133997041,42257.71455919335,25750.0,0.0,17572.943721860527,-17572.943721860527,0.7303570959589357,0.7303570959589357,14857.733792807228,2715.209929053299,17572.943721860527,80.04721500974186,0.553300830271921,1.4003303332554975,1.3959080511182915,1.3149854847599811,0.0006119598815310907,0.0016095390121719476,2.0,1.0,10.0,59830.65828105388,8177.056278139473,,,,,,,,,,,,,,,,,11.0,15660.49784301444,1449.3465904309958,0.5274803590351232,5.724190120434863
111.0,-20.309081527467068,-4.956800240263558,34.90224402119983,24.71373154493051,3.7659095549298405,-17.850491393490664,-31.99635831462217,1.3255592550418058,42.49611637366877,-7.5512538215676965,39.2598985864209,53183.720589464356,6680.717971858157,59864.43856132252,86411.75073864358,93092.46871050174,93092.46871050174,7844.095377779537,118226.52129811101,96478.42697299903,63250.39681611971,36920.03350764369,25134.052587609265,18786.555490438168,1449.6993881624617,85248.3733327222,320740.0880942496,1260180.2688510013,3.9289765003765194,1522868.9082343967,4.747984317404381,0.7474542923372284,0.07845519939162494,4.101152029762327,1.2773374296026305,0.5,49.53814192213652,4.101152029762327,1.2847480475077064,1.2855393483651703,3.192183897627388,19996.00656886687,2039.0252093086701,0.000615887033421334,0.0001893121056292017,0.00042657492779213233,0.0017494486309604215,0.07845519935729169,0.07845519939162596,0.5275931153953682,50.047370195236454,25134.052587609265,18786.555490438168,0.7474542924481272,0.9647138863576311,0.8570542882192705,42257.71455919335,25750.0,0.0,17520.791157323656,-17520.791157323656,0.7290888491429681,0.7290888491429681,14811.089774196433,2709.7013831272225,17520.791157323656,80.77697020088539,0.5523400372295213,1.3999847397367629,1.3957217616932034,1.3149226328465828,0.0006139342167580532,0.001611268918540191,2.0,1.0,10.0,59778.50571651701,8229.208842676344,,,,,,,,,,,,,,,,,14.0,15662.399637990296,1449.6993881624617,0.5275931153953682,5.724315697200698
112.0,-20.276559614425654,-4.943547425110486,34.904128226868586,24.737973196338885,3.7817633292775463,-17.819231636073205,-31.968530151620485,1.343132322697826,42.38174393450106,-7.541433266508188,39.264385433927224,53223.4380769459,6689.556041599081,59912.994118544986,86453.45678544353,93143.0128270426,93143.0128270426,7829.971799245031,118289.64090301772,96513.86760919545,63283.84890070053,36922.24300943881,25146.628075975117,18795.955096390884,1450.057361569885,85313.04102779758,320865.55197514384,1260845.699490285,3.9295140650933997,1523059.3907706963,4.746721427075106,0.7474542924643001,0.0785170861719047,4.101474469347058,1.2774043211387474,0.5,49.53814192213652,4.101474469347058,1.284661811906374,1.2854555412755926,3.1926491714272056,20001.779379813168,2039.61387220031,0.0006178186676431078,0.0001898702605857909,0.00042794840705731693,0.0017552194657433277,0.07851708617543725,0.07851708617190457,0.5277059777502136,49.92317720100925,25146.628075975117,18795.955096390884,0.7474542924481272,0.9652663738010926,0.857490029159775,42257.71455919335,25750.0,0.0,17470.10614003233,-17470.10614003233,0.7278380047173519,0.7278380047173519,14765.649166005118,2704.4569740272123,17470.10614003233,81.50546551296428,0.5513924278161757,1.3996408764241286,1.3955380866298481,1.3148579470680077,0.000615887033421334,0.0016130512056910151,2.0,1.0,10.0,59727.82069922568,8279.89385996767,,,,,,,,,,,,,,,,,9.0,15664.29816953036,1450.057361569885,0.5277059777502136,5.724477909946341
113.0,-20.244480574904482,-4.929963323530784,34.906040144204,24.762196267861896,3.79765436512848,-17.78837038142113,-31.941086403653003,1.360691103231822,42.26621346652507,-7.531544311999782,39.26892040623233,53262.74342861207,6699.071045307669,59961.81447391974,86494.92780237038,93193.99884767806,93193.99884767806,7815.665707539505,118353.34818242057,96549.28349610887,63317.09912235113,36924.64930417526,25159.349334742503,18805.463656847405,1450.4207932836327,85378.33314013855,320991.92872044496,1261519.1395986439,3.9300649852081277,1523251.934680257,4.7454524503227375,0.7474542925034621,0.07857957399352383,4.1017965624222334,1.2774711192632098,0.5,49.53814192213652,4.1017965624222334,1.2845756972570386,1.2853718280896882,3.1931139372952657,20007.547844652145,2040.2020919123397,0.0006197294477225413,0.00019042219071888818,0.00042930725700365314,0.0017609310310005028,0.07857957399157649,0.07857957399352403,0.5278187648392368,49.79775777852484,25159.349334742503,18805.463656847405,0.7474542924481272,0.9658175341227503,0.8579141903921113,42257.71455919335,25750.0,0.0,17420.83676512811,-17420.83676512811,0.7266040226980738,0.7266040226980738,14721.370209018156,2699.4665561099564,17420.83676512811,82.23271808782063,0.5504575929530862,1.3992987173489173,1.3953569716467358,1.3147915181924217,0.0006178186676431078,0.001614883535119896,2.0,1.0,10.0,59678.55132432147,8329.163234871889,,,,,,,,,,,,,,,,,14.0,15666.193474776941,1450.4207932836327,0.5278187648392368,5.724677959904854
114.0,-20.212835782314247,-4.916064705023684,34.90797808709569,24.78639119016009,3.813576246518734,-17.757900294655023,-31.914029724989064,1.3782307854993299,42.14957152687333,-7.52159202961092,39.27349968969179,53301.688959445135,6709.232860812132,60010.92182025727,86536.15246288685,93245.38532369898,93245.38532369898,7801.180045190209,118417.59046957882,96584.65699204805,63350.19348860654,36927.181670490565,25172.205145879838,18815.07277883019,1450.78924679881,85444.20527850877,321119.1543083068,1262200.2659712548,3.9306290174126923,1523446.37860866,4.744177848531569,0.747454292136572,0.07864262034447908,4.102118409432507,1.2775379492575305,0.5,49.53814192213652,4.102118409432507,1.2844897254027983,1.2852882310626468,3.193578218888547,20013.307820287482,2040.7894459665108,0.0006216196791593437,0.00019096778397505366,0.00043065189518429,0.0017665850672924747,0.07864262033276885,0.078642620344479,0.5279313345169587,49.67116355648426,25172.205145879838,18815.07277883019,0.7474542924481272,0.9663689916570548,0.8583287483507639,42257.71455919335,25750.0,0.0,17372.932918335937,-17372.932918335937,0.7253863785477361,0.7253863785477361,14678.2125814482,2694.720336887736,17372.932918335937,82.95874453477956,0.5495351352634364,1.3989582374001153,1.3951783640610895,1.3147234340144174,0.0006197294477225413,0.0016167636440303048,2.0,1.0,10.0,59630.64747752929,8377.067081664063,,,,,,,,,,,,,,,,,22.0,15668.085665680832,1450.78924679881,0.5279313345169587,5.724914669408054
115.0,-20.181616681420397,-4.901867559372919,34.90994048392899,24.810572631564014,3.8295348504904507,-17.727813260423083,-31.887343666143693,1.3957574943833337,42.03176848856725,-7.511574706505135,39.278121464734326,53340.240990301914,6719.995903865456,60060.23689416737,86577.16426702325,93297.1601708887,93297.1601708887,7786.504629528325,118482.35176823249,96620.0202993142,63383.09702262166,36929.9147518806,25185.191597343786,18824.779566085628,1451.162472331424,85510.65554136038,321247.25141102355,1262889.2708151753,3.9312064625242717,1523642.645828598,4.742897064912644,0.747454292468874,0.07870622305802621,4.102439874233427,1.277604664959945,0.5,49.53814192213652,4.102439874233427,1.2844038670063007,1.2852047212417226,3.194041982912609,20019.06664622675,2041.3766827843099,0.000623489670865925,0.00019150731505834367,0.0004319823558075813,0.0017721816414303134,0.07870622307300144,0.07870622305802627,0.5280435753815181,49.543343195072396,25185.191597343786,18824.779566085628,0.7474542924481272,0.966918362121058,0.8587321848957594,42257.71455919335,25750.0,0.0,17326.346618042735,-17326.346618042735,0.7241845628676953,0.7241845628676953,14636.13767837997,2690.2089396627634,17326.346618042735,83.68356094594635,0.548624668839163,1.3986194122920481,1.395002214144302,1.3146537789599473,0.0006216196791593437,0.001618689356021428,2.0,1.0,10.0,59584.061177236086,8423.653381957265,,,,,,,,,,,,,,,,,8.0,15669.974624645096,1451.162472331424,0.5280435753815181,5.72518625472026
116.0,-20.150815128030274,-4.887387403607021,34.91192580478264,24.834721523243957,3.8455167661284126,-17.698102952490128,-31.861027249228187,1.4132600589665416,41.91290964232843,-7.501503783062216,39.28278314643158,53378.435885645944,6731.349677097128,60109.78556274307,86617.94501889963,93349.29469599675,93349.29469599675,7771.653070473243,118547.60100053783,96655.34663392589,63415.83749382055,36932.787933450374,25198.30630454109,18834.58220741693,1451.540713123735,85577.64162552351,321376.074456693,1263585.6836891552,3.9317976169362585,1523840.6270814599,4.741611925086865,0.7474542923554618,0.07877034147222113,4.102761201139017,1.2776714053889737,0.5,49.53814192213652,4.102761201139017,1.2843181736850562,1.2851213506572239,3.1945052909802603,20024.8175828582,2041.9631151165995,0.0006253397145524743,0.00019204074867870978,0.0004332989658737645,0.00177772218568054,0.07877034146540302,0.07877034147222103,0.528155394413611,49.41441342539065,25198.30630454109,18834.58220741693,0.7474542924481272,0.9674670356278319,0.8591259584320421,42257.71455919335,25750.0,0.0,17281.031630995072,-17281.031630995072,0.7229980813288108,0.7229980813288108,14595.108263250208,2685.9233677448633,17281.031630995072,84.40718291131083,0.5477258191884931,1.3982822185304928,1.3948284726328926,1.3145826335294637,0.000623489670865925,0.0016206585964016354,2.0,1.0,10.0,59538.74619018842,8468.968369004928,,,,,,,,,,,,,,,,,30.0,15671.860618889463,1451.540713123735,0.528155394413611,5.725491924088012
117.0,-20.12042295173261,-4.872639031628592,34.91393257611648,24.858847574237757,3.861526193204994,-17.668761775952085,-31.835060462448723,1.430743009973394,41.79298309258314,-7.491377646773573,39.28748222025361,53416.22277021156,6743.251933998327,60159.47470420989,86658.51561447728,93401.7675484756,93401.7675484756,7756.62068625768,118613.30777222871,96690.65536476662,63448.36251958694,36935.88093908853,25211.54022375311,18844.473965802976,1451.9234379195043,85645.14686221792,321505.6447394267,1264289.4541110485,3.932402042694235,1524040.216060284,4.740321798379265,0.7474542926992066,0.07883495956073878,4.103082301797556,1.2777379622915759,0.5,49.53814192213652,4.103082301797556,1.2842326235739492,1.2850380978221974,3.194968128421238,20030.565076417195,2042.549196353209,0.0006271701106405126,0.0001925684375832355,0.00043460167305727713,0.0017832064330529217,0.07883495957878556,0.07883495956073881,0.5282667234620546,49.284360739356714,25211.54022375311,18844.473965802976,0.7474542924481272,0.9680124062843599,0.8595082751744088,42257.71455919335,25750.0,0.0,17236.943428590133,-17236.943428590133,0.7218264540702558,0.7218264540702558,14555.088486919101,2681.8549416710307,17236.943428590133,85.1296255335257,0.5468382227804968,1.3979466333856925,1.394657092616279,1.31451007583614,0.0006253397145524743,0.0016226693495862306,2.0,1.0,10.0,59494.65798778349,8513.056571409867,,,,,,,,,,,,,,,,,14.0,15673.743606364718,1451.9234379195043,0.5282667234620546,5.7258304958989505
118.0,-20.09043268068278,-4.857636708230348,34.915959406528515,24.882946209423267,3.87755788899209,-17.63978322379536,-31.809457275643922,1.4482024923597119,41.672041434215316,-7.481202610715497,39.29221703084067,53453.69926734127,6755.682198899259,60209.38146624053,86698.88213359288,93454.56433249214,93454.56433249214,7741.413842342983,118679.45701793075,96725.94728659184,63480.764420340915,36939.09207361213,25224.892685438608,18854.454312514787,1452.3108208232798,85713.15049014916,321635.88212213415,1265000.357361735,3.933020000801338,1524241.3429177348,4.7390276633965165,0.747454292378368,0.07890005721228394,4.103403335157321,1.2778045752411709,0.5,49.53814192213652,4.103403335157321,1.2841472341074966,1.2849549805285458,3.1954305753804415,20036.30851717162,2043.1348643187653,0.0006289811243426681,0.00019309004597192,0.00043589107837074814,0.0017886369047518489,0.07890005716245926,0.07890005721228383,0.528377506446807,49.15324404493083,25224.892685438608,18854.454312514787,0.7474542924481272,0.9685573037123294,0.859882124264222,42257.71455919335,25750.0,0.0,17194.038993311537,-17194.038993311537,0.7206692156110851,0.7206692156110851,14516.043677323432,2677.9953159881056,17194.038993311537,85.85090344233147,0.5459615269780947,1.3976126348610065,1.3944880271006166,1.3144361803511393,0.0006271701106405126,0.0016247196937886656,2.0,1.0,10.0,59451.75355250489,8555.961006688463,,,,,,,,,,,,,,,,,13.0,15675.62392903505,1452.3108208232798,0.528377506446807,5.726200816755112
119.0,-20.060836794885088,-4.842394259196351,34.91800490513925,24.90699825519698,3.893599221637173,-17.61116172090911,-31.78419799134133,1.4656279504414864,41.55021084829809,-7.470987953476087,39.29698423899343,53490.81473394121,6768.628762770319,60259.44349671153,86739.01847528976,93507.64723806008,93507.64723806008,7726.049114111636,118746.00167484744,96761.18788645479,63512.984145122085,36942.448601480784,25238.354436787376,18864.51636065771,1452.7026570745395,85781.59812394844,321766.6683922953,1265717.7299850471,3.9336508542329636,1524443.8662445506,4.737730834152035,0.7474542925493125,0.07896558251851786,4.103724344575655,1.2778711447818205,0.5,49.53814192213652,4.103724344575655,1.2840620540229097,1.284872047902691,3.1958925440704893,20042.040545974174,2043.7193685890875,0.0006307730302643829,0.00019360592416929633,0.0004371671060950865,0.0017940132959300946,0.0789655825126406,0.07896558251851778,0.5284877013289734,49.021198801774176,25238.354436787376,18864.51636065771,0.7474542924481272,0.969100438597196,0.8602464445661977,42257.71455919335,25750.0,0.0,17152.27735315004,-17152.27735315004,0.7195259144322742,0.7195259144322742,14477.94083176955,2674.336521380487,17152.27735315004,86.57103080873374,0.5450953897214198,1.3972802016660941,1.394321233038042,1.314361018875935,0.0006289811243426681,0.0016268077741155792,2.0,1.0,10.0,59409.991912343394,8597.722646849961,,,,,,,,,,,,,,,,,18.0,15677.501246903688,1452.7026570745395,0.5284877013289734,5.726602158245422
120.0,-20.031652808538645,-4.827003824170645,34.92004274328384,24.925360141228907,3.9033524947954326,-17.58345491986609,-31.760115421470232,1.4773592926477377,41.616454816387716,-7.464490888769428,39.30107827205314,53532.22489044382,6791.529191341867,60323.754081785686,86783.41558074286,93574.94477208472,93574.94477208472,7743.03148960328,118824.71759369437,96798.44268380603,63547.24893579256,36945.77083112608,25249.77282160964,18873.051079140947,1453.0984435407067,85831.91328248144,321849.8771772204,1265475.988125199,3.9318827747396936,1524617.8075917107,4.737046417302839,0.7474542924595634,0.07901388484123814,4.10413002418983,1.2779439239995556,0.5,49.53814192213652,4.10413002418983,1.2840035486757393,1.284815780454589,3.196354113213033,20047.775240131974,2044.3041446500054,0.0006325445877999868,0.00019409895282749545,0.00043844563497249134,0.0017994378944655763,0.07895476667564376,0.07901388484730666,0.528597281985985,49.08094570515715,25249.77282160964,18873.051079140947,0.7474542924481272,0.9699047638943228,0.860708368260869,42257.71455919335,25750.0,0.0,17111.618605573276,-17111.618605573276,0.7183961124439208,0.7183961124439208,14440.747799027009,2670.870806546268,17111.618605573276,87.29002135870728,0.5442394791241824,1.3969493131925759,1.3941566671695258,1.3142846609937244,0.0006307730302643829,0.0016289317900107497,2.0,1.0,10.0,59369.33316476663,8638.381394426724,,,,,,,,,,,,,,,,,4.0,15679.375896603,1453.0984435407067,0.528597281985985,5.7270329407634515
121.0,-20.002818590754945,-4.811285394677463,34.922119532563975,24.95617652256044,3.9270730543806476,-17.554867179639597,-31.73451031381262,1.5016039577120361,41.3047570790024,-7.448892752641487,39.30611792934798,53562.82051539141,6791.838946757362,60354.659462148775,86817.4937414637,93609.33268822105,93609.33268822105,7694.59002242003,118871.17477066652,96830.90912051024,63576.23589446219,36949.63691783117,25261.84208244546,18882.07230181588,1453.2448750214362,85914.74266580102,322049.7137259798,1267114.38165505,3.9345303772981794,1524831.945857078,4.734771933858949,0.7474542925330491,0.07909317970683884,4.10434292081105,1.2780020985798912,0.5,49.53814192213652,4.10434292081105,1.2838865854273736,1.2847009963155582,3.1968111259958505,20053.4590652989,2044.8837335174499,0.0006342994004052904,0.00019462442080283947,0.0004396749796024509,0.0018045768899890618,0.07909317968327763,0.07909317970683884,0.5287179186229339,48.753649831643884,25261.84208244546,18882.07230181588,0.7474542924481272,0.9701531040900089,0.8609796998260278,42257.71455919335,25750.0,0.0,17071.949514060827,-17071.949514060827,0.7172792433503189,0.7172792433503189,14404.38390185438,2667.5656122064483,17071.949514060827,88.0078883182528,0.543393366174484,1.3966199510917683,1.393994425449017,1.3142075685341073,0.0006325445877999868,0.0016310790012911923,2.0,1.0,10.0,59329.66407325418,8678.050485939173,,,,,,,,,,,,,,,,,28.0,15681.231025775327,1453.2448750214362,0.5287179186229339,5.727138508049009
122.0,-19.974365298532067,-4.79540769334197,34.924228691000906,24.978656123299174,3.941430924562885,-17.527423338531054,-31.710522389598168,1.5173899620584828,41.185325264355015,-7.440555917273351,39.31157173314181,53600.47527728981,6811.256676623308,60411.73195391311,86858.7234906134,93669.9801672367,93669.9801672367,7680.09196995676,118950.04450426504,96867.13010081192,63608.8818874989,36953.60912590335,25280.06433702833,18895.692599668037,1453.955269194707,85989.88819727994,322156.5616656733,1267889.5151552884,3.9356315097225156,1525063.7070923122,4.733920983037398,0.7474542923528503,0.07916498333480158,4.104693609656819,1.278071229797788,0.5,49.53814192213652,4.104693609656819,1.283809216602825,1.2846258072378693,3.1972769447149854,20059.24641780366,2045.4738792353824,0.0006360354125448263,0.0001951178903743548,0.00044091752217047145,0.0018098313356388531,0.07916498330299196,0.07916498333480158,0.5288239592799701,48.62588118162836,25280.06433702833,18895.692599668037,0.7474542924481272,0.9707241850329826,0.8612777021625748,42257.71455919335,25750.0,0.0,17033.419163117516,-17033.419163117516,0.716175111820409,0.716175111820409,14368.943588939464,2664.475574178051,17033.419163117516,88.72464452615262,0.5425569028942493,1.3962920937803625,1.3938341611385319,1.3141288401270734,0.0006342994004052904,0.001633274645377814,2.0,1.0,10.0,59291.13372231087,8716.580836882484,,,,,,,,,,,,,,,,,59.0,15683.120873221327,1453.955269194707,0.5288239592799701,5.727730886500172
123.0,-19.946277114394384,-4.779329418185007,34.92633426918167,25.00292739076542,3.9579292469578764,-17.500131710601075,-31.686532369907923,1.535063194063032,41.05802860357727,-7.429726022067392,39.31631612492129,53635.913458301235,6824.771254997141,60460.684713298375,86897.7376414999,93722.50889649705,93722.50889649705,7663.64151400121,119015.44026493686,96902.0900805434,63640.265897322904,36957.58242580056,25292.931368439815,18905.31011921566,1454.2943464296773,86058.86738249584,322295.403220179,1268627.5421637357,3.9362259886066737,1525265.3432860326,4.732507283834991,0.7474542924196385,0.07923105535015358,4.105007517869229,1.2781370399566367,0.5,49.53814192213652,4.105007517869229,1.2837230739012415,1.2845418153142665,3.197736023700258,20064.951455001406,2046.0556311280006,0.0006377534277992201,0.0001956125563566646,0.00044214087144255553,0.0018149916012289427,0.07923105540473693,0.07923105535015368,0.5289302096073858,48.48775462564464,25292.931368439815,18905.31011921566,0.7474542924481272,0.9712479629186996,0.8616139882087818,42257.71455919335,25750.0,0.0,16995.83572616737,-16995.83572616737,0.7150832353310161,0.7150832353310161,14334.292833328163,2661.5428928392053,16995.83572616737,89.44030248723054,0.5417297237356182,1.3959657233792018,1.3936760461486946,1.3140493211731672,0.0006360354125448263,0.001635495282255432,2.0,1.0,10.0,59253.55028536072,8754.16427383263,,,,,,,,,,,,,,,,,43.0,15684.982374985833,1454.2943464296773,0.5289302096073858,5.728545487655817
124.0,-19.918626000133273,-4.7633169726513795,34.92839616041493,25.009346182364993,3.9546350844425944,-17.474938449347267,-31.665497564803786,1.5348702521387856,41.44903372311603,-7.430962505147696,39.31917032011484,53685.70473045273,6869.187246178015,60554.891976630744,86950.45533017373,93819.64257635175,93819.64257635175,7747.086142452099,119120.21367168214,96943.45182506906,63678.53299207774,36961.02092554591,25300.571095330393,18913.210238833228,1454.7227080470232,86072.55643389965,322279.54886451823,1266733.20470248,3.9305416963798616,1525386.6560171805,4.733116517605749,0.7475408427568637,0.07925376722300051,4.105590141493963,1.2782228149333967,0.5,49.53814192213652,4.105590141493963,1.2837204797206798,1.2845413960689054,3.1981963412995356,20070.66736119058,2046.6384913492966,0.0006394488719859596,0.000196047237756282,0.0004434016342296776,0.0018204253782156765,0.07908958317009025,0.07924459120058766,0.5290359141123765,48.879996228263735,25300.571095330393,18913.210238833228,0.7474542924481272,0.9725882363612979,0.8622603918070697,42257.71455919335,25750.0,0.0,16959.2217881114,-16959.2217881114,0.7140032461362793,0.7140032461362793,14300.443019181494,2658.778768929907,16959.2217881114,90.15487427919376,0.5409115501032419,1.3956408215484477,1.393519991309237,1.3139688050653615,0.0006377534277992201,0.0016377467853987953,2.0,1.0,10.0,59216.936347304756,8790.778211888599,,,,,,,,,,,,,,,,,4.0,15686.84791699647,1454.7227080470232,0.5290359141123765,5.729018561670339
125.0,-19.975322548624693,-4.607601695192368,34.93087374169406,25.084332574065797,4.038036318708582,-17.518946814932907,-31.709384790714807,1.6032054288804234,40.07125710545853,-7.350967405840386,39.334623025532245,53597.02416951264,7064.166704918645,60661.19087443128,86906.1540569026,93970.32076182125,93970.32076182125,7521.256677597528,119310.32599124059,96960.26456545417,63651.13466903735,37010.14432935203,25340.005229419352,18940.495679913354,1454.3586382318435,86449.06408422372,323306.52201877657,1273646.6354626128,3.939439970186075,1526043.5737531607,4.720113792398327,0.7474542924688797,0.07960318324415293,4.1051653744677346,1.2782329533947632,0.5,49.53814192213652,4.1051653744677346,1.2834083566108896,1.284224617219942,3.198643170213017,20076.225282720046,2047.2052416187023,0.0006359769372663826,0.00019514132120490707,0.0004408356160614755,0.0018097031068877215,0.07960318325939972,0.07960318324415397,0.529173265543345,47.42222451129891,25340.005229419352,18940.495679913354,0.7474542924481272,0.9729117139847743,0.8596134018731098,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3933663950852875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15688.657860516236,1454.3586382318435,0.529173265543345,5.728554465711877
126.0,-20.031626150428362,-4.453997084150894,34.933496390561714,25.12341581694784,4.086449646117601,-17.565845686253525,-31.754949130676664,1.6403285306564908,39.27073023645846,-7.295723948237532,39.34972507707953,53518.434918175895,7317.446675023093,60835.88159319899,86859.20054346512,94176.64721848822,94176.64721848822,7404.5592394576815,119566.87797358132,96958.95175454971,63618.18612925917,37045.2951392117,25390.230755093107,18978.03696473479,1455.3586382318435,86772.08797903053,324017.2363592196,1277935.2029413143,3.944034636245523,1526685.791319308,4.711742524791977,0.747454292471443,0.07991052931453047,4.1047931791469034,1.2782170250592757,0.5,49.53814192213652,4.1047931791469034,1.2832420444452952,1.2840537965930543,3.1987676813700996,20077.773810883093,2047.3631475461134,0.000632546208116124,0.00019420487000200483,0.00043834133811411925,0.0017993005348289632,0.07991052931155183,0.07991052931453052,0.5292239618681095,46.566454184696,25390.230755093107,18978.03696473479,0.7474542924481272,0.9743792611947594,0.8571792125011586,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936813650710518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15689.162048878046,1455.3586382318435,0.5292239618681095,5.734432549047057
127.0,-20.087539091696797,-4.302473478605996,34.936254624925304,25.161756842304044,4.134138367561956,-17.612452896707474,-31.800160313118226,1.6768591609000179,38.47309448214952,-7.241179239620484,39.36469718870626,53440.30292429285,7567.167334612308,61007.47025890516,86812.09692820994,94379.26426282225,94379.26426282225,7286.851659903332,119819.31905208506,96956.92434743304,63585.13034351534,37079.771115464115,25440.05478926281,19015.27815758623,1456.3586382318435,87092.41260291892,324720.16641208046,1282246.422487883,3.9487736060736998,1527322.6848605976,4.703504256407578,0.7474542926539525,0.08021536354490104,4.104416651441025,1.278199847205542,0.5,49.53814192213652,4.104416651441025,1.283078459598945,1.283885758281215,3.19888204866595,20079.195825887575,2047.5081527216303,0.000629156112489184,0.00019327977317103027,0.0004358763393181537,0.0017890181050665883,0.08021536361397114,0.0802153635449012,0.5292408836777813,45.714273721769985,25440.05478926281,19015.27815758623,0.7474542924481272,0.9758099830903812,0.8547737001975945,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39399427726467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15689.62510090218,1456.3586382318435,0.5292408836777813,5.740177255590366
