time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
128.0,-20.143065631492995,-4.153000273759178,34.939136305556495,25.199663929548137,4.1812894645602645,-17.658748732686174,-31.8450830183923,1.712958233491148,37.67955828295021,-7.187258688664731,39.37956607896979,53363.0225184191,7813.215418381801,61176.2379368009,86765.5652586083,94578.7806769901,94578.7806769901,7168.404458764344,120068.30521350898,96955.03804236284,63552.49530217361,37113.93637798803,25489.524536518882,19052.25453388852,1457.3586382318435,87410.37621822576,325416.23126202164,1286574.1531798863,3.953626247192171,1527955.3862953554,4.695387751156955,0.7474542927072777,0.08051801112493474,4.104046275343425,1.2781831424543637,0.5,49.53814192213652,4.104046275343425,1.282916850266981,1.2837197490862529,3.198996314133183,20080.617226742215,2047.6530952712922,0.0006258059682855549,0.0001923646041479178,0.00043344136413763716,0.001778863416068843,0.0805180111543552,0.08051801112493476,0.5292304331468911,44.866816971614924,25489.524536518882,19052.25453388852,0.7474542924481272,0.9772021713039943,0.8523973233890884,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3943051419139167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15690.087680879646,1457.3586382318435,0.5292304331468911,5.745898581372358
129.0,-20.198209872296918,-4.00554849661366,34.94212961215751,25.237081793043785,4.227853757287365,-17.70474161511205,-31.889714871626325,1.7485810108808402,36.89251590020342,-7.13400936750215,39.39433229999013,53286.56276514486,8055.786742537864,61342.349507682724,86719.58597714585,94775.37271968371,94775.37271968371,7049.657860429492,120313.98978393909,96953.25595571962,63520.23273996347,37147.803573062396,25538.61706425537,19088.948940502305,1458.3586382318435,87725.71485925422,326104.7823871922,1290905.8762699706,3.9585616218815414,1528583.91504243,4.687401098054137,0.7474542921597654,0.08081822339014742,4.103682323989979,1.278166828933172,0.5,49.53814192213652,4.103682323989979,1.2827574250296172,1.2835559768299267,3.1991101699491082,20082.029030511017,2047.7970591905512,0.0006224951136252003,0.00019145931788353059,0.00043103579574166974,0.001768833975992045,0.08081822334530794,0.08081822339014705,0.5291978031951508,44.02652526770555,25538.61706425537,19088.948940502305,0.7474542924481272,0.9785588151952178,0.8500495358228016,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394613980274064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,44.0,15690.548543282915,1458.3586382318435,0.5291978031951508,5.751609598945705
130.0,-20.25297607843904,-3.860090304800323,34.94522358399939,25.274002889078133,4.273813229363712,-17.750437077447284,-31.934068026579894,1.7837106047777798,36.11370416067098,-7.081456123207937,39.4089980113431,53210.95573351416,8295.016982399608,61505.97271591377,86674.20786156417,94969.22484396378,94969.22484396378,6930.948501133651,120556.54621511226,96951.62325258822,63488.37112153064,37181.39125673065,25587.321371148486,19125.353192469545,1459.3586382318435,88038.27634283013,326785.45573728514,1295232.0970489057,3.9635549083010306,1529208.3590303096,4.6795484076246545,0.7474542925010796,0.08111585690489198,4.103325078658072,1.278150995108299,0.5,49.53814192213652,4.103325078658072,1.2826002623546886,1.283394519140226,3.1992236389573914,20083.439207222284,2047.9408571961153,0.0006192228874243585,0.000190563576879207,0.0004286593105451515,0.0017589284991601987,0.08111585689887622,0.08111585690489265,0.5291472994150357,43.19516028387892,25587.321371148486,19125.353192469545,0.7474542924481272,0.9798826539672488,0.8477305572438993,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3949208127779853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15691.00778408478,1459.3586382318435,0.5291472994150357,5.757310299178072
131.0,-20.307383611382907,-3.716663193013772,34.9483873484395,25.30577281666922,4.3139980497600705,-17.796297499804172,-31.97882428122682,1.8136980611109228,35.49276149851238,-7.032681284514931,39.42298299053412,53139.97472494704,8538.746585615483,61678.72131056252,86633.02078989852,95171.76737551401,95171.76737551401,6839.21589190462,120805.65975884447,96951.75483653013,63458.705934576596,37214.49877994837,25633.892383330465,19160.162897734805,1460.3586382318435,88332.5514836094,327418.190196713,1298735.9057746734,3.966596678682978,1529803.9980882122,4.672324397032141,0.7474542925909496,0.08139615191082172,4.103043854307657,1.2781406736699865,0.5,49.53814192213652,4.103043854307657,1.2824670466818586,1.2832570717914118,3.1993366729566333,20084.842993947528,2048.0840036044447,0.0006159877434824131,0.0001896636126338621,0.000426324130848551,0.0017492266050212007,0.0813463681264463,0.08139615191229022,0.5290824779321033,42.5254427830273,25633.892383330465,19160.162897734805,0.7474542924481272,0.9813890247456368,0.8455264127110346,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3952256608068943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15691.465206659763,1460.3586382318435,0.5290824779321033,5.763001482663842
132.0,-20.361406415142074,-3.5751151106270393,34.95166499503026,25.34603242473679,4.363632444608474,-17.840992877652056,-32.021974109206326,1.852231536622714,34.59162169851123,-6.978699620759881,39.43802227879247,53062.27561260201,8764.230113592066,61826.505726194075,86585.08566836175,95349.31578195382,95349.31578195382,6695.694222318576,121032.75066612728,96948.52660914125,63425.71655339257,37247.566728609636,25683.43488417346,19197.193655888303,1461.3586382318435,88653.62155963524,328119.5933127343,1303807.6127312584,3.9735743896542792,1530444.7373096365,4.664289388689305,0.7474542927168172,0.08170202312472882,4.102630041972075,1.2781202390464026,0.5,49.53814192213652,4.102630041972075,1.2822939313195172,1.2830797502085314,3.1994458850400638,20086.20001674793,2048.22238141954,0.0006127908441376373,0.00018879966203855624,0.000423991182099081,0.0017394789612109425,0.08170202318101398,0.08170202312472907,0.5290154546575616,41.5703213192711,25683.43488417346,19197.193655888303,0.7474542924481272,0.982449097292539,0.8431818063074263,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395528629875087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15691.907107865103,1461.3586382318435,0.5290154546575616,5.76839114723306
133.0,-20.41507046057516,-3.4354902757886565,34.954997800700944,25.380682723503583,4.406880077653651,-17.885910949233875,-32.06567207872865,1.8850595386724578,33.86307208657678,-6.928701856137523,39.452250957992966,52990.045212649624,8995.01981939833,61985.065032047954,86542.3324992763,95537.35231867462,95537.35231867462,6581.9492618530785,121268.05371215657,96947.89582019832,63395.525333816324,37280.41165153555,25730.701393481948,19232.523196326394,1462.3586382318435,88955.40305682154,328770.28568437847,1307970.2353973486,3.978371198220171,1531051.127818192,4.6569023859048215,0.7474542921398303,0.08198956210691284,4.10230912594895,1.2781072899932044,0.5,49.53814192213652,4.10230912594895,1.2821473867158595,1.2829290632670003,3.199561273885024,20087.640623159135,2048.3692823909423,0.0006096302706491018,0.00018792843535668415,0.0004217018352924176,0.0017299512873495057,0.08198269032412316,0.08198956214533559,0.5289289089643158,40.791773942714315,25730.701393481948,19232.523196326394,0.7474542924481272,0.9837163959913469,0.8409634848822866,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3958295726201404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15692.373945965795,1462.3586382318435,0.5289289089643158,5.774349742136654
134.0,-20.46836781930419,-3.297748951484526,34.95840184151842,25.416189478151523,4.451085565195681,-17.930391279543592,-32.108846319001145,1.918816156768429,33.109277025512824,-6.878735780029898,39.4666479809003,52917.186304057424,9221.041083504333,62138.227387561754,86498.75572024036,95719.79680374468,95719.79680374468,6462.25942813752,121497.80169133234,96946.50517596232,63364.93575981156,37312.854906834174,25778.004887587653,19267.880407258916,1463.3586382318435,89257.53737560716,329421.5789321352,1312314.5004126322,3.9836931893371346,1531664.8775770988,4.649558424624757,0.747454292575473,0.08227755395935912,4.101968436429119,1.2780924402875824,0.5,49.53814192213652,4.101968436429119,1.281996474192154,1.2827740533800462,3.1996721668161854,20089.02083881061,2048.510025218664,0.0006065061207901647,0.00018707129199659647,0.0004194348287935682,0.0017205084288502682,0.08227755399248567,0.08227755395935918,0.5288368207497541,39.98801280554272,25778.004887587653,19267.880407258916,0.7474542924481272,0.9849006272863585,0.8387456832334387,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396128631458085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15692.82253824071,1463.3586382318435,0.5288368207497541,5.7799425566202185
135.0,-20.52130883149806,-3.1618754627496113,34.96185862632137,25.450387119222455,4.493787605688616,-17.974681108376846,-32.151898777205474,1.9512590508719065,32.38684428986153,-6.829907055685625,39.48080346666068,52845.917007326134,9445.181351810237,62291.09835913637,86456.42474377636,95901.6060955866,95901.6060955866,6346.998823839211,121726.2635266963,96945.62308511662,63335.11534866595,37345.008596056294,25824.65743110971,19302.751043503005,1464.3586382318435,89554.60727174739,330059.0268204327,1316519.005733426,3.9887380703260478,1532268.511863236,4.642407531234893,0.74745429227843,0.08256075937723954,4.101648241294551,1.278079169788398,0.5,49.53814192213652,4.101648241294551,1.2818516471177959,1.2826251790069019,3.199783883351074,20090.40628904371,2048.6513018251603,0.0006034174251579645,0.00018622015675779936,0.0004171972684001651,0.0017111964422064283,0.08256075934789253,0.08256075937723953,0.5287382498517449,39.21675134554715,25824.65743110971,19302.751043503005,0.7474542924481272,0.9860919374237025,0.8365711001954614,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3964257600154344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,78.0,15693.27440939391,1464.3586382318435,0.5287382498517449,5.785659534687496
136.0,-20.57389755294323,-3.0278468175097935,34.96536368467228,25.484006478823744,4.535806064933577,-18.018705279322816,-32.19469663510097,1.9831341297821377,31.677534101430524,-6.781851699537692,39.49485349911756,52775.45884853101,9666.562571221839,62442.02141975285,86414.68370004097,96081.24627126282,96081.24627126282,6232.882745231414,121952.1335005143,96944.86450009367,63305.63964857103,37376.91650169182,25870.887229251486,19337.305701620415,1465.3586382318435,89848.3635260314,330687.3250894321,1320685.7385474516,3.993759779544865,1532867.8271204315,4.635399396411332,0.7474542921649887,0.08284087061573472,4.101334873447487,1.278066239967011,0.5,49.53814192213652,4.101334873447487,1.281709427646128,1.2824789593857944,3.19989444173757,20091.784106332543,2048.791800087955,0.0006003635945416827,0.00018537759486885486,0.0004149859996728279,0.0017019965524506366,0.08284087057048486,0.08284087061573484,0.5286359286133014,38.45938580096822,25870.887229251486,19337.305701620415,0.7474542924481272,0.9872599163345139,0.8344235805094239,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967210137656079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15693.721540778773,1465.3586382318435,0.5286359286133014,5.7912950649750785
137.0,-20.626138389936372,-2.8956404761365486,34.96891018027182,25.51704734740781,4.577144097906484,-18.062467066788265,-32.23725924091411,2.0144431314290077,30.981497022584108,-6.734568256800875,39.50879683700456,52705.88195213906,9885.239035210641,62591.1209873497,86373.5353630752,96258.77439828585,96258.77439828585,6119.982945718031,122175.47001439822,96944.24049681655,63276.58708588121,37408.50378992815,25916.69561611236,19371.54538159095,1466.3586382318435,90138.79145256782,331306.4484206269,1324812.5122454627,3.9987525705007703,1533462.7664225306,4.628532809224543,0.7474542923422575,0.08311787160632968,4.101029160906005,1.2780538876494396,0.5,49.53814192213652,4.101029160906005,1.2815698071300736,1.282335385056203,3.2000045086032283,20093.15252079055,2048.9313395288455,0.0005973440285283709,0.00018454315149347685,0.0004128008770348941,0.0016929084343676748,0.08311787160566123,0.08311787160632973,0.5285309359470726,37.716065279384964,25916.69561611236,19371.54538159095,0.7474542924481272,0.9884077993346075,0.8323050293800024,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970144132114701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15694.166631193497,1466.3586382318435,0.5285309359470726,5.7969168964788444
138.0,-20.678033407030348,-2.7652313039585668,34.97249269506388,25.549974606279306,4.618039272699961,-18.105644685941407,-32.27950291531158,2.045650551610992,30.296979236872005,-6.6879106587710595,39.52265954972017,52636.7179798824,10100.899338642168,62737.61731852457,86333.7692769535,96434.66861559567,96434.66861559567,6008.054706743758,122396.83401796108,96943.58679939041,63246.535502319304,37441.168107856785,25962.165402365405,19405.531970880307,1467.3586382318435,90426.61390885191,331918.2699388034,1328907.779716818,4.003719891531828,1534054.438621825,4.62178366651725,0.7474542924340307,0.0833924489553247,4.10072406986352,1.2780415237927816,0.5,49.53814192213652,4.10072406986352,1.2814306218610947,1.2821922904002374,3.200113997516155,20094.511938771917,2049.069961584427,0.0005943582703328185,0.00018371838628926414,0.00041063988404355437,0.0016839208565433681,0.08339244900022459,0.08339244895532472,0.5284241532929808,36.98488989564305,25962.165402365405,19405.531970880307,0.7474542924481272,0.9895002966746175,0.8301884942910148,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397305980856483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15694.609332882232,1467.3586382318435,0.5284241532929808,5.802524112191802
139.0,-20.729583369236202,-2.6365922726546693,34.97610638291798,25.583142914716177,4.65867745019435,-18.148007379679676,-32.321382850036,2.0771014606378353,29.62256396061133,-6.641763629366245,39.5364615410407,52567.70668020991,10313.31624353231,62881.02292374222,86295.98423763156,96609.30048116387,96609.30048116387,5896.897534589603,122616.66216589301,96942.83402922605,63214.55647180428,37475.86395269086,26007.36168472915,19439.31412658705,1468.3586382318435,90712.40294657426,332524.26970829675,1332978.4011452533,4.008664998541592,1534643.6906204897,4.615132880275894,0.7474542924514067,0.0836651458653079,4.10041500832448,1.2780288192583251,0.5,49.53814192213652,4.10041500832448,1.2812902658689638,1.2820480679980861,3.2002233354544387,20095.870480806083,2049.2084943182517,0.0005914059439962647,0.0001829040787397389,0.00040850186525652574,0.0016750271792264025,0.08366514584344359,0.08366514586530731,0.5283161799066133,36.2643275899776,26007.36168472915,19439.31412658705,0.7474542924481272,0.9905139868424893,0.8280566425601414,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3975957261735015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15695.05137258688,1468.3586382318435,0.5283161799066133,5.808129522854383
140.0,-20.780792640743805,-2.5097019468719,34.979744627952506,25.615757528599374,4.698659923213669,-18.1901272166593,-32.36303416835142,2.1079944991292,28.96124836097539,-6.596366376412759,39.550154498422074,52499.568860861524,10523.160906067711,63022.72976692923,86258.80424915746,96781.96515522517,96781.96515522517,5787.043008315217,122834.11455573743,96942.29895408393,63183.06356578813,37510.26154255089,26052.14940051225,19472.790893964935,1469.3586382318435,90994.92214690996,333121.2717900925,1337006.3465458686,4.013572412716854,1535228.4566780662,4.608617301525702,0.7474542923349753,0.08393478187228533,4.100114222096205,1.2780167411314323,0.5,49.53814192213652,4.100114222096205,1.281152470921962,1.2819064510730986,3.200332759102139,20097.233795804696,2049.347513759,0.000588486473945532,0.00018209751818805517,0.0004063889557574768,0.001666241137204056,0.08393478189328687,0.0839347818722854,0.5282074103442393,35.55761473738812,26052.14940051225,19472.790893964935,0.7474542924481272,0.9915094287940504,0.8259530763848574,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3978836514023871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15695.49370709587,1469.3586382318435,0.5282074103442393,5.813742911684208
141.0,-20.831665372307608,-2.384539465077209,34.983402084714356,25.647789460513764,4.73797081747764,-18.23200982782652,-32.404454006440915,2.138315272996536,28.31309135727446,-6.55172477949936,39.563734940875456,52432.26087058832,10730.50218463704,63162.763055225354,86222.16147227972,96952.66365691676,96952.66365691676,5678.542156421492,123049.1889719271,96941.9062989249,63152.00569723349,37544.334001879346,26096.52531501033,19505.959862370644,1470.3586382318435,91274.12150049527,333709.1578173412,1340989.9010094635,4.018439019715085,1535808.584081143,4.602236852372454,0.7474542923594164,0.08420130693961593,4.0998210801660475,1.278005209737457,0.5,49.53814192213652,4.0998210801660475,1.2810173034407795,1.2817675053381548,3.200441609300697,20098.589363501895,2049.485743194862,0.0005855993054212163,0.00018129869342042092,0.00040430061200079543,0.0016575601718048952,0.08420130689326305,0.08420130693961601,0.528098363666343,34.86481613677381,26096.52531501033,19505.959862370644,0.7474542924481272,0.9924875894700963,0.8238773239925957,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3981697789127498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15695.933672046653,1470.3586382318435,0.528098363666343,5.819339819537178
142.0,-20.882205775294135,-2.261084338020599,34.98707378260398,25.679233436845266,4.776610407929743,-18.27365888281841,-32.445650606509275,2.1680635154539916,27.678008462965636,-6.5078356984892585,39.57720101324239,52365.79517661598,10935.384753206798,63301.17992982278,86186.03363760568,97121.41839081248,97121.41839081248,5571.42099941762,123261.90959942696,96941.63641300944,63121.397952019506,37578.042734433264,26140.49120861448,19538.822367902285,1471.3586382318435,91549.99739139486,334287.9286352555,1344928.1626540706,4.023262724875518,1536383.9894599179,4.595990036889067,0.7474542927281854,0.08446471520740353,4.099535616031288,1.2779941816674545,0.5,49.53814192213652,4.099535616031288,1.2808847640851262,1.281631230713177,3.200549909701976,20099.9329360209,2049.6227494629566,0.0005827438885870766,0.00018050738017483933,0.00040223650841223727,0.0016489828923040354,0.0844647153123539,0.08446471520740358,0.5279894682854136,34.185844161454895,26140.49120861448,19538.822367902285,0.7474542924481272,0.9934500374161463,0.8218298811366415,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3984541299262587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15696.371363295606,1471.3586382318435,0.5279894682854136,5.824918193377412
143.0,-20.932417942638903,-2.139316239142137,34.990755134204235,25.710113311093323,4.814594556895292,-18.31507652355792,-32.48662435272706,2.1972531378142808,27.05577384248602,-6.464686388495388,39.5905526672903,52300.1476573203,11137.82813458462,63437.97579190492,86150.44805918648,97288.2761937711,97288.2761937711,5465.680199260358,123472.33040675518,96941.52429029108,63091.223888424676,37611.44489096267,26184.05421298408,19571.383712701092,1472.3586382318435,91822.59599451075,334857.71284881694,1348821.06092283,4.028042386862391,1536954.666630714,4.589873870770375,0.747454292353095,0.08472504829352398,4.099257580159687,1.277983614061959,0.5,49.53814192213652,4.099257580159687,1.2807547875678846,1.281497561152868,3.200657627791543,20101.272983079416,2049.7593962341284,0.0005799196884920625,0.0001797235074920363,0.00040019618100002623,0.0016405072285153156,0.08472504826495673,0.08472504829352563,0.527881070891592,33.52046023098143,26184.05421298408,19571.383712701092,0.7474542924481272,0.994395790971722,0.8198093657376013,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398736726046669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15696.80665320497,1472.3586382318435,0.527881070891592,5.830476787930995
144.0,-20.982305864037045,-2.0192151840520958,34.994441814270346,25.740423844568454,4.851923997324477,-18.35626619314415,-32.527375978510804,2.225884326431555,26.446248748187315,-6.422272810923948,39.6037881403788,52235.298847750535,11337.873389195021,63573.17223694555,86115.3797052297,97453.25309442473,97453.25309442473,5361.333744199714,123680.46958658262,96941.54745015583,63061.46659267656,37644.534286088085,26227.216492157902,19603.645545804586,1473.3586382318435,92091.91935022501,335418.5253753378,1352668.0549084102,4.032776822314022,1537520.5361333184,4.583886755845738,0.7474542924395425,0.08498230573778599,4.0989869792467815,1.2779735448351133,0.5,49.53814192213652,4.0989869792467815,1.280627372486933,1.281366494552883,3.200764771478134,20102.604802070902,2049.8952039759656,0.0005771261839144475,0.0001789469985861395,0.00039817918532830806,0.0016321312960678258,0.08498230578814635,0.08498230573778585,0.5277734435808602,32.86852155911129,26227.216492157902,19603.645545804586,0.7474542924481272,0.9953253427741936,0.817815359862365,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399017588258384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15697.239571233644,1473.3586382318435,0.5277734435808602,5.836015261252978
145.0,-21.03187351208626,-1.9007613248988866,34.99812984190389,25.770188751071714,4.888615169279677,-18.39722984857457,-32.56790960496289,2.253971505768044,25.849166342662045,-6.380581480865833,39.61690752060231,52171.24209512464,11535.536901614887,63706.77899673952,86080.85399494841,97616.3908965633,97616.3908965633,5258.37228230547,123886.37638805341,96941.73934162539,63032.12744180198,37677.34655535934,26269.985491490104,19635.613417771638,1474.3586382318435,92358.01861425783,335970.5071573157,1356469.37860888,4.037465639725702,1538081.5976173254,4.578025644665084,0.7474542924331798,0.0852365339600535,4.098723604024415,1.2779640113515778,0.5,49.53814192213652,4.098723604024415,1.280502451253807,1.2812379625963604,3.2008713454715685,20103.936347275285,2050.0309837992877,0.00057436286228976,0.00017817771341447752,0.0003961851488752825,0.0016238534212590474,0.08523653397002716,0.08523653396005113,0.5276668044263353,32.22974782352787,26269.985491490104,19635.613417771638,0.7474542924481272,0.9962382629202781,0.8158470482693891,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3992967370098857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15697.670139733367,1474.3586382318435,0.5276668044263353,5.841532409298284
146.0,-21.081124832981857,-1.783935361022497,35.00181538761989,25.799368775356584,4.924650890471884,-18.43797259306751,-32.608229911979265,2.281498650557441,25.264487914176414,-6.339618597850951,39.629907107475034,52107.9783923602,11730.884334833268,63838.86272719347,86046.78434447695,97777.66867931023,97777.66867931023,5156.824862076042,124090.02621580476,96942.00946828283,63003.203516165835,37709.78439124111,26312.35753649453,19667.28457797835,1475.3586382318435,92620.84381723418,336513.5395260301,1360223.9513995766,4.042107646888188,1538637.6886828775,4.572290585543766,0.7474542921781279,0.08548768293215028,4.0984676775099045,1.2779548701969907,0.5,49.53814192213652,4.0984676775099045,1.2803800978950186,1.2811120386753605,3.200977338095072,20105.247749106173,2050.1647095701564,0.000571629220057837,0.00017741550330240992,0.00039421371675542707,0.0016156721761531624,0.08548768283673089,0.08548768293215343,0.5275613198437961,31.604106512027386,26312.35753649453,19667.28457797835,0.7474542924481272,0.9971372529093285,0.8139055774044012,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3995741926945975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,93.0,15698.098312615315,1475.3586382318435,0.5275613198437961,5.847027953633933
147.0,-21.13006374479782,-1.6687178499038975,35.00549506183244,25.828026432450883,4.960068453584377,-18.478494395980128,-32.64834074126554,2.3084991047666024,24.691778005519268,-6.299358108454602,39.64278951507448,52045.49637343043,11923.898665768065,63969.3950391985,86013.26349069961,97937.16215646768,97937.16215646768,5056.650125457876,124291.50923959911,96942.46573626682,62974.69861899728,37741.96346363282,26354.34708313143,19698.669856947312,1476.3586382318435,92880.5120310098,337047.93235245894,1363933.0805681343,4.046703598056307,1539188.9170254061,4.566676633446427,0.7474542926375815,0.08573586205338034,4.0982186849248885,1.2779462537961082,0.5,49.53814192213652,4.0982186849248885,1.2802601569359313,1.280988566561538,3.2010827351944044,20106.563902735474,2050.298919889613,0.000568924762582014,0.00017666023736850328,0.00039226452521351073,0.0016075858066631997,0.08573586206419144,0.08573586205338335,0.5274571297700827,30.99113611397388,26354.34708313143,19698.669856947312,0.7474542924481272,0.9980199249148178,0.8119889573902758,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3998499755982377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15698.524031834808,1476.3586382318435,0.5274571297700827,5.8524997112577255
148.0,-21.178693995938577,-1.5550898484428173,35.009165555281825,25.85612725177782,4.994853475143195,-18.518799923135234,-32.688239159155614,2.3349594023398628,24.130961369711144,-6.259804343460436,39.655551517104705,51983.76474098772,12114.639824670368,64098.404565658086,85980.21237166715,98094.85219633751,98094.85219633751,4957.868472920178,124490.80365661498,96943.02604546038,62946.57841478083,37773.83070075506,26395.951460277476,19729.76722448274,1477.3586382318435,93136.98372341733,337573.5937466501,1367595.9649387267,4.051252794272503,1539735.1404916516,4.561183602670139,0.7474542925332134,0.08598103133789808,4.097976812020356,1.2779381088493391,0.5,49.53814192213652,4.097976812020356,1.2801426905359317,1.2808676078073153,3.201187525669297,20107.86686174934,2050.4317847327416,0.0005662490117469893,0.0001759119133178047,0.00039033709842918466,0.001599592378234106,0.08598103133238266,0.08598103133789842,0.5273543269113048,30.39076571317156,26395.951460277476,19729.76722448274,0.7474542924481272,0.9988876758971174,0.8100972605849853,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4001241058885632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15698.947255470688,1477.3586382318435,0.5273543269113048,5.8579486637104345
149.0,-21.22701947472111,-1.4430325482496285,35.012823867476904,25.88369009261953,5.029020207657739,-18.5588912548445,-32.72793690031392,2.360891987781124,23.581758363872723,-6.220944772256358,39.6681932470757,51922.81090878974,12303.123976817327,64225.934885607065,85947.6463541286,98250.77033094593,98250.77033094593,4860.463335763299,124687.9478031533,96943.71304462804,62918.877599289175,37805.372717043174,26437.177472207375,19760.581779735865,1478.3586382318435,93390.30699518263,338090.6565826133,1371213.0626939521,4.055755567320426,1540276.3606769503,4.555808717832993,0.7474542923695081,0.0862232344837949,4.097741903561991,1.277930461182259,0.5,49.53814192213652,4.097741903561991,1.2800276404569102,1.280749103498798,3.2012917331217063,20109.162076875848,2050.563859919121,0.0005636014886982872,0.00017517025510018524,0.00038843123359810197,0.0015916909425672187,0.08622323449540323,0.0862232344837954,0.5272529895773764,29.802703136129082,26437.177472207375,19760.581779735865,0.7474542924481272,0.9997413660635429,0.8082308494266123,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400396602821445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15699.368077598177,1478.3586382318435,0.5272529895773764,5.8633728633841695
150.0,-21.275043726107743,-1.332527272957518,35.016467223609276,25.91073381425815,5.062582642688712,-18.59877024627301,-32.767422998417146,2.3863091628539967,23.043888125650938,-6.182766870995083,39.68071491978532,51862.5648370084,12489.36696494673,64351.93180195513,85915.580045779,98404.94701072574,98404.94701072574,4764.416525048931,124882.9789125338,96944.54787604943,62891.53266727895,37836.68356530053,26478.031901808063,19791.118602679177,1479.3586382318435,93640.5304856768,338599.2549918416,1374784.886053429,4.0602123772734044,1540812.582701848,4.550549240691545,0.7474542925272226,0.08646251577304094,4.0975137115355205,1.2779232008988037,0.5,49.53814192213652,4.0975137115355205,1.279914949142148,1.2806329954378843,3.2013953069943,20110.455143239044,2050.695715992622,0.0005609817401823406,0.00017443541231610017,0.0003865463278662404,0.0015838788785756247,0.08646251579495025,0.08646251577304094,0.5271531710910353,29.226654996646005,26478.031901808063,19791.118602679177,0.7474542924481272,1.0005786597138189,0.8063872235201228,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4006674864744921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15699.78629697011,1479.3586382318435,0.5271531710910353,5.868772042944877
151.0,-21.32277053684838,-1.2235557605827785,35.02009296724295,25.93723362023013,5.095531967113173,-18.63844102241454,-32.80671330923212,2.411202452679306,22.51722981079763,-6.145271688750256,39.69311418640832,51803.07669564042,12673.418515031255,64476.495210671674,85883.95162337658,98557.37013840783,98557.37013840783,4669.737559634494,125075.88402917772,96945.468107831,62864.593180094824,37867.638808595744,26518.51389076988,19821.37703543893,1480.3586382318435,93887.63257877334,339099.3432891356,1378311.0045165762,4.064623042756379,1541343.7019077218,4.545404561852789,0.7474542923892136,0.08669885246622816,4.097292442676196,1.2779163752542808,0.5,49.53814192213652,4.097292442676196,1.2798046556110312,1.2805193220492133,3.2014983104745625,20111.732087601104,2050.8259280795282,0.0005583893063033899,0.00017370703571339765,0.00038468227058999227,0.0015761557601198946,0.08669885252004982,0.08669885246622829,0.5270549045169245,28.662501499547886,26518.51389076988,19821.37703543893,0.7474542924481272,1.0014031357290112,0.8045685993620616,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400936775037765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15700.202168186792,1480.3586382318435,0.5270549045169245,5.874145976299093
152.0,-21.370203418295365,-1.1160997427153614,35.02369874245373,25.96322775296869,5.127892427088312,-18.677904466677017,-32.845800498593576,2.435593475469897,22.001433276650175,-6.108440657631846,39.705392631230986,51744.290375565506,12855.277855909948,64599.56823147545,85852.80992142306,98708.08777733301,98708.08777733301,4576.3935477899795,125266.72138217736,96946.5325149252,62838.01296906727,37898.35505095326,26558.633604844345,19851.364684282937,1481.3586382318435,94131.69422954303,339591.13833788957,1381792.4341413523,4.068988492763564,1541869.7821088296,4.540371075804356,0.7474542922517674,0.08693231983331988,4.097077684473466,1.2779099474335096,0.5,49.53814192213652,4.097077684473466,1.2796966590994092,1.2804079819238035,3.2016006725818897,20113.007119677448,2050.9559451675595,0.0005558237485954536,0.0001729852085644703,0.0003828385400309833,0.0015685192391173433,0.08693231978514952,0.08693231983332335,0.5269582170488096,28.109873934282007,26558.633604844345,19851.364684282937,0.7474542924481272,1.0022120111201476,0.8027723828657539,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012044880929093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15700.615406764104,1481.3586382318435,0.5269582170488096,5.879493149017282
153.0,-21.417345954319313,-1.0101412286903866,35.02728230596161,25.988710799161368,5.159665494356237,-18.717163575505282,-32.884692669007904,2.459483115542231,21.4963073369899,-6.072268730439139,39.71754927660956,51686.22176194752,13034.978317003037,64721.200078950555,85822.12722505275,98857.1055420558,98857.1055420558,4484.379164736456,125455.49914109174,96947.7161356749,62811.810672569685,37928.78384789468,26598.393599035953,19881.08346341511,1482.3586382318435,94372.72637731934,340074.6777949854,1385229.2552946408,4.0733090281121385,1542390.777417643,4.535447294748232,0.7474542922823614,0.0871629263470017,4.096869480916133,1.2779040372231978,0.5,49.53814192213652,4.096869480916133,1.2795909551965354,1.2802989700639316,3.2017024380161274,20114.274838186044,2051.0852164792304,0.000553284630888566,0.00017226972917456007,0.0003810149017140059,0.0015609683226063707,0.08716292627544214,0.08716292634700185,0.5268631160030247,27.568576067429035,26598.393599035953,19881.08346341511,0.7474542924481272,1.00300683587438,0.8009992658435439,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4014706437126436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15701.026193238926,1482.3586382318435,0.5268631160030247,5.884814017626478
154.0,-21.46423075445221,-0.9056984758502993,35.03084076550168,26.00942167863252,5.187330878975972,-18.7573616259329,-32.924639562237985,2.4786162386548227,21.028076330828867,-6.038350953153996,39.72956220338852,51634.92604086383,13216.58012905702,64851.506169920845,85790.17439136143,99006.75452041846,99006.75452041846,4404.679309598447,125643.75209559186,96950.48983187694,62787.637692648306,37958.72459914293,26636.997575173402,19911.129703118586,1483.3586382318435,94602.07521082001,340528.57544691215,1388462.0469843023,4.077373081428115,1542905.7441141773,4.530914159228067,0.7474990245025379,0.08738775696021163,4.096731044278056,1.2779031756380577,0.5,49.53814192213652,4.096731044278056,1.2795072994395176,1.280212050324108,3.201803573979305,20115.53003270628,2051.213210699503,0.0005507699696238426,0.00017153768845699823,0.00037923228116684433,0.0015536126592485956,0.08737916646259702,0.0873825274933643,0.5267696030117639,27.066427283982875,26636.997575173402,19911.129703118586,0.7474542924481272,1.003959766792517,0.7993551941647647,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4017352604110271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15701.434398064288,1483.3586382318435,0.5267696030117639,5.890107754973013
155.0,-21.51080197318864,-0.8026833869851668,35.034373792221004,26.03791501550006,5.221300897907013,-18.795125048237956,-32.961893489677436,2.505623972956321,20.519000384852234,-6.0019802165712255,39.741480170919274,51571.95830839133,13388.189336184101,64960.14764457543,85761.67951939517,99149.86885557928,99149.86885557928,4304.6428152575245,125826.66030812133,96949.90701226574,62760.18580126192,37988.57912333758,26676.79145254205,19939.68228670488,1484.3586382318435,94845.22604032175,341015.82798612484,1391958.8109342917,4.081801185459718,1543416.7685437242,4.525938803657296,0.7474542927014866,0.08761509667497021,4.096466637962384,1.2778923931857573,0.5,49.53814192213652,4.096466637962384,1.2793870502986657,1.2800885523836263,3.2018978439762122,20116.70745631069,2051.333274493399,0.0005482825277770881,0.00017085758350071802,0.00037742494427637005,0.0015461086925629617,0.08761509679907316,0.0876150966749702,0.5266793746432711,26.520980601423446,26676.79145254205,19939.68228670488,0.7474542924481272,1.0045584996431731,0.7975204943405647,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019985197439884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,95.0,15701.814850617797,1484.3586382318435,0.5266793746432711,5.895363002260794
156.0,-21.557147241308318,-0.7011834182139939,35.0378816016536,26.05422424329447,5.245048002035153,-18.83592041269405,-33.0025872104801,2.5202847225793996,20.078121441219253,-5.97088795250007,39.753353144235746,51527.55789159285,13569.489175786648,65097.0470673795,85729.26611352454,99298.75528931119,99298.75528931119,4238.65762706325,126012.72493628622,96954.69636423865,62738.41873638616,38018.086253169444,26713.969646975027,19970.667206667018,1485.3586382318435,95060.09766224794,341432.79981896904,1395072.1686424227,4.085934829290283,1543925.9908958527,4.521902968064161,0.7475739274461746,0.08783515257764442,4.096400720497245,1.2778972885059194,0.5,49.53814192213652,4.096400720497245,1.2793240759159499,1.2800223896172425,3.202003931305967,20118.024952304782,2051.46762169597,0.0005458174057711876,0.00017011752424337715,0.00037569988152781045,0.0015390172653812523,0.08782478529587438,0.08782109619429165,0.5265888124679242,26.049009393719302,26713.969646975027,19970.667206667018,0.7474542924481272,1.0056384918130525,0.7960129981207325,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4022601065925762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15702.242953499212,1485.3586382318435,0.5265888124679242,5.900603875389837
157.0,-21.603160815739265,-0.601041693176139,35.041354610878194,26.085132650937908,5.280661039587825,-18.872318998362577,-33.038360823970265,2.549819222211142,19.581886003849775,-5.934242856460573,39.76492043650854,51460.429458322964,13732.992995457416,65193.42245378038,85702.99009787854,99435.98309333596,99435.98309333596,4130.111949195649,126189.77851508511,96952.55766128228,62709.997021726915,38047.28959950596,26753.795421749153,19997.23922717818,1486.3586382318435,95305.87114414031,341924.7535910475,1398512.6912625679,4.090118298177476,1544422.224956196,4.516848250195341,0.7474542924448649,0.08805605326646386,4.096089688947982,1.2778824377013374,0.5,49.53814192213652,4.096089688947982,1.2791920363510914,1.2798871599140897,3.202091298685787,20119.108776950532,2051.5781410522995,0.0005433800057252102,0.0001694693853352854,0.00037391062038992485,0.0015315714367673144,0.08805605329442255,0.08805605326646385,0.5265020771281136,25.516128860310346,26753.795421749153,19997.23922717818,0.7474542924481272,1.006054488630809,0.7941291328909641,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402520511723366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,35.0,15702.595478226562,1486.3586382318435,0.5265020771281136,5.905855231893172
158.0,-21.6489583303779,-0.5023729580923345,35.04479961058467,26.101348909456306,5.30418904395432,-18.912653954077953,-33.07862839484585,2.564321454340911,19.16023646341307,-5.90391164292125,39.77649403339384,51417.051177993984,13908.962113434458,65326.01329142844,85671.26370702425,99580.22582045871,99580.22582045871,4062.64995676963,126370.74080127568,96957.80091853294,62688.91018395476,38076.54526064243,26790.51498081696,20027.036318700004,1487.3586382318435,95517.57586368908,342332.36564894096,1401532.0051638605,4.094068063085569,1544918.8501323026,4.51292079030764,0.7475420436314917,0.08826937363416346,4.096031208892786,1.2778883742867038,0.5,49.53814192213652,4.096031208892786,1.279129717028487,1.279821716162693,3.202201586253636,20120.484092461465,2051.7183842047452,0.0005409639856570691,0.00016874255074536537,0.0003722214349117037,0.0015246306140171931,0.08825901145316326,0.08825901199562766,0.5264143934435007,25.0641481063343,26790.51498081696,20027.036318700004,0.7474542924481272,1.0070752867211903,0.7926527113545849,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4027791394932485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15703.040442831247,1487.3586382318435,0.5264143934435007,5.910985879242093
159.0,-21.69442837166321,-0.40503489536569687,35.04821067750732,26.130645721592032,5.3379619574368355,-18.94872617219319,-33.114114858303196,2.5922597579667963,18.68192398709658,-5.86889216635734,39.7878864928998,51351.72298561694,14069.43247280348,65421.15545842043,85646.40645894736,99715.83893175084,99715.83893175084,3960.4199726954976,126545.3333179112,96956.13103794616,62661.44756461577,38105.20385925599,26829.49438616036,20053.820737251503,1488.3586382318435,95755.41895905534,342803.4565002794,1404902.5081740343,4.098274044599341,1545407.82055241,4.508145385491906,0.7474542922283322,0.08848650480144137,4.095742365288575,1.277874994990416,0.5,49.53814192213652,4.095742365288575,1.2790050237141548,1.2796938997198684,3.202287942071394,20121.556492591462,2051.8277385846814,0.0005385750104313261,0.00016810440005755008,0.00037047061037377596,0.0015173521740021912,0.08848650475344032,0.08848650480144135,0.5263305037493095,24.550816153453923,26829.49438616036,20053.820737251503,0.7474542924481272,1.0074914833848236,0.7908209997609681,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4030366383844217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15703.38881702641,1488.3586382318435,0.5263305037493095,5.916151827777503
160.0,-21.739633150166963,-0.30907074373259663,35.0515897710768,26.153116451483243,5.366089785055653,-18.986586458870217,-33.15173605279995,2.6130430937589044,18.24344372374611,-5.836954939471616,39.799215273530564,51298.670264806155,14234.301804027975,65532.97206883413,85619.50584102949,99853.80764505746,99853.80764505746,3876.975445314849,126720.74812798295,96959.00623940826,62638.17066318494,38134.26175135925,26866.9404829255,20081.809986983266,1489.3586382318435,95976.83219974261,343233.5279562688,1408049.4785479484,4.102307507462812,1545894.1738332151,4.503913656215358,0.7474542923763752,0.08869855127298973,4.095588139518836,1.2778736113989724,0.5,49.53814192213652,4.095588139518836,1.2789134892398928,1.2795992906135158,3.2023965451744516,20122.91092169718,2051.965851916524,0.0005362095855020516,0.0001674302918323404,0.00036877929366971123,0.001510368101253803,0.08869855123190366,0.0886985512729897,0.5262456259542193,24.08039866321775,26866.9404829255,20081.809986983266,0.7474542924481272,1.0081809230640493,0.7891957148716978,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4032923805275377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15703.826898959363,1489.3586382318435,0.5262456259542193,5.921258853344095
161.0,-21.78457413721605,-0.21446701091982864,35.05493355169164,26.174729014188074,5.393426529351492,-19.024293900463007,-33.18913285676388,2.6331462925984357,17.815501744261667,-5.805749365276272,39.81039567178249,51245.91193865765,14397.552062467841,65643.4640011255,85592.21872407336,99989.77078654121,99989.77078654121,3795.053054298609,126893.75479733323,96961.0205587932,62614.71377337748,38162.563094906356,26903.984010792014,20109.49833460625,1490.3586382318435,96194.7177322426,343654.156093059,1411144.6658269984,4.106293029800783,1546374.2703658738,4.49979795951348,0.7474542925144363,0.0889072469295854,4.095428374711535,1.277870775531046,0.5,49.53814192213652,4.095428374711535,1.2788250746257217,1.2795078332259509,3.2024930195477737,20124.113995957585,2052.088531349399,0.0005338674307476078,0.0001667626759477226,0.0003671047547998852,0.0015034512292989703,0.08890724691715099,0.08890724692958542,0.5261622189345084,23.621251109537923,26903.984010792014,20109.49833460625,0.7474542924481272,1.0088665669393821,0.7875923069255608,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403546714248918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15704.216016072445,1490.3586382318435,0.5261622189345084,5.926365508308172
162.0,-21.829430974205685,-0.12135653595392437,35.05821642523492,26.17944673346358,5.405889023937175,-19.06584516507421,-33.230841730814404,2.63636397583007,17.580193176049704,-5.782002153151367,39.82074725668194,51215.417147490094,14576.162464283414,65791.57961177352,85561.83962161298,100138.00208589638,100138.00208589638,3765.2637570333754,127075.07880384813,96968.92075553194,62598.03582676722,38189.872143071916,26937.07671795175,20136.861528082572,1491.3586382318435,96372.73832886301,343974.52219929005,1412972.6336472481,4.107782822439995,1546818.877364327,4.496899559520689,0.7475518497767321,0.08908974729733242,4.095518742271142,1.2778863703319803,0.5,49.53814192213652,4.095518742271142,1.2788149376106197,1.279494713062585,3.202589070411818,20125.309595456696,2052.2104485687464,0.0005315390397846693,0.0001660209767439282,0.0003655180630407411,0.0014969860778219998,0.089018957639913,0.08907812086207598,0.5260803586329253,23.362195329201086,26937.07671795175,20136.861528082572,0.7474542924481272,1.010205157194883,0.7863936211226508,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403799646438655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15704.603388195523,1491.3586382318435,0.5260803586329253,5.93142902874464
163.0,-21.873849827444047,-0.02943151583922046,35.06150151571583,26.215638254676037,5.445850462053913,-19.099395113792404,-33.263462281879015,2.6713957484022637,16.994548067213486,-5.745547083309329,39.832338013649135,51141.48520699271,14718.99758623553,65860.48279322824,85537.347798613,100256.34538484854,100256.34538484854,3636.6113716215477,127233.21199370023,96963.5356775357,62567.67308591553,38217.6251018002,26976.86660885169,20163.974749629186,1492.3586382318435,96619.73401322699,344466.7823648787,1417153.3827196755,4.114049467964509,1547316.8222303565,4.49191881901504,0.747454292672113,0.08931442982908266,4.0951069598545615,1.277862644321285,0.5,49.53814192213652,4.0951069598545615,1.2786572339868036,1.2793339890740654,3.2026620199740137,20126.21553817302,2052.302829016333,0.0005292425824090991,0.00016544301467690046,0.00036379956773219865,0.0014897981418122077,0.08931442987768806,0.0893144298290828,0.5260115685083915,22.74009515052279,26976.86660885169,20163.974749629186,0.7474542924481272,1.0102154501876042,0.7844448796988915,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404052187250984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15704.89756743786,1492.3586382318435,0.5260115685083915,5.936106896907373
164.0,-21.9180175761692,0.061187436392539284,35.064737095846375,26.236663665063702,5.472150660209876,-19.136491028068928,-33.30043164370579,2.690624112109595,16.588734186257966,-5.715793430476909,39.843207616712235,51091.26428077406,14875.72573218883,65966.9900129629,85512.73127438381,100388.45700657264,100388.45700657264,3557.5569441124535,127401.57294403558,96967.65594632535,62546.188952715725,38246.074437344025,27013.115937462928,20191.069452299354,1493.3586382318435,96830.90006246019,344868.96185637184,1420150.175869117,4.117941400770561,1547783.8960336144,4.488034781970963,0.7474542921684029,0.08951675665296994,4.094985650149191,1.2778645389294252,0.5,49.53814192213652,4.094985650149191,1.2785727727662592,1.2792465749730457,3.2027787055792487,20127.667004492112,2052.45083739015,0.0005269681508392629,0.00016479024519048518,0.00036217790564877774,0.0014831133264328325,0.08951675661782714,0.08951675665296985,0.525931037128144,22.3045276167349,27013.115937462928,20191.069452299354,0.7474542924481272,1.010845976391843,0.7828976116212689,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4043023432683892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15705.368076381405,1493.3586382318435,0.525931037128144,5.941436547651106
