time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
165.0,-21.961933423983975,0.1505103061377092,35.06793322782995,26.25648567862811,5.497442381277208,-19.17347360094069,-33.33711881479246,2.7089825582339437,16.194189444367282,-5.6868705212718496,39.85390537322224,51040.88412130858,15031.255630579615,66072.1397518882,85486.96785375194,100518.22348433155,100518.22348433155,3480.266831410947,127567.12974875164,96970.01030092535,62523.92656848216,38273.42636938133,27048.90626442009,20217.821085961074,1494.3586382318435,97037.9566529206,345260.26557908993,1423086.7873593164,4.121779796966892,1548243.6895272827,4.484279958860836,0.7474542921742987,0.0897151705926263,4.094847610118665,1.277862969613634,0.5,49.53814192213652,4.094847610118665,1.2784923101092438,1.2791631898936298,3.2028723033686224,20128.83423356455,2052.5698616310924,0.0005247155999371263,0.00016414480747035785,0.0003605707924667684,0.0014764824478111396,0.08971517051779195,0.08971517059262643,0.5258520143236632,21.88105996563911,27048.90626442009,20217.821085961074,0.7474542924481272,1.0114785723022204,0.7813695877556153,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4045511651400797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15705.745447549401,1494.3586382318435,0.5258520143236632,5.946435814784635
166.0,-22.0056005542129,0.2385527366687751,35.071090416337206,26.275886815879517,5.522246057261497,-19.210279017728396,-33.37364631062371,2.7269245207769766,15.807739534435996,-5.658499044407764,39.86448583328846,50991.14059517341,15184.908336272087,66176.0489314455,85461.6097574786,100646.51809375068,100646.51809375068,3404.141408256939,127730.91222031583,96972.49023949892,62502.02107719376,38300.52129145017,27084.394126565152,20244.346654572335,1495.3586382318435,97242.37668549374,345644.4475473732,1425983.5517157707,4.1255792240676135,1548698.5431180182,4.480611663538316,0.747454292681264,0.08991107936758831,4.094715490843203,1.2778618915332483,0.5,49.53814192213652,4.094715490843203,1.2784137439505294,1.2790817301967625,3.20296579274077,20129.99850365682,2052.68858414003,0.0005224845830660374,0.00016350449610332628,0.0003589800869627112,0.0014699213229904537,0.08991107943886512,0.08991107936758819,0.52577464206099,21.466238578843786,27084.394126565152,20244.346654572335,0.7474542924481272,1.012099633506786,0.7798609246365098,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4047986470854676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15706.122348003686,1495.3586382318435,0.52577464206099,5.951378874631921
167.0,-22.04909278680766,0.325161553078884,35.07414271572344,26.277506758365803,5.527551173417681,-19.248874145507,-33.412635257095076,2.7271026696454412,15.796741604152317,-5.63907084308852,39.87296782097417,50956.204495222955,15357.898420131065,66314.10291535401,85448.80859856775,100806.70701869881,100806.70701869881,3407.1188042856666,127921.46619952077,96981.12186230742,62487.57117986059,38326.167424940926,27114.75918082196,20266.95009035859,1496.3586382318435,97399.58821441315,345907.72101798235,1426252.704269537,4.123217313774248,1549063.2563932042,4.478255795604732,0.7474508608099029,0.09006127575491713,4.094846018423958,1.2778801002120597,0.5,49.53814192213652,4.094846018423958,1.2784174642940132,1.279082622671343,3.2030585726433856,20131.148573613238,2052.8058586380916,0.0005202711703190782,0.00016282357907327353,0.00035744759124580464,0.0014636928458081175,0.08989860469114534,0.09006168927342272,0.5256988324600296,21.435812447240835,27114.75918082196,20266.95009035859,0.7474542924481272,1.0133429698337162,0.7786595810630779,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4050448057615106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15706.496354047107,1496.3586382318435,0.5256988324600296,5.956292676424167
168.0,-22.092269531301437,0.41068281993340466,35.077263186572864,26.312688225321494,5.569806176027357,-19.28349705861715,-33.44622884234411,2.7610337033430694,15.07056784173517,-5.6038600839335935,39.88526690852183,50893.06344056119,15487.44797745752,66380.51141801871,85411.23486786011,100898.68284531763,100898.68284531763,3257.8916745105817,128052.91492551783,96976.6829485027,62458.511521203654,38353.52380811005,27154.2320802002,20296.547321234833,1497.3586382318435,97640.79117080705,346385.26678506,1431576.156146714,4.132901406095427,1549592.2147834173,4.47360890711606,0.7474542922550286,0.0902929973543077,4.094457773693189,1.2778587380656972,0.5,49.53814192213652,4.094457773693189,1.2782647417313653,1.2789270225974358,3.2031375348328766,20132.135941379,2052.9065421299833,0.0005180823402409453,0.00016223898725703482,0.00035584335298391055,0.0014569855828420219,0.09029299727662217,0.09029299735430783,0.5256473164196632,20.674427925668738,27154.2320802002,20296.547321234833,0.7474542924481272,1.0133229343285166,0.7769013416874349,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4052900562325104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15706.81463291998,1497.3586382318435,0.5256473164196632,5.960180803103059
169.0,-22.135207940399535,0.49497331670435174,35.08030249167227,26.331275968719297,5.593472724077878,-19.319747062078637,-33.482308325450845,2.77801184575686,14.70427374075382,-5.576925862901997,39.89552108953989,50845.39531493486,15635.140387486348,66480.53570242121,85387.80489106187,101022.94527854821,101022.94527854821,3184.5411623535183,128211.87371757747,96980.45148251885,62438.04190639138,38380.45508458608,27188.928439029256,20322.481270634646,1498.3586382318435,97838.4041161947,346750.9113841818,1434376.7219451363,4.136619904528303,1550033.3303116078,4.470163680678123,0.7474542925149658,0.0904824331712233,4.0943534830019175,1.277860678830184,0.5,49.53814192213652,4.0943534830019175,1.278190541330006,1.2788500120410708,3.203241888131629,20133.43110270541,2053.0386118302795,0.0005159139884134876,0.00016161329270297114,0.0003543006957105164,0.0014506322875123554,0.09048243318337537,0.09048243317122667,0.525570870134693,20.281199603655807,27188.928439029256,20322.481270634646,0.7474542924481272,1.013896000386792,0.7754441567476761,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4055336044710742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15707.235220086426,1498.3586382318435,0.525570870134693,5.966011643845006
170.0,-22.177966653380654,0.5778898398161317,35.083274994099845,26.333004247304075,5.598667155187879,-19.357481328302818,-33.52041863892225,2.778321190707963,14.544833547096005,-5.558366364217394,39.90402762590661,50810.266351562845,15800.85972538633,66611.12607694918,85375.80566548104,101176.66539086736,101176.66539086736,3185.253060555464,128395.57100330721,96988.87570067355,62423.910218620185,38405.51720228152,27218.905612439852,20351.024868903733,1499.3586382318435,97991.4123303119,347003.04154894204,1435725.2403821591,4.13750044948716,1550399.33748196,4.467970455132995,0.7476797619520275,0.09065649094149583,4.094478761604634,1.277878338028677,0.5,49.53814192213652,4.094478761604634,1.2781935252893732,1.278850248020166,3.2033324223557424,20134.563920234847,2053.1541270703906,0.0005137630021748547,0.00016095479705552829,0.0003528082051193264,0.0014445657027809331,0.09056079481580606,0.09062915267383322,0.5254963068737983,20.103199911313425,27218.905612439852,20351.024868903733,0.7474542924481272,1.015035610522832,0.7742584874996371,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405775884265936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15707.600076048533,1499.3586382318435,0.5254963068737983,5.970848515158314
171.0,-22.220431072573458,0.6597528000527623,35.086264314292926,26.36579271582889,5.638380518805056,-19.39191883665863,-33.553884260449536,2.80986828289048,14.005155928788952,-5.525274295715913,39.9156080509924,50750.59921264895,15926.444771604338,66677.0439842533,85339.59233580591,101266.03710741024,101266.03710741024,3043.53119150181,128523.15059068042,96985.23718541322,62396.24406225745,38432.21458128419,27257.113483270183,20373.44647735116,1500.3586382318435,98222.50591590843,347452.9533280123,1439785.908983965,4.143829819816606,1550897.7085611662,4.463619300702977,0.7474542926145109,0.09085072086591942,4.094125507251855,1.2778595496481282,0.5,49.53814192213652,4.094125507251855,1.27805177449043,1.2787057045275676,3.203411308500563,20135.545786659735,2053.2542495816347,0.0005116349804384822,0.00016037859723437228,0.0003512563832041099,0.0014380877180609785,0.09085072090656494,0.09085072086591355,0.525436045083483,19.53043022450487,27257.113483270183,20373.44647735116,0.7474542924481272,1.0150361702395292,0.7725851475109504,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4060172254458814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15707.917963684435,1500.3586382318435,0.525436045083483,5.974835193413635
172.0,-22.26270466709565,0.74038530033209,35.089176402421565,26.37824333449828,5.656691057232923,-19.429035453192874,-33.590957802347816,2.82076443451353,13.693649594317549,-5.501922441988614,39.92543547336846,50711.62280134938,16073.942436475812,66785.5652378252,85314.73163902378,101388.6740754996,101388.6740754996,2987.3164296173054,128678.6052192974,96990.8027803758,62378.399743857546,38458.22559613139,27289.931143797803,20399.364672992782,1501.3586382318435,98401.3576458823,347770.7150493851,1442250.1473889828,4.147129372823058,1551320.733003404,4.460757234211366,0.7475051719809471,0.09102857311530056,4.094106259614726,1.2778673879848794,0.5,49.53814192213652,4.094106259614726,1.2780056461995826,1.2786568553785616,3.2035118716332813,20136.79595386897,2053.381731158853,0.0005095245706166314,0.0001597424992508706,0.00034978207136576083,0.0014320449678795664,0.0910166184949691,0.09102237717184297,0.5253631564235052,19.195572036306146,27289.931143797803,20399.364672992782,0.7474542924481272,1.0157785183545074,0.7713010571831278,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406256980005673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15708.32316755563,1501.3586382318435,0.5253631564235052,5.980390983875953
173.0,-22.30470779011289,0.8198838962087337,35.092049850587586,26.399332691822224,5.6819329816457875,-19.463358977024498,-33.624857606459386,2.8405841685573843,13.326955559418536,-5.475327169734088,39.935255624123634,50658.33916360954,16210.168494802767,66868.5076584123,85293.62573530269,101503.79423010546,101503.79423010546,2905.259153384308,128828.13959355165,96991.47130981804,62356.184738124895,38483.65174632571,27324.34536344619,20423.699232108338,1502.3586382318435,98598.53507672115,348132.88964550634,1445097.393607704,4.150993590634901,1551743.5315433037,4.45733102989321,0.747454292516396,0.09121130599578102,4.093929663810015,1.277861872301437,0.5,49.53814192213652,4.093929663810015,1.27791815741798,1.2785666523318757,3.2035930001039783,20137.803378043383,2053.484459835253,0.0005074355901260323,0.0001591628931094558,0.00034827269701657657,0.0014258039254112806,0.09121130597611368,0.09121130599578099,0.5252942177189219,18.802282729152637,27324.34536344619,20423.699232108338,0.7474542924481272,1.0161152230005024,0.7697900162362975,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4064957309218242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15708.650034095757,1502.3586382318435,0.5252942177189219,5.985097571378897
174.0,-22.346485085684137,0.8982230842700141,35.0948807548736,26.41572874216365,5.7031822745075,-19.4988007676478,-33.660114894714184,2.855497956471134,12.997078309343522,-5.451018637146045,39.9449252648047,50613.17339936794,16349.29743264635,66962.47083201428,85271.53594670098,101620.83337934733,101620.83337934733,2837.488122959272,128978.42821682914,96995.17486327795,62336.81231594477,38509.29171925908,27357.594837481804,20448.551693120015,1503.3586382318435,98783.34525638806,348464.1823812965,1447705.8205409513,4.154532642774869,1552159.935089645,4.454288313027365,0.7474542924769132,0.0913885459456208,4.093844084830247,1.2778643559524787,0.5,49.53814192213652,4.093844084830247,1.2778533553392053,1.278499172153036,3.2036884887652377,20138.99330931772,2053.60579905653,0.0005053656516974962,0.00015856213567994593,0.0003468035160175503,0.00141975952264678,0.09138854593069357,0.0913885459456215,0.5252246709186456,18.448096946489557,27357.594837481804,20448.551693120015,0.7474542924481272,1.0166333089742994,0.7684160591948935,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067330272248284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15709.034725424266,1503.3586382318435,0.5252246709186456,5.989827801267939
175.0,-22.3880379633759,0.9754148554487194,35.09766913920326,26.431466673407726,5.723811508251445,-19.534105747128475,-33.69518519667906,2.8698792920040135,12.675046251296294,-5.4272987206892855,39.95446487910664,50568.290011623045,16486.987458555363,67055.27747017841,85249.23763933423,101736.22509788959,101736.22509788959,2771.004852170925,129126.74409340243,96998.30066219902,62317.353034487605,38534.386253012686,27390.518995512837,20473.1609902122,1504.3586382318435,98965.22024571866,348787.6916244949,1450269.9742074497,4.15803082801675,1552570.822065126,4.451334893252555,0.747454292252226,0.09156298558971807,4.093755823982892,1.2778659236198293,0.5,49.53814192213652,4.093755823982892,1.277790986557488,1.2784341508134962,3.203775787315521,20140.076523336316,2053.7162561462187,0.00050331453322633,0.00015796664003956545,0.00034534789318676454,0.001413769949033539,0.0915629855534795,0.09156298558971807,0.525156747729429,18.102344971985588,27390.518995512837,20473.1609902122,0.7474542924481272,1.0171463609601192,0.7670589714310444,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069691199008507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15709.386390855201,1504.3586382318435,0.525156747729429,5.99450963623293
176.0,-22.429368970110122,1.0514731405226907,35.100415355666264,26.446832937095337,5.744009788963181,-19.569252391608245,-33.7301031575538,2.883893210461347,12.359658674351863,-5.404063089039809,39.96389467420368,50523.915918523686,16623.005791123436,67146.92170964713,85227.28471419304,101850.29050531647,101850.29050531647,2705.5775807534083,129273.46661758622,97001.52284366716,62298.15404799792,38559.29866185471,27423.176112269746,20497.570697571417,1505.3586382318435,99144.71292456306,349104.8244253373,1452797.689017868,4.161494162704063,1552977.0597347456,4.448454879680069,0.7474542924442783,0.09173515344019373,4.093672241829289,1.2778677737200632,0.5,49.53814192213652,4.093672241829289,1.2777302869653329,1.278370823452452,3.2038625706775297,20141.15677719062,2053.8264113831556,0.000501281959426044,0.0001573757813503953,0.0003439061780756488,0.0014078391749818837,0.09173515337457058,0.0917351534401937,0.5250903989562334,17.763721763391686,27423.176112269746,20497.570697571417,0.7474542924481272,1.0176478214784894,0.7657172012944419,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407204015809939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15709.735950961607,1505.3586382318435,0.5250903989562334,5.999152956936972
177.0,-22.470480583133774,1.1264116573558303,35.10311935106428,26.461822329461597,5.763777125973695,-19.604243035173024,-33.764869161508955,2.897539578012943,12.050782552546764,-5.381307946536691,39.97321467835115,50480.03716433401,16757.377980023244,67237.41514435725,85205.65107655042,101963.02905657367,101963.02905657367,2641.1943917072203,129418.59702898498,97004.81539975126,62279.201487534614,38584.01545801849,27455.567972411314,20521.78213147064,1506.3586382318435,99321.83466486644,349415.61860704113,1455289.330696924,4.164923527169424,1553378.646519964,4.445647429020397,0.7474542924077158,0.0919050594191786,4.09359312833143,1.2778699073521418,0.5,49.53814192213652,4.09359312833143,1.2776712572358626,1.2783091903868027,3.2039486723584787,20142.229700145428,2053.9358190763846,0.000499267661850912,0.0001567895199693348,0.00034247814188157724,0.0014019661682101413,0.09190505948048924,0.09190505941917856,0.5250255116930037,17.432090499083472,27455.567972411314,20521.78213147064,0.7474542924481272,1.0181380870639396,0.7643906054845548,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4074377282584916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15710.08273822967,1506.3586382318435,0.5250255116930037,6.003767561913836
178.0,-22.51137522942185,1.200243945945202,35.10578110884919,26.47643432663756,5.783116679573305,-19.639079535688285,-33.79948359271509,2.910820985839735,11.7482785029772,-5.3590280421229215,39.9824253132897,50436.64197771724,16890.125369275418,67326.76734699265,85184.32106074395,102074.44643001936,102074.44643001936,2577.841592651457,129562.14363301122,97008.16501459654,62260.48593156971,38608.53231447425,27487.697202991854,20545.797263347686,1507.3586382318435,99496.60483736791,349720.13231461425,1457745.3340310175,4.168319748660065,1553775.597834855,4.442911500551109,0.7474542924283745,0.0920727211709423,4.093518452275419,1.277872282755561,0.5,49.53814192213652,4.093518452275419,1.2776138854320565,1.2782492393246565,3.204034097430849,20143.29267688353,2054.0442125377713,0.000497271377832029,0.0001562078166440506,0.0003410635611879784,0.0013961499811217563,0.09207272113420618,0.09207272117094305,0.5249619920668941,17.10730654510013,27487.697202991854,20545.797263347686,0.7474542924481272,1.018617368017965,0.7630789584508634,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4076702701804225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15710.426770302132,1507.3586382318435,0.5249619920668941,6.008353160316324
179.0,-22.552055405194366,1.2729834327758869,35.10840066145208,26.490678183641307,5.802036670584593,-19.673763344534237,-33.83395416950805,2.9237446099244258,11.451981894959033,-5.337215239192193,39.99152764470701,50393.74961811639,17021.261580317805,67415.0111984342,85163.29667947254,102184.55825979034,102184.55825979034,2515.499601337404,129704.12632481243,97011.57780290763,62242.03074155147,38632.83006817351,27519.56806502209,20569.619281552135,1508.3586382318435,99669.05865845294,350018.4636413106,1460166.337583703,4.171683751746428,1554167.9568995489,4.440245639419234,0.7474542926310143,0.0922381715675555,4.093448112190435,1.277874919162132,0.5,49.53814192213652,4.093448112190435,1.2775581384182157,1.2781909367651214,3.2041188491497223,20144.34747246536,2054.151771753388,0.0004952928445765687,0.0001556305098870551,0.00033966233468951353,0.001390390142716985,0.09223817160481856,0.09223817156755647,0.5248997608664642,16.78919713415121,27519.56806502209,20569.619281552135,0.7474542924481272,1.0190864292281039,0.7617826570194823,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4079016542462008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15710.768064757707,1508.3586382318435,0.5248997608664642,6.012909659211406
180.0,-22.59252348602455,1.3446434293328742,35.11097807521221,26.50456322534012,5.820545079592931,-19.708295856864186,-33.868277504201956,2.93631745043259,11.161736463509726,-5.3158615854871325,40.00052277468465,50351.330725490414,17150.80041316152,67502.13113865194,85142.58018557647,102293.38059873799,102293.38059873799,2454.150013448525,129844.56533149953,97015.05972717702,62223.81026709096,38656.943844540074,27551.184732761532,20593.251292809182,1509.3586382318435,99839.23058528946,350310.7087202186,1462552.9428274562,4.17501636809952,1554555.7685697947,4.43764843572443,0.7474542925307105,0.0924014428069298,4.093381964253055,1.277877837452106,0.5,49.53814192213652,4.093381964253055,1.2775039838783906,1.2781342500395423,3.2042028955760316,20145.396029062722,2054.258694769643,0.0004933318083621458,0.00015505762531222727,0.0003382741830499186,0.0013846854398689734,0.09240144282641802,0.09240144280692987,0.5248387488062194,16.477598048996867,27551.184732761532,20593.251292809182,0.7474542924481272,1.019544466656228,0.7605007392212044,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408131893538797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15711.106491205413,1509.3586382318435,0.5248387488062194,6.017437290599803
181.0,-22.63278177953961,1.4152371334070017,35.113513448666644,26.518098671827488,5.838650057856402,-19.742678347921874,-33.9024538063444,2.948546626238676,10.87739105820674,-5.29495918158511,40.00941184942916,50309.37326364907,17278.75551110469,67588.12877475376,85122.17444815022,102400.92995925492,102400.92995925492,2393.7749211597547,129983.48132094086,97018.61777048332,62205.81658598226,38680.89020500118,27582.55136168593,20616.696416012877,1510.3586382318435,100007.15503809517,350596.96350296587,1464905.7399340635,4.178318389576329,1554939.079670815,4.435118502267522,0.7474542925949517,0.0925625670960442,4.09331993197619,1.2778809689404445,0.5,49.53814192213652,4.09331993197619,1.277451388958012,1.2780791459489997,3.204286258841534,20146.44016967851,2054.365167481098,0.0004913880218391366,0.0001544891283066485,0.00033689889353248804,0.0013790349559572575,0.09256256713624249,0.0925625670960441,0.5247788949449469,16.172350239791854,27582.55136168593,20616.696416012877,0.7474542924481272,1.0199912225617422,0.7592327243223254,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408361000478887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15711.442141939318,1510.3586382318435,0.5247788949449469,6.021936307740522
182.0,-22.672832628029692,1.4847774072327362,35.116006834779924,26.53125993618744,5.856341572271605,-19.77691382878987,-33.93648733673615,2.9604227730317643,10.598910683758788,-5.274510802830121,40.01819390743039,50267.8850942672,17405.167140911857,67673.05223517906,85102.02226988584,102507.1894107977,102507.1894107977,2334.380881969293,130120.85552110596,97022.1924938596,62188.05531824084,38704.59686179863,27613.666110308266,20639.95325601019,1511.3586382318435,100172.8085288284,350877.1781396977,1467224.4891649745,4.181589971009218,1555317.8461814546,4.432656049126748,0.7474542921450489,0.0927215211765393,4.093262162219128,1.2778843262651938,0.5,49.53814192213652,4.093262162219128,1.2774003970808328,1.2780256676124118,3.204368944594989,20147.46682510823,2054.469857199781,0.0004894612389949228,0.00015392491753456205,0.0003355363214603607,0.0013734381286838885,0.09272152113669735,0.09272152117654027,0.5247201452208698,15.873421486588882,27613.666110308266,20639.95325601019,0.7474542924481272,1.020428599941497,0.7579795193883411,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408588987122175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15711.775037273896,1511.3586382318435,0.5247201452208698,6.026406989138972
183.0,-22.712678310168595,1.5532771597725346,35.11845841560529,26.544080476183467,5.873640326874065,-19.811002413797063,-33.97037816522641,2.9719644305025175,10.326078782290779,-5.254501362644632,40.02687165368745,50226.850981891366,17530.029695224202,67756.88067711557,85082.17027652341,102612.19997174761,102612.19997174761,2275.935011815978,130256.73717093129,97025.83865837527,62170.5193637431,38728.132549591304,27644.537199183673,20663.02799598665,1512.3586382318435,100336.26495993164,351151.5479316531,1469510.2973248775,4.184832178529646,1555692.182258622,4.430258648785499,0.7474542925825076,0.09287837517734261,4.093208360875474,1.2778879292076457,0.5,49.53814192213652,4.093208360875474,1.2773509225709518,1.2779737289936675,3.2044509371293093,20148.488810860217,2054.5740707438545,0.00048755121983893294,0.0001533649620109377,0.00033418625782799527,0.001367893984631237,0.09287837512459647,0.09287837517734263,0.5246624586640738,15.580580144935425,27644.537199183673,20663.02799598665,0.7474542924481272,1.0208551341023333,0.7567399529354986,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4088158657400158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15712.105115788421,1512.3586382318435,0.5246624586640738,6.0308485567713355
184.0,-22.75232111831148,1.6207491252305892,35.12086834588446,26.5565600124188,5.890549060469736,-19.844945883910604,-34.00413041291756,2.983173826068871,10.058789868180384,-5.234926270898903,40.03544569521967,50186.27619161212,17653.364145033443,67839.64033664556,85062.60493488843,102715.96907992187,102715.96907992187,2218.427714548743,130391.13602442335,97029.54483784745,62153.21609457129,38751.47638141796,27675.166944501492,20685.922323788927,1513.3586382318435,100497.54136537312,351420.12486862275,1471763.4752366897,4.188045507601204,1556062.1116474946,4.427925441746466,0.7474542923362134,0.09303314474973137,4.093158502070698,1.2778918266715484,0.5,49.53814192213652,4.093158502070698,1.277302955242265,1.277923319586831,3.2045322413697477,20149.503878348907,2054.6775788214027,0.00048565772661582883,0.00015280916442920027,0.0003328485621866286,0.0013624019222162062,0.0930331447936341,0.09303314474973148,0.5246057926582344,15.293716139079265,27675.166944501492,20685.922323788927,0.7474542924481272,1.0212715401528465,0.7555142587195822,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4090416482625805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15712.432399869562,1513.3586382318435,0.5246057926582344,6.035262073382332
185.0,-22.791763224322377,1.6872057362388844,35.1232367537839,26.568678672798,5.907060063789098,-19.878746898972402,-34.037740727048345,2.994043738439088,9.797007585191238,-5.215787148811437,40.0439154284656,50146.13611698945,17775.206679004576,67921.34279599403,85043.27839373518,102818.48507273976,102818.48507273976,2161.86409612796,130524.03924688685,97033.26151081517,62136.11923406919,38774.60252971775,27705.554174147088,20708.635400736515,1514.3586382318435,100656.6209766118,351682.8760247259,1473983.844683378,4.191230068818437,1556427.6058959907,4.4256564990857346,0.747454292759117,0.09318581317064473,4.093112675378523,1.2778958691982556,0.5,49.53814192213652,4.093112675378523,1.2772565286085906,1.2778744726182583,3.204612842995175,20150.50129949463,2054.779287472749,0.0004837805301462329,0.0001522575511029964,0.0003315229790432365,0.00135696090770112,0.09318581324211894,0.09318581317064506,0.5245501104906375,15.012794734002682,27705.554174147088,20708.635400736515,0.7474542924481272,1.0216784400576693,0.7543023152060981,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4092663467163757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15712.75683019207,1514.3586382318435,0.5245501104906375,6.039647554412942
186.0,-22.831006809897936,1.752659540136781,35.12556390763072,26.58047976382079,5.923199177819549,-19.91240498106527,-34.07121287947518,3.0045973489872835,9.540496088672342,-5.197066103456381,40.052284235839885,50106.43165344892,17895.54353225239,68001.9751857013,85024.25564135062,102919.79917360301,102919.79917360301,2106.205337444422,130655.50788377163,97037.06376502688,62119.239777126815,38797.58220877784,27735.70871016862,20731.17453707581,1515.3586382318435,100813.59383615859,351940.0367843885,1476172.7131919581,4.1943869946695385,1556788.8086145634,4.423449013754324,0.7474542927210377,0.0933364661531768,4.09307056615261,1.2779001754755157,0.5,49.53814192213652,4.09307056615261,1.2772115355682325,1.277827080633851,3.2046927640154763,20151.498213187053,2054.880944378259,0.00048191940351119866,0.00015171003151867463,0.00033020937199252406,0.0013515702611703382,0.09333646621751074,0.09333646615317205,0.5244953846687447,14.737562192128735,27735.70871016862,20731.17453707581,0.7474542924481272,1.0220744268992201,0.7531031602583823,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4094899724633838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15713.078497466762,1515.3586382318435,0.5244953846687447,6.044004408337201
187.0,-22.870053992251037,1.8171227532303416,35.12784997593695,26.5919386636466,5.938956057879621,-19.94592298628346,-34.10454735914243,3.0148250519119246,9.289239238679045,-5.17876634532218,40.06055124247686,50067.1552763187,18014.414428772743,68081.56970509145,85005.48052497416,103019.8949537469,103019.8949537469,2051.4600886470143,130785.52344426079,97040.89284658454,62102.56759792864,38820.361387395445,27765.628490513882,20753.538204821325,1516.3586382318435,100968.43486509989,352191.55318315007,1478329.7830961694,4.197516294002071,1557145.6797490944,4.4213033097342125,0.7474542927026401,0.09348507905848105,4.0930323005436104,1.2779046306619422,0.5,49.53814192213652,4.0930323005436104,1.2771680206790574,1.2777811879201864,3.2047719910551677,20152.48179415583,2054.981241724323,0.0004800741255240366,0.00015116656966531034,0.00032890755585872626,0.0013462292500226185,0.09348507908145387,0.09348507905848358,0.5244415817668461,14.468005584001219,27765.628490513882,20753.538204821325,0.7474542924481272,1.0224608784809595,0.7519172631978706,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4097125369391514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15713.397349283463,1516.3586382318435,0.5244415817668461,6.048334046012785
188.0,-22.908906881182713,1.880607675992039,35.13009525969731,26.603093789331638,5.954353819411731,-19.979300642527498,-34.13774416605008,3.024747580756542,9.043024077765892,-5.16087165161818,40.06871955256189,50028.29235724531,18131.809268596313,68160.10162584162,84987.00965985275,103118.81892844907,103118.81892844907,1997.5933894959162,130914.14133840948,97044.81435575256,62086.09705314511,38843.01922511939,27795.322409960412,20775.73304550986,1517.3586382318435,101121.22553895315,352437.6386900497,1480456.2358583154,4.200618984285894,1557498.351059157,4.419216848824976,0.7474542924555143,0.0936317294541367,4.092997576948288,1.2779093506978825,0.5,49.53814192213652,4.092997576948288,1.2771258881910355,1.2777366983924638,3.2048505278878565,20153.4671476381,2055.0817198164614,0.00047824447795260855,0.00015062713781253533,0.0003276173401400732,0.0013409369793595627,0.09363172944855452,0.09363172945413659,0.5243886780525623,14.2038957293841,27795.322409960412,20775.73304550986,0.7474542924481272,1.022836102361238,0.7507433577985289,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4099340512310843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15713.713398808744,1517.3586382318435,0.5243886780525623,6.052635747227043
189.0,-22.947567658940308,1.9431261545110747,35.13229992066154,26.613901170808845,5.96937181452319,-20.012541806294276,-34.17081147255374,3.0343459618771407,8.801901267777737,-5.143391351397935,40.07678709503234,49989.8701190777,18247.7825777157,68237.6526967934,84968.75289905994,103216.53547677564,103216.53547677564,1944.6279880969523,131041.32043767459,97048.73217016374,62069.84939018138,38865.425311091516,27824.78496089894,20797.754955537643,1518.3586382318435,101271.90748867868,352678.15579878463,1482551.2984346978,4.203694711618447,1557846.730921481,4.41719087305846,0.7474542924505579,0.09377636081814428,4.092966684067932,1.2779142795363443,0.5,49.53814192213652,4.092966684067932,1.277085225999144,1.277693699698196,3.2049283796746977,20154.432887455685,2055.1801978714125,0.00047643024173231176,0.00015009157632754424,0.00032633866540476755,0.0013356932852249058,0.09377636080114746,0.0937763608181443,0.5243366444203444,13.945292619175689,27824.78496089894,20797.754955537643,0.7474542924481272,1.0232034419818417,0.7495833333737919,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4101545264016937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15714.026668988066,1518.3586382318435,0.5243366444203444,6.056910789915562
190.0,-22.986038370995633,2.004690153272183,35.13446428798557,26.62440404472875,5.984035463773677,-20.045645967958944,-34.20374547187237,3.043643060736973,8.56565052742451,-5.126307962714998,40.084757281557565,49951.85693828997,18362.32014866699,68314.17708695696,84950.7757761028,103313.09592476979,103313.09592476979,1892.5263913792733,131167.12168272102,97052.72127308164,62053.80243526881,38887.68759756981,27854.02575795124,20819.611122498845,1519.3586382318435,101420.56953339052,352913.33612806466,1484616.2412347766,4.2067445155884995,1558190.9644988207,4.415222676462945,0.7474542927266324,0.09391905781735316,4.092939238510036,1.2779193638777362,0.5,49.53814192213652,4.092939238510036,1.2770459285136406,1.277652085919304,3.2050055108619517,20155.396470569205,2055.278456003753,0.00047463120675286303,0.0001495599206071895,0.0003250712861456735,0.001330497022378551,0.09391905788321016,0.09391905781735335,0.5242854648563705,13.691958490139484,27854.02575795124,20819.611122498845,0.7474542924481272,1.0235604339831623,0.7484353401628371,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4103739739417704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15714.337017957718,1519.3586382318435,0.5242854648563705,6.061157858636987
191.0,-23.024321024094768,2.065311344862657,35.13658859772608,26.634582748543494,5.998336976789882,-20.078615617330513,-34.23654658310113,3.05263157002569,8.334250455557992,-5.109623415969613,40.09262958740956,49914.2458456089,18475.457009143094,68389.70285475199,84933.03190969813,103408.48891884122,103408.48891884122,1841.2947639724298,131291.53238745837,97056.73377062878,62037.94770654002,38909.76229343195,27883.043468617157,20841.300523805676,1520.3586382318435,101567.19415486879,353143.1445502494,1486650.8523853905,4.209768405043616,1558531.0270223604,4.413312423230671,0.7474542923287021,0.09405980314975335,4.092915380725846,1.2779246757039804,0.5,49.53814192213652,4.092915380725846,1.2770080296749082,1.2776118907401546,3.205081945935604,20156.347256415564,2055.3754091780133,0.00047284716714719017,0.0001490321375822865,0.00032381502956490367,0.0013253475150163889,0.09405980314464943,0.09405980314975139,0.5242351157964426,13.443873871527614,27883.043468617157,20841.300523805676,0.7474542924481272,1.0239082199719514,0.7472997320015204,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4105924045827427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15714.644544071183,1520.3586382318435,0.5242351157964426,6.0653783887928165
192.0,-23.062417577468995,2.1250013650980444,35.138673163922455,26.6444562812336,6.01228900396009,-20.111451322486985,-34.269214945938415,3.061322748978057,8.107561626329186,-5.093327788980992,40.1004059258121,49877.025234457375,18587.197571753517,68464.22280621089,84915.54419182267,103502.7417635762,103502.7417635762,1790.9126425518189,131414.58521516918,97060.79785989728,62022.27890253211,38931.68773040575,27911.843451593,20862.82720274162,1521.3586382318435,101711.82912102438,353367.70945528755,1488655.8297058227,4.212767012584623,1558866.999072633,4.41145853840355,0.7474542926168113,0.09419864215972507,4.09289494856432,1.2779301705071702,0.5,49.53814192213652,4.09289494856432,1.27697147757847,1.27757306196558,3.2051576878801598,20157.29189674221,2055.4717356836645,0.00047107792163099947,0.00014850819896963192,0.0003225697226613676,0.001320243988440505,0.09419864217275781,0.09419864215972498,0.5241855807206312,13.2008894153102,27911.843451593,20862.82720274162,0.7474542924481272,1.0242460503739603,0.7461757982033341,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410809828852399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15714.949261094574,1521.3586382318435,0.5241855807206312,6.0695718461282855
193.0,-23.100330102678853,2.183771592920163,35.1407182487369,26.65400979984554,6.025886174950827,-20.144155423428234,-34.301758523192234,3.069711495700164,7.885552188674296,-5.077421673621878,40.10808607291161,49840.21946406482,18697.572661345755,68537.79212541057,84898.27513551572,103595.84779686148,103595.84779686148,1741.3832735211327,131536.2729257868,97064.87525260376,62006.81958115285,38953.39519050101,27940.425128925315,20884.19069325008,1522.3586382318435,101854.46452334034,353587.0146973952,1490631.061262092,4.215740395720684,1559198.8689553984,4.409661000389913,0.7474542923697223,0.09433556487795691,4.092878025020685,1.2779358818056061,0.5,49.53814192213652,4.092878025020685,1.276936295983047,1.2775356230959685,3.205232741755367,20158.22202869,2055.5665827464018,0.00046932326604408087,0.00014798795187783093,0.00032133531416624994,0.0013151862460141623,0.09433556490284464,0.094335564877958,0.5241368408522192,12.962973862296167,27940.425128925315,20884.19069325008,0.7474542924481272,1.0245758397133558,0.7450646296783703,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4110262570245198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15715.251188358656,1522.3586382318435,0.5241368408522192,6.073738920679032
194.0,-23.138077226149314,2.2415809933882413,35.142706173271705,26.659400516096525,6.034873724640531,-20.17714685070659,-34.33474194081498,3.0739433491594683,7.766539990933438,-5.0643886935362925,40.11516160686699,49806.86412525663,18812.871943830676,68619.7360690873,84884.10394881543,103696.9758926461,103696.9758926461,1715.5878857310017,131664.360273802,97070.36762517378,61993.12780145729,38974.71091524054,27967.384381155898,20904.341511234354,1523.3586382318435,101981.3880069151,353766.78625136224,1491796.8109324793,4.216893357174892,1559504.6599117687,4.4082845550223375,0.7474542926981566,0.09445741316974492,4.0929216840864076,1.2779459631210197,0.5,49.53814192213652,4.0929216840864076,1.276920304671363,1.2775174010068424,3.2053070728950384,20159.147633389166,2055.6609681582568,0.0004675822363111824,0.00014746238963202383,0.00032011984667915854,0.0013102254619795442,0.09440872806166896,0.09445741316972378,0.5240888826735504,12.830928684469711,27967.384381155898,20904.341511234354,0.7474542924481272,1.0250610735332208,0.7440290583186718,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4112417000268496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15715.550187404864,1523.3586382318435,0.5240888826735504,6.07787923332021
195.0,-23.1756271279127,2.2985443393934792,35.144684621586,26.67207559514793,6.05193128437176,-20.209200666117265,-34.36646870160473,3.0855048225763118,7.457929918332809,-5.046853128323587,40.1231595237263,49767.69425742543,18914.398479371444,68682.09273679687,84864.35344816737,103778.75192753882,103778.75192753882,1645.473836951147,131775.64852328433,97072.9907831446,61976.33159240266,38996.287989713266,27996.896595745508,20926.400543797216,1524.3586382318435,102133.27809058767,354008.77778420394,1494472.7273092938,4.221569692885672,1559850.369049308,4.40624771739462,0.7474542927367619,0.09460322772066736,4.09285210948315,1.2779474082542581,0.5,49.53814192213652,4.09285210948315,1.2768704017998072,1.277465270755762,3.2053778548818177,20160.035094962815,2055.751464053761,0.0004658561959304348,0.00014695847657616767,0.00031889771935426713,0.0013052012033684778,0.09460322779428411,0.0946032277206675,0.5240478140390686,12.504783046656371,27996.896595745508,20926.400543797216,0.7474542924481272,1.0252101487903396,0.7428769742083252,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4114562629178262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15715.834892407423,1524.3586382318435,0.5240478140390686,6.081736893650308
196.0,-23.212999183979196,2.35462238339723,35.146613841780606,26.68082982944327,6.064580149987533,-20.241507226017358,-34.398641519341595,3.093088192025579,7.24862068899057,-5.032031876622142,40.13056461055296,49732.11271962414,19020.634719549882,68752.74743917403,84847.96443118158,103868.59915073146,103868.59915073146,1598.2584189931222,131893.46717300304,97077.39742299005,61961.54571143216,39017.6130128421,28024.868022271585,20947.307903866804,1525.3586382318435,102270.34073173834,354213.4129631836,1496366.9231385058,4.224478431295418,1560170.504802233,4.404605945750549,0.7474542926382316,0.09473480620092309,4.092847694391062,1.277954061361961,0.5,49.53814192213652,4.092847694391062,1.2768388615756754,1.2774315297147365,3.2054535756691394,20160.97201042276,2055.8470028422307,0.00046414414816933373,0.00014644910172706348,0.0003176950464422703,0.0013002774383507072,0.0947348062180976,0.09473480620092582,0.5240003935819123,12.280652565612684,28024.868022271585,20947.307903866804,0.7474542924481272,1.0255101896238683,0.7418000042924547,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4116697640085591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,51.0,15716.139442753178,1525.3586382318435,0.5240003935819123,6.086077961868091
197.0,-23.25021136559927,2.4097834267249376,35.14849023707608,26.686050882004224,6.073408922150171,-20.27398131005007,-34.43109799465162,3.0971788664014777,7.1216023416901635,-5.019604845382641,40.137461927412794,49699.1154690209,19130.674800677014,68829.79026969791,84833.73538346743,103964.41018414445,103964.41018414445,1570.1273422413942,132015.89572918767,97082.75778213215,61948.137866864585,39038.466572519515,28051.485545043222,20967.203279549347,1526.3586382318435,102394.28284190306,354385.06297698,1497608.3074279404,4.225935187130676,1560468.7333703458,4.4033140682109115,0.747454292425319,0.09485379317807249,4.092890413607255,1.2779639553045854,0.5,49.53814192213652,4.092890413607255,1.276823439430695,1.277413931007473,3.205525750241691,20161.874806240732,2055.93906239549,0.0004624451733467094,0.0001459368869447488,0.0003165082864019606,0.001295433731241844,0.0948151140982172,0.09485379318956769,0.5239538631557016,12.14120718707278,28051.485545043222,20967.203279549347,0.7474542924481272,1.025932916885772,0.7407832902001837,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411882312623328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15716.4297098237,1526.3586382318435,0.5239538631557016,6.090143184755179
198.0,-23.28728028238486,2.464035556717265,35.15031203332337,26.6870183631778,6.078336257397888,-20.307354070188502,-34.46454182323066,3.097060862155265,7.031097419058312,-5.0078702875413965,40.14394120222796,49671.78889672354,19240.157548966054,68911.9464456896,84819.27654913782,104059.43409810387,104059.43409810387,1544.686294646206,132137.04815949677,97089.32957484403,61936.28908167401,39058.93388130002,28077.614061392895,20985.561351774053,1527.3586382318435,102514.74780345766,354547.20802700816,1498548.8230805318,4.226655263821391,1560748.9257338166,4.402090583138717,0.74741255812863,0.09496401901181849,4.092991895734451,1.277977886279114,0.5,49.53814192213652,4.092991895734451,1.276827445101191,1.277415784732484,3.205595173755114,20162.73968795848,2056.02725578648,0.0004607584255646471,0.0001454108197586961,0.000315347605805951,0.0012907151949030195,0.09487227584666041,0.09496932166443833,0.523913032896812,12.038967706599692,28077.614061392895,20985.561351774053,0.7474542924481272,1.0264445902775958,0.7398621230737524,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4120940102182917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15716.708894330208,1527.3586382318435,0.523913032896812,6.093973681872354
199.0,-23.3241272155634,2.517516665198807,35.152153059654275,26.704601989500247,6.0999815623779154,-20.337795070373346,-34.494417475629575,3.1136494171878737,6.655015022620489,-4.9901598327487715,40.15219428502806,49627.10122161245,19332.266982215013,68959.36820382747,84799.10332293584,104131.37030515086,104131.37030515086,1463.472251190804,132238.70881145966,97089.467474199,61917.46537287571,39080.002334803656,28107.3385063088,21008.950819666326,1528.3586382318435,102667.89805396006,354792.0366940806,1501813.0876877941,4.232939109010308,1561105.8804187055,4.400058961201457,0.7474542925845074,0.09511648585309515,4.09283771797497,1.2779722612490882,0.5,49.53814192213652,4.09283771797497,1.2767542044307711,1.277340376695948,3.2056583042933653,20163.527860054244,2056.1076269729465,0.00045908738581112096,0.00014494235978599674,0.0003141450260251242,0.0012857446114298572,0.09511648591516438,0.09511648585309518,0.5238789269660097,11.645174855369248,28107.3385063088,21008.950819666326,0.7474542924481272,1.0263744232251368,0.7386376749002878,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4123049506148255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15716.962757799905,1528.3586382318435,0.5238789269660097,6.097613155952791
200.0,-23.36080459036713,2.5701576903107948,35.15393332801738,26.71247161868962,6.11151088210404,-20.36957868108479,-34.52613026658071,3.120284972821704,6.460860509501003,-4.976668323887816,40.159254167039684,49593.18956169055,19433.076986561424,69026.26654825198,84784.0776355601,104217.15462212152,104217.15462212152,1419.0589906575624,132351.71299009418,97094.58746652366,61903.69939265423,39100.98674874382,28134.558367972655,21029.29642171582,1529.3586382318435,102798.09563146396,354978.631823738,1503608.8576610778,4.2357728687389935,1561411.276846736,4.398606386037465,0.7474542925704778,0.09524147507380423,4.092851999785505,1.2779807210480798,0.5,49.53814192213652,4.092851999785505,1.2767269395532237,1.2773109826132183,3.2057379483335353,20164.52081601541,2056.208880302184,0.000457429570570945,0.0001444466168073418,0.0003129829537636032,0.0012809929082101374,0.09524147517069798,0.09524147507380423,0.5238324447668643,11.437528833388797,28134.558367972655,21029.29642171582,0.7474542924481272,1.0266335526606787,0.7376037403370501,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4125146850519945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15717.283005517806,1529.3586382318435,0.5238324447668643,6.102162459255698
201.0,-23.39731264541041,2.6219664680375367,35.15567615214739,26.719723361916863,6.1225019134977945,-20.401269046258268,-34.55767905162645,3.1264583143456153,6.272037728721784,-4.963643890327887,40.16620322679085,49559.325566331805,19532.946672790964,69092.27223912277,84768.59007435777,104301.53674714873,104301.53674714873,1375.723612643662,132463.05141302384,97098.91299904344,61889.64849101725,39121.405008917995,28161.51466587511,21049.44502238325,1530.3586382318435,102925.81313450506,355158.84008962114,1505367.340795357,4.238574887831853,1561711.9234141621,4.397221037832194,0.7474542925736181,0.09536408441601626,4.092859704190813,1.2779876686772336,0.5,49.53814192213652,4.092859704190813,1.2767017850248847,1.2772837166840076,3.2058071447836483,20165.381179491098,2056.2966129607053,0.00045578487597180685,0.0001439549904508209,0.000311829885520986,0.0012762759730112778,0.09536408444669399,0.09536408441601626,0.5237870919321181,11.235681619049672,28161.51466587511,21049.44502238325,0.7474542924481272,1.0268917070346386,0.7365810789108594,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4127235110660838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15717.561224999503,1530.3586382318435,0.5237870919321181,6.1061347729477315
