time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
202.0,-23.433653130094434,2.672953267956695,35.157382442298854,26.726705766655527,6.133184785758422,-20.432837978740675,-34.58910867394877,3.13236963440472,6.087281773695565,-4.950962852315539,40.17306668012831,49525.81152912063,19631.584009701004,69157.39553882163,84753.33016460775,104384.91417430875,104384.91417430875,1333.1829748105374,132573.19132894915,97103.28612851007,61875.767493023086,39141.687372763314,28188.277154640404,21069.44875786636,1531.3586382318435,103051.73119949822,355334.3660452204,1507098.1276052021,4.241352009879637,1562008.909215443,4.395884717259967,0.747454292515989,0.09548496681698566,4.0928705824123695,1.2779948564292867,0.5,49.53814192213652,4.0928705824123695,1.2766778158533438,1.2772576532665814,3.2058758533974014,20166.235786665202,2056.3837586398213,0.0004541531314151259,0.00014346675664274293,0.00031068637477238295,0.0012715991236622306,0.09548496674634634,0.09548496681698587,0.5237428559525402,11.038244626011078,28188.277154640404,21069.44875786636,0.7474542924481272,1.027141422459448,0.7355686561956127,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412931429270392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15717.837466468467,1531.3586382318435,0.5237428559525402,6.1100709784532885
203.0,-23.469827820978946,2.7231281899796214,35.159052560705966,26.733413768839114,6.143558388296372,-20.464287351276568,-34.62042321972547,3.1380179185939863,5.906521769232086,-4.938623016718973,40.17984471806663,49492.65267972926,19729.00935724888,69221.66203697814,84738.27606922452,104467.2854264734,104467.2854264734,1291.4285269299726,132682.1321679405,97107.6838718083,61862.060482312925,39161.80376610597,28214.846741467078,21089.30829967301,1532.3586382318435,103175.85689954343,355505.2345538195,1508801.5042489995,4.244104889602079,1562302.240924779,4.394597010324088,0.747454292164496,0.09560412863501261,4.092884371888925,1.2780021628690887,0.5,49.53814192213652,4.092884371888925,1.2766550369297773,1.2772327970306345,3.2059438560097537,20167.081156251417,2056.4699623471233,0.000452534166965251,0.00014298183041651106,0.00030955233654874,0.0012669619205420387,0.09560412853859009,0.09560412863501264,0.5236996464457129,10.84514478595105,28214.846741467078,21089.30829967301,0.7474542924481272,1.0273835448260775,0.7345668314895878,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4131384488898178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15718.110852921513,1532.3586382318435,0.5236996464457129,6.1139834459001525
204.0,-23.505838366375354,2.772501263323133,35.16068689644656,26.73985679810869,6.153630033810754,-20.495617970070853,-34.651619161572285,3.1434096375062808,5.729647997832956,-4.9266176488238855,40.186538530334744,49459.823648041915,19825.231198778572,69285.05484682048,84723.43384715082,104548.6650459294,104548.6650459294,1250.4423958232655,132789.89197785628,97112.11544503122,61848.505245922446,39181.78911012086,28241.22693192688,21109.026298417008,1533.3586382318435,103298.22265010614,355671.5335919204,1510478.0782451946,4.246834327703721,1562591.9684709038,4.393356850041711,0.7474542925949553,0.09572160059890189,4.092900957836116,1.278009621514939,0.5,49.53814192213652,4.092900957836116,1.2766334185509078,1.277209118045557,3.2060111370748245,20167.919766110725,2056.5554767541134,0.00045092782026346154,0.00014250024511825506,0.0003084275751452065,0.0012623635177348863,0.09572160061202488,0.09572160059890181,0.523657389613038,10.656265646656834,28241.22693192688,21109.026298417008,0.7474542924481272,1.0276172576381262,0.733574772407048,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413344579317245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,48.0,15718.381321814508,1533.3586382318435,0.523657389613038,6.117872033530611
205.0,-23.541686458186042,2.8210823836304364,35.16228582247509,26.746034470293694,6.163402000230455,-20.526831115059824,-34.68270041104404,3.148546657104227,5.556584932770761,-4.914943077776794,40.193148715887006,49427.33292140582,19920.26556312362,69347.59848452944,84708.79274613032,104629.05830925395,104629.05830925395,1210.2143763720087,132896.47781628603,97116.5718329319,61835.11200820741,39201.62202747166,28267.419507032086,21128.604053916795,1534.3586382318435,103418.84393288194,355833.3089505888,1512128.1934138034,4.249540881581095,1562878.1162548338,4.392163625333501,0.7474542926941256,0.09583739720756806,4.092920341944394,1.2780172015959397,0.5,49.53814192213652,4.092920341944394,1.2766129523000245,1.2771866076769467,3.206077718834308,20168.749734028814,2056.640109928346,0.0004493339287805239,0.0001420219192832231,0.0003073120094973008,0.0012578035749953112,0.09583739722790022,0.09583739720756801,0.5236160222423049,10.471528010547559,28267.419507032086,21128.604053916795,0.7474542924481272,1.0278432434684135,0.7325927832564306,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413549829227767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15718.64896346246,1534.3586382318435,0.5236160222423049,6.12173710224893
206.0,-23.577373745008313,2.8688813437984173,35.16384971959878,26.751951325591676,6.172878906420181,-20.557927842807047,-34.713667212612904,3.1534330042189094,5.387247780472876,-4.90359429885878,40.19967619014078,49395.171930120974,20014.124779842285,69409.29670996327,84694.35080242802,104708.4755822703,104708.4755822703,1170.7318216052954,133001.90260179449,97121.05330655376,61821.87443424687,39221.309858118766,28293.42701952418,21148.043478510997,1535.3586382318435,103537.743760665,355990.6251242308,1513752.2808897034,4.2522251263258575,1563160.7224129313,4.391016538335614,0.7474542926142373,0.09595154022013211,4.092942445990849,1.27802497014869,0.5,49.53814192213652,4.092942445990849,1.2765936197766856,1.2771652473070532,3.20614358601199,20169.571500188955,2056.723906756023,0.00044775233366798933,0.00014154682853445856,0.00030620550513353075,0.0012532815091570969,0.09595154019936566,0.09595154022013222,0.5235754917728922,10.29084207933164,28293.42701952418,21148.043478510997,0.7474542924481272,1.028061426585337,0.7316205944731727,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4137542075574452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15718.913718749667,1535.3586382318435,0.5235754917728922,6.1255787192358575
207.0,-23.6129018377157,2.9159078032428876,35.165378959012855,26.75760704968127,6.182062824418242,-20.588909395599664,-34.74451977582646,3.158070382302248,5.221570183024767,-4.892567873131323,40.2061215744143,49363.33312519021,20106.824866663595,69470.1579918538,84680.09780492647,104786.92267159006,104786.92267159006,1131.9861495432124,133106.17381393418,97125.55114800918,61808.78646827292,39240.8496441514,28319.251142344117,21167.345822841533,1536.3586382318435,103654.93652204685,356143.52512159396,1515350.6347829974,4.254887504316213,1563439.8123861107,4.389915026118539,0.7474542923626691,0.09606404313661435,4.092967251011794,1.2780328134307637,0.5,49.53814192213652,4.092967251011794,1.2765754133164773,1.2771450290634707,3.206208742794502,20170.383346067458,2056.806691996498,0.00044618287945624984,0.00014107494923818565,0.0003051079302180642,0.0012487967664065285,0.0960640431248449,0.09606404313661425,0.523535753469542,10.114138056156094,28319.251142344117,21167.345822841533,0.7474542924481272,1.0282719709284402,0.7306580740782046,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4139577230079454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15719.175601861338,1536.3586382318435,0.523535753469542,6.129397112446468
208.0,-23.648272380336085,2.962171382831641,35.166873941889946,26.763015961647056,6.190963458137693,-20.61977634026793,-34.775261977314926,3.1624674180695918,5.059446053445299,-4.881855976139058,40.21248643090932,49331.82331395165,20198.37044934955,69530.1937633012,84666.04988996252,104864.42033931207,104864.42033931207,1093.9591293965786,133209.31639459566,97130.08558562721,61795.85900961668,39260.25175112281,28344.896055283607,21186.514224435792,1537.3586382318435,103770.46120991549,356292.11298929236,1516923.8781628734,4.257528648152988,1563715.4523971137,4.3888578932537525,0.7474542924099571,0.09617494311266574,4.092994634110182,1.2780408133147287,0.5,49.53814192213652,4.092994634110182,1.276558293276293,1.2771259130812946,3.2062731922766265,20171.19007675704,2056.8889556328654,0.0004446254108878467,0.00014060620213324457,0.00030401920875460214,0.0012443489900990099,0.09617494310224528,0.09617494311266483,0.523496770010842,9.941302029584335,28344.896055283607,21186.514224435792,0.7474542924481272,1.0284748428094164,0.7297051321478933,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414160384077965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15719.434627646246,1537.3586382318435,0.523496770010842,6.133192364512157
209.0,-23.683486907421184,3.0076815072133756,35.168335023563884,26.768168073054426,6.199577576804088,-20.65053035853723,-34.805890324618645,3.1666210279201437,4.9008447566178575,-4.871458327424237,40.21877077450432,49300.61999946028,20288.785074191852,69589.40507365213,84652.17982272845,104940.9648969203,104940.9648969203,1056.6501058494032,133311.326548006,97134.62889353195,61783.06907026388,39279.51091474229,28370.361651085717,21205.548604022937,1538.3586382318435,103884.3147910709,356436.38834651007,1518472.0383073762,4.260148761330147,1563987.6416998191,4.387845048467349,0.7474542927869731,0.0962842369557769,4.093024622797848,1.2780489329854032,0.5,49.53814192213652,4.093024622797848,1.2765422741101946,1.2771079136253465,3.20633691951241,20171.98579740378,2056.970096557314,0.0004430797791678142,0.00014014062068650322,0.000302939158481311,0.0012399374348736653,0.09628423704429896,0.09628423695577676,0.5234585072836409,9.772303084042107,28370.361651085717,21205.548604022937,0.7474542924481272,1.0286701575961852,0.7287614614718951,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4143621994673345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15719.690736965407,1538.3586382318435,0.5234585072836409,6.136965032845528
210.0,-23.718546995944084,3.0524474700788113,35.169762569958024,26.77306303465741,6.207907171747785,-20.681172655086325,-34.836408868990816,3.170532830890043,4.74571007437379,-4.861371736192137,40.224975250701945,49269.73226451323,20378.08445614769,69647.81672066092,84638.47829139083,105016.56274753853,105016.56274753853,1020.0521913685225,133412.21223420376,97139.17333871992,61770.42731184253,39298.60669653043,28395.649486665243,21224.4501023887,1539.3586382318435,103996.51055617,356576.39134317124,1519995.352206814,4.262748149088652,1564256.406884965,4.386875981869241,0.7474542926850756,0.09639193717159765,4.093057222388904,1.2780571433203298,0.5,49.53814192213652,4.093057222388904,1.2765273485520618,1.2770910232303254,3.2063999467238773,20172.768874636236,2057.0499482123087,0.00044154583522889164,0.00013967812372339808,0.00030186771150549356,0.0012355618167835703,0.09639193722129885,0.09639193717159748,0.5234209387005367,9.607081810565944,28395.649486665243,21224.4501023887,0.7474542924481272,1.0288585863500515,0.7278273673792708,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4145631772630503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,55.0,15719.944018643713,1539.3586382318435,0.5234209387005367,6.140714901238873
211.0,-23.753454177930134,3.0964785288816183,35.171156976405705,26.777715200465195,6.215961734743706,-20.711703733146294,-34.86681768028063,3.1742112899598567,4.593944808025526,-4.851588633706009,40.23110142360492,49239.1510144405,20466.272943663138,69705.42395810364,84624.96198183429,105091.23492549743,105091.23492549743,984.1484933172324,133511.9985430707,97143.73942893291,61757.92846153922,39317.56774154855,28420.76361757325,21243.221757097595,1540.3586382318435,104107.0864321802,356712.22309978266,1521494.3985138224,4.265327342282344,1564521.8143745754,4.385949549973604,0.7474542923245874,0.09649807994514574,4.093092288324467,1.2780654888274148,0.5,49.53814192213652,4.093092288324467,1.2765134777186158,1.2770752028045083,3.2064622581499407,20173.544278522586,2057.1290174037604,0.000440023433543539,0.00013921869103275867,0.00030080474251078035,0.0012312215718623019,0.09649807990363521,0.09649807994514582,0.5233840419455186,9.445533441731527,28420.76361757325,21243.221757097595,0.7474542924481272,1.029039578618391,0.7269023317594586,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4147633258056354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15720.194409956588,1540.3586382318435,0.5233840419455186,6.144442070589635
212.0,-23.78821003026415,3.1397838112456085,35.17251861459202,26.782124291081004,6.223743117341009,-20.742124826825016,-34.897120704967506,3.1776579139018826,4.445496758576326,-4.842105942665545,40.237149941876915,49208.88511344172,20553.36611632122,69762.25122976294,84611.6217876802,105164.98790400142,105164.98790400142,948.9325801499508,133610.6934514547,97148.3194450298,61745.58277079134,39336.37408248718,28445.705547453254,21261.86472029248,1541.3586382318435,104216.05532385147,356843.9225920475,1522969.4040981624,4.2678866240332685,1564783.890974485,4.385065267773618,0.7474542926988871,0.09660267744193042,4.0931298040097115,1.2780740332463756,0.5,49.53814192213652,4.0931298040097115,1.2765006548617648,1.2770604454052459,3.206523857563525,20174.310486655508,2057.207148889326,0.0004385124281730488,0.00013876224426078698,0.0002997501839122618,0.0012269164115286712,0.09660267743989062,0.09660267744193037,0.5233477953283352,9.287602701241894,28445.705547453254,21261.86472029248,0.7474542924481272,1.0292137923568199,0.7259866528454132,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4149626531904167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15720.441927795895,1541.3586382318435,0.5233477953283352,6.1481471054400245
213.0,-23.822816012432238,3.182372378582727,35.173847874010654,26.786299736145907,6.231258200134388,-20.772436616119727,-34.92731434581799,3.180878803821746,4.300286902510436,-4.832917687260292,40.24312206601371,49178.91021659457,20639.37191954577,69818.28213614035,84598.46595922364,105237.83787876941,105237.83787876941,914.3913777602429,133708.31631595865,97152.92453886825,61733.36879623869,39355.061936255064,28470.478437189253,21280.381319590597,1542.3586382318435,104323.44650100917,356971.56923213083,1524420.815352031,4.2704264057531525,1565042.6900361388,4.384222232046793,0.7474542925767391,0.09670575756205668,4.093169660810844,1.2780825468944386,0.5,49.53814192213652,4.093169660810844,1.2764888520118407,1.2770467228676081,3.206584729948645,20175.07034919221,2057.284633304157,0.00043701267979801066,0.00013830881903210027,0.00029870386076591036,0.001222645580454091,0.09670575761246432,0.0967057575620597,0.5233121805919599,9.133204589770742,28470.478437189253,21280.381319590597,0.7474542924481272,1.0293804037789316,0.7250795193936936,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4151611677801341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15720.686510863146,1542.3586382318435,0.5233121805919599,6.151830114414569
214.0,-23.857273619161624,3.224253101986721,35.17514510495549,26.79023154722529,6.238503709059327,-20.802640720103934,-34.957402654085286,3.183870810001592,4.158295709893935,-4.824023865594137,40.24901782997351,49149.23694016152,20724.31319152071,69873.55013168223,84585.46849396745,105309.78168548815,105309.78168548815,880.5258790196385,133804.86372970828,97157.52845412273,61721.29690031645,39373.59061534031,28495.082044220126,21298.771395364427,1543.3586382318435,104429.25580646851,357095.1596098105,1525848.6077911109,4.272946767070072,1565298.211792851,4.383420412371917,0.7474542927201229,0.0968073161053034,4.093211934686814,1.2780913006654009,0.5,49.53814192213652,4.093211934686814,1.276478083939386,1.277034049785652,3.206644897540741,20175.818038193785,2057.360876363874,0.0004355240490336407,0.0001378583361214336,0.00029766571291220715,0.0012184088486393053,0.09680731619362573,0.09680731610530419,0.523277180385898,8.982319575488077,28495.082044220126,21298.771395364427,0.7474542924481272,1.0295405434283142,0.7241814966192363,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4153588772780707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,59.0,15720.92824933365,1543.3586382318435,0.523277180385898,6.1554915155552274
215.0,-23.891584244157986,3.265434883242619,35.17641072173123,26.793943787366175,6.245494142002592,-20.832737056581646,-34.98738189283756,3.1866469544262483,4.019404855162463,-4.815414145608726,40.25483942085971,49119.839558739055,20808.186249292212,69928.02580803126,84572.66406524139,105380.8503145336,105380.8503145336,847.3131048429932,133900.37234153567,97162.17131113917,61709.346804636836,39392.02722944704,28519.522027002055,21317.03915538802,1544.3586382318435,104533.5372096906,357214.8340312416,1527253.5646504434,4.275448327313506,1565550.549828526,4.382658279223659,0.7474542923687578,0.09690740472948114,4.0932564134644185,1.2781000874051829,0.5,49.53814192213652,4.0932564134644185,1.2764682907058666,1.2770223660193167,3.2067043445324543,20176.562929896747,2057.4368341785166,0.0004340464022931031,0.00013741083325478768,0.00029663556903831545,0.001214205445427752,0.09690740478511203,0.09690740472948112,0.5232427819999084,8.834819000771176,28519.522027002055,21317.03915538802,0.7474542924481272,1.0296926895890344,0.7232914003073561,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415555789599507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15721.167079737774,1544.3586382318435,0.5232427819999084,6.159131113729498
216.0,-23.92574940005033,3.3059263728952843,35.17764505673581,26.797416724171512,6.252221056816478,-20.862727738427502,-35.01725992010904,3.189199395193651,3.8836260861897927,-4.807091585038767,40.260586250996504,49090.74593088907,20891.02124168018,69981.76717256925,84560.00951319547,105451.03075487565,105451.03075487565,814.7612109789479,133994.8271551399,97166.80795215545,61697.544369849034,39410.29286922934,28543.79640026426,21335.183142213722,1545.3586382318435,104636.2695438967,357330.54686885583,1528635.4198238566,4.2779309891602475,1565799.6774931822,4.381936252620036,0.7474542924506076,0.09700600291162917,4.093303243476498,1.2781089878873906,0.5,49.53814192213652,4.093303243476498,1.2764595087633626,1.277011707856535,3.2067630938345246,20177.29492457192,2057.5114768623253,0.00043257960227222416,0.00013696617532624232,0.00029561342694598184,0.0012100353993331904,0.09700600290537946,0.09700600291162917,0.5232089698026342,8.690717671228583,28543.79640026426,21335.183142213722,0.7474542924481272,1.0298389386845321,0.7224104753461423,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4157519120929227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15721.403094992405,1545.3586382318435,0.5232089698026342,6.162749796452764
217.0,-23.959770406888925,3.345736160250712,35.17884848658182,26.80065989205616,6.258691103770274,-20.89261336060949,-35.04702929696066,3.191534057490808,3.7508876525837422,-4.799050448428385,40.2662595649721,49061.91592766133,20972.825517348676,70034.74144501,84547.51368605702,105520.33920340569,105520.33920340569,782.8580541515694,134088.24740625225,97171.44982579534,61685.85206739953,39428.44195377312,28567.90820284657,21353.20561331708,1546.3586382318435,104737.48114925412,357442.3748568286,1529994.5906162583,4.280395102089081,1566045.6475831957,4.381253476761019,0.7474542924773679,0.09710313770488044,4.093352292672459,1.278117952109315,0.5,49.53814192213652,4.093352292672459,1.2764517109549245,1.277002047960966,3.2068211100678354,20178.017049688417,2057.5851131312343,0.00043112352132142163,0.00013652445540167797,0.00029459906591974367,0.0012058977619017477,0.09710313768254784,0.09710313770488035,0.5231757344434899,8.549938101012117,28567.90820284657,21353.20561331708,0.7474542924481272,1.0299779515179148,0.7215374915661553,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415947252796896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,84.0,15721.636154805441,1546.3586382318435,0.5231757344434899,6.166347062218373
218.0,-23.993648789309702,3.384872744471239,35.18002138167874,26.803677866142266,6.264908677234583,-20.922394843464964,-35.076701583433874,3.1936547313898007,3.621132439835776,-4.791286437484782,40.27186031699253,49033.39101059344,21053.60989353675,70087.0009041302,84535.1773198637,105588.78721340044,105588.78721340044,751.5948147063609,134180.64687083746,97176.10017182594,61674.313862555566,39446.429232522634,28591.859657437028,21371.108237656535,1547.3586382318435,104837.19239869408,357550.37491509714,1531331.3839326242,4.282840940374485,1566288.5003433356,4.380609307752122,0.747454292715014,0.0971988285188152,4.093403559596188,1.2781270965607838,0.5,49.53814192213652,4.093403559596188,1.2764448800073356,1.276993368875014,3.2068784353403994,20178.729984345948,2057.657812234142,0.00042967802437990143,0.0001360854847140664,0.00029359253966583504,0.0012017927469390143,0.09719882861363058,0.09719882851881528,0.523143066007362,8.412418877320533,28591.859657437028,21371.108237656535,0.7474542924481272,1.0301111631052917,0.7206734885690115,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4161418186591956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15721.866426064065,1547.3586382318435,0.523143066007362,6.169923329108873
219.0,-24.02738578857179,3.423344595830262,35.18116413338474,26.806484965514414,6.270882883714441,-20.952072501468926,-35.1062654639594,3.195569596611578,3.4942772178431483,-4.783792428215253,40.27739005911697,49005.114434425515,21133.377836917203,70138.49227134272,84523.0179785619,105656.3958154791,105656.3958154791,720.9561050393386,134272.05042602,97180.77980333244,61662.87625919606,39464.33727126264,28615.654610540878,21388.89386376449,1548.3586382318435,104935.43971043976,357654.64343831147,1532646.3259847485,4.285268915428189,1566528.3019799204,4.3800026945550234,0.7474542922350504,0.09729311019497074,4.09345685465546,1.2781362893665213,0.5,49.53814192213652,4.09345685465546,1.276438978349526,1.2769856328518456,3.2069350153725504,20179.43898416518,2057.730110095209,0.0004282429898163465,0.00013564941357477523,0.0002925935762415713,0.001197719180294215,0.09729311015109772,0.09729311019497087,0.5231109550509565,8.278069646058384,28615.654610540878,21388.89386376449,0.7474542924481272,1.0302364958138222,0.7198166903354706,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416335617807563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15722.093693749179,1548.3586382318435,0.5231109550509565,6.173478872666288
220.0,-24.060982791566587,3.461159940102561,35.18227706450664,26.809061562549346,6.276605328128717,-20.981648297494853,-35.13572879657147,3.1972708340569898,3.37033746179668,-4.776571588955347,40.282848193829665,48977.115154107734,21212.158687324114,70189.27384143184,84510.9932895955,105723.15197691962,105723.15197691962,690.9504117479955,134362.44298997562,97185.44459755222,61651.56646206459,39482.08681720848,28639.29101305601,21406.561001482154,1549.3586382318435,105032.20156517162,357755.1337543669,1533939.1411586546,4.287678907808072,1566765.0255101204,4.379434081261443,0.7474542924866187,0.09738596189909123,4.093512372452329,1.2781455244822428,0.5,49.53814192213652,4.093512372452329,1.2764340423243001,1.276978876084026,3.206990911178081,20180.13392699997,2057.8009745427817,0.0004268182910615787,0.00013521610888726684,0.00029160218217431184,0.0011936771405646435,0.0973859619133967,0.09738596189909135,0.5230793907117204,8.146909050752015,28639.29101305601,21406.561001482154,0.7474542924481272,1.0303560508761267,0.7189683578647248,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41652865675871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15722.318202239825,1549.3586382318435,0.5230793907117204,6.177014271670498
221.0,-24.094441224300795,3.4983269467267855,35.18336054171078,26.811417121812724,6.282082564057847,-21.011122931273025,-35.165095527749486,3.198764271030103,3.2492469925823,-4.769618375639448,40.28823594928929,48949.40114237915,21289.95920509305,70239.3603474722,84499.11262016112,105789.07182525417,105789.07182525417,661.5661886917078,134451.84363397254,97190.1065281933,61640.395050411236,39499.67941975784,28662.771808718364,21424.111815456796,1550.3586382318435,105127.50563656246,357851.9205328847,1535210.224702715,4.2900712183313185,1566998.7231473513,4.378902650051175,0.7474542922237625,0.09747741008319406,4.093569983127462,1.2781549288379028,0.5,49.53814192213652,4.093569983127462,1.276430045246622,1.2769730717088572,3.207046087932327,20180.81793873463,2057.870724328352,0.0004254038011828557,0.00013478549632020475,0.00029061830486265094,0.0011896663693331336,0.09747741001195281,0.09747741008319412,0.5230483675439802,8.018865368221725,28662.771808718364,21424.111815456796,0.7474542924481272,1.0304699887044018,0.7181285335279958,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167209428718814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15722.539811133305,1550.3586382318435,0.5230483675439802,6.180529028454152
222.0,-24.127762308000083,3.53485382406745,35.18441496863594,26.813575636502378,6.287328919967166,-21.040496184667422,-35.19435814870519,3.2000627966344983,3.1308968110802766,-4.7629227658821645,40.2935554952433,48921.93135777074,21366.774719120254,70288.706076891,84487.41148221695,105854.1862013372,105854.1862013372,632.7811587294564,134540.28871933438,97194.80639542823,61629.32627098178,39517.20013827383,28686.102517997184,21441.55046347542,1551.3586382318435,105221.40504260774,357945.14095713454,1536460.3411892746,4.292446426513364,1567229.4879914415,4.378406936327497,0.7474542925454355,0.09756750566716435,4.093629475905394,1.278164343084209,0.5,49.53814192213652,4.093629475905394,1.2764269277987872,1.2769681602299952,3.2071005294168344,20181.50052963496,2057.9403292291413,0.0004239994031559744,0.00013435766957596386,0.0002896417335800105,0.0011856859380354682,0.09756750572688344,0.09756750566716454,0.5230178789657485,7.893819576962414,28686.102517997184,21441.55046347542,0.7474542924481272,1.0305762820772761,0.7172956360240507,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4169124837399782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15722.75845760027,1551.3586382318435,0.5230178789657485,6.184023561598655
223.0,-24.16094976515661,3.570740828839831,35.185438189711064,26.814931688737147,6.291689593313806,-21.069834474874593,-35.223612806852884,3.200574302950861,3.0291989800697365,-4.756855065267788,40.29873591867538,48895.20599076895,21443.55942732712,70338.76541809607,84476.27486572733,105919.83429305445,105919.83429305445,608.0393627325248,134628.90697141603,97199.69857526329,61618.62969997172,39534.52097254618,28709.072678361597,21458.719600817272,1552.3586382318435,105311.79493032192,358029.6356966274,1537569.7309161336,4.294532009688095,1567454.242303827,4.378001388778869,0.7474542922799101,0.09765422831557644,4.0936996768163825,1.2781745320977644,0.5,49.53814192213652,4.0936996768163825,1.2764274252781074,1.2769668778151142,3.2071542774352793,20182.17024000796,2058.0086206816763,0.0004226048761827485,0.00013393121236126326,0.0002886736638214852,0.0011817432842914151,0.09764676061097088,0.09765422832295625,0.5229879145687388,7.786054045337551,28709.072678361597,21458.719600817272,0.7474542924481272,1.030701369243623,0.7164805276944636,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417103285793014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15722.974309168188,1552.3586382318435,0.5229879145687388,6.1874987665068915
224.0,-24.194000162409516,3.606010986171555,35.186437043151535,26.81720971539619,6.29707992119606,-21.09895031833408,-35.252595332544274,3.202030077120636,2.9028587004501674,-4.750331196427714,40.303987156434935,48867.7939490671,21517.581120193117,70385.37506926022,84464.37559231017,105981.95671250329,105981.95671250329,577.1348058686854,134714.25502193457,97204.1318709228,61607.55022767961,39551.75738138133,28732.29830943128,21476.079709890055,1553.3586382318435,105404.8219066346,358120.500186117,1538893.4388314185,4.297138639177729,1567682.0937748388,4.377526818375677,0.7474542926780279,0.09774347828014922,4.0937543282733095,1.278183425436728,0.5,49.53814192213652,4.0937543282733095,1.2764235409282911,1.2769612244275717,3.207206853374146,20182.821308950864,2058.0750112373607,0.0004212203012111064,0.00013350995435046275,0.00028771034686064366,0.001177815477749775,0.09774347827457361,0.09774347828014908,0.5229593344885972,7.653189896877905,28732.29830943128,21476.079709890055,0.7474542924481272,1.0307732069688755,0.7156545324480791,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4172933697976313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15723.18544421591,1553.3586382318435,0.5229593344885972,6.190918800219255
225.0,-24.22691714469162,3.640664825268131,35.18740642460178,26.818751322012417,6.301632537669681,-21.1280262059253,-35.28156546000389,3.202741598903626,2.7925284745690533,-4.744398983823484,40.30910405016663,48841.110444296224,21591.53930841091,70432.64975270713,84453.12462956573,106044.66393797664,106044.66393797664,550.1231103350874,134799.84656189088,97208.86412663311,61596.849941364766,39568.90465029816,28755.18262391424,21493.1846741233,1554.3586382318435,105494.54082764155,358203.13978809933,1540081.5106103458,4.299464017879366,1567904.140126574,4.377136786277452,0.7474542921611806,0.0978295473074574,4.093820138336949,1.2781932116812098,0.5,49.53814192213652,4.093820138336949,1.2764230742203893,1.2769590025562203,3.207259584238841,20183.479419104202,2058.1421197966893,0.00041984546278405003,0.00013309009895953516,0.00028675536382451487,0.0011739248832009375,0.09782954723935226,0.09782954730745785,0.5229302673688409,7.53692745839254,28755.18262391424,21493.1846741233,0.7474542924481272,1.0308611876516143,0.7148446820559338,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4174827155422556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15723.397191491807,1554.3586382318435,0.5229302673688409,6.194388827866907
226.0,-24.259701952668237,3.674709956425889,35.188348110596785,26.8200758722611,6.305948324724464,-21.157006244632196,-35.31043992899356,3.2032526166884363,2.684863954608886,-4.738720824571775,40.31415387276867,48814.67614111244,21664.584261068987,70479.26040218142,84441.98619389324,106106.57045496223,106106.57045496223,523.7085852793389,134884.48846890815,97213.56457385789,61586.254521077215,39585.900058645195,28777.91801394592,21510.178340429935,1555.3586382318435,105582.86186968289,358282.25427388045,1541248.716162187,4.301772409258136,1568123.2992424008,4.376781938085289,0.7474542922113405,0.09791426981607776,4.093887402376695,1.2782029633084315,0.5,49.53814192213652,4.093887402376695,1.2764235138798994,1.2769576997170469,3.2073111767838327,20184.123735256544,2058.207821759372,0.00041848024775771446,0.00013267284280240728,0.00028580740495530714,0.0011700633346525065,0.0979142697567639,0.09791426981607776,0.522901729211699,7.423584779180658,28777.91801394592,21510.178340429935,0.7474542924481272,1.0309438879985322,0.7140425669215738,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4176713433640789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15723.604358377765,1555.3586382318435,0.522901729211699,6.197805897094328
227.0,-24.29235574539436,3.7081540158062625,35.18926247503901,26.82120236512276,6.310040685810563,-21.185889866895025,-35.339214897807665,3.203574807311269,2.5797701298163815,-4.733287877147221,40.319138550029535,48788.473106755286,21736.712874355224,70525.18598111051,84430.9906549671,106167.70352932232,106167.70352932232,497.8715374521853,134968.21286569303,97218.27182772972,61575.75427951805,39602.79727579075,28800.509336370702,21527.06433298176,1556.3586382318435,105669.83199187013,358357.9650263422,1542395.728621357,4.304064313201406,1568339.6537927543,4.376460988323418,0.7474542926154547,0.09799769083954782,4.093956481990349,1.2782127577951181,0.5,49.53814192213652,4.093956481990349,1.276424806192211,1.276957262030654,3.2073620491623847,20184.760491981473,2058.272752874985,0.00041712454749040766,0.00013225822593533444,0.0002848663215550732,0.0011662303236311391,0.09799769084506528,0.09799769083954782,0.5228737138484189,7.313058006963615,28800.509336370702,21527.06433298176,0.7474542924481272,1.0310201286171714,0.7132472905641839,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4178592598399342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15723.808626021622,1556.3586382318435,0.5228737138484189,6.2012034580419275
228.0,-24.32487980723918,3.7410045306997537,35.19014985733145,26.82213052120062,6.313911181728766,-21.21467805693094,-35.367898049857445,3.2037094314210433,2.4772124256060124,-4.728097687855997,40.32405866575388,48762.52804709283,21807.938212781057,70570.46625987388,84420.13090449134,106228.06911727239,106228.06911727239,472.60705499093456,135051.0268919108,97222.98006794167,61565.37721054516,39619.55873044056,28822.957774638395,21543.843511969102,1557.3586382318435,105755.46206228145,358430.304549214,1543522.7194798873,4.306339893389106,1568553.22823819,4.376173577764044,0.7474542925266935,0.0980798207194718,4.094027389911063,1.2782227099826562,0.5,49.53814192213652,4.094027389911063,1.276426945565289,1.276957683755317,3.2074122253020505,20185.388417625032,2058.3367834709134,0.0004157782492254249,0.00013184612254129368,0.00028393212668413126,0.0011624259035205313,0.09807982075395054,0.09807982071947446,0.522846211990133,7.205310113462019,28822.957774638395,21543.843511969102,0.7474542924481272,1.0310910507599031,0.7124596016786476,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4180464710872416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15724.010087840856,1557.3586382318435,0.522846211990133,6.204582292644664
229.0,-24.35757866039208,3.7734151419082096,35.19103861899406,26.823010865505807,6.3289082919637485,-21.247952492639502,-35.40071026710791,3.2038170523616962,2.0378427428399846,-4.716310465390642,40.32996053765958,48753.49084304138,21861.043438794542,70614.53428183592,84363.26052417491,106224.30396296945,106224.30396296945,345.300383864771,135073.3613400892,97227.58993162491,61554.15882004718,39637.14567953081,28849.05737711976,21559.732066779616,1558.3586382318435,105879.00357910468,358594.63437661045,1547592.733479824,4.315716369181587,1568809.4481591312,4.374882660713503,0.7473288220459736,0.098181728518447,4.094097785476649,1.2782324698520826,0.5,49.53814192213652,4.094097785476649,1.2764292162463076,1.2769582327442,3.2074616699204626,20185.99842315675,2058.3989867239834,0.0004144287450109422,0.00013137614860257021,0.000283052596408372,0.0011588450081289315,0.09839797950669746,0.09819821245418972,0.5228192158366366,6.754153208230605,28849.05737711976,21559.732066779616,0.7474542924481272,1.031076788173303,0.7118731754294125,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4182329839501637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15724.208605470034,1558.3586382318435,0.5228192158366366,6.207942513467264
230.0,-24.38984162917151,3.805097689667059,35.19184733231258,26.822830270417057,6.320730705383255,-21.27228238016158,-35.425122210849054,3.2031714563733433,2.273825194754295,-4.718434065260353,40.33363603617099,48710.30824879913,21948.094268938083,70658.40251773721,84397.07379635378,106345.16806529186,106345.16806529186,422.34063473905553,135212.57196133217,97230.53395442295,61543.768406868425,39651.96171950503,28867.403896040298,21577.064953559824,1559.3586382318435,105922.8274305528,358565.0241572674,1545765.557512346,4.3109769591871006,1568969.029773764,4.3756889938200185,0.7474542924353347,0.09824029254638257,4.094151203969342,1.278238953719847,0.5,49.53814192213652,4.094151203969342,1.276434920932478,1.2769622451549476,3.2074891847822755,20186.34626418609,2058.434456637699,0.00041310117908183717,0.0001310274966155107,0.0002820736824663265,0.0011548523066775764,0.09824029255015508,0.09824029254638275,0.5227717189349977,6.9922592600146345,28867.403896040298,21577.064953559824,0.7474542924481272,1.0312179904611753,0.7108984126050923,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4184205448669636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15724.319073092323,1559.3586382318435,0.5227717189349977,6.211810006469169
231.0,-24.42198175056853,3.83621297956695,35.1926563421518,26.823833619151287,6.324369314433441,-21.30073105503155,-35.45362033238632,3.203118618896464,2.1777446823747937,-4.71375409305949,40.338420900372874,48685.73883976761,22016.165212013086,70701.9040517807,84388.01294335883,106404.17815537192,106404.17815537192,398.5302277172159,135293.73111167434,97236.94111425328,61534.667010661935,39669.193448434824,28889.55295630243,21593.620364376093,1560.3586382318435,106005.6479276547,358630.2814634836,1546841.5227095624,4.313192729842209,1569176.7958496208,4.375472114195682,0.7474542924578318,0.09831971831981345,4.0942479071913995,1.278252483024262,0.5,49.53814192213652,4.0942479071913995,1.2764378694339755,1.2769635116487623,3.207557535884575,20187.199656850546,2058.521478471297,0.0004117825577920371,0.00013062156623559087,0.00028116099155644624,0.0011511428012638389,0.09831971832285136,0.09831971831981345,0.5227493359496337,6.891498775434286,28889.55295630243,21593.620364376093,0.7474542924481272,1.0312601638657641,0.7101316957044527,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4186056504778441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15724.59347752751,1560.3586382318435,0.5227493359496337,6.214574522492013
232.0,-24.453996814665054,3.866763079602265,35.19343863516934,26.82393476078289,6.327333932804644,-21.329148604946788,-35.48192685758693,3.2024857230863932,2.0860849547518683,-4.709542938169463,40.3430915935938,48660.72895543849,22083.9879957622,70744.7169512007,84377.62310656744,106461.61110232964,106461.61110232964,375.7775127467612,135373.0378690667,97241.57389842391,61524.67974729497,39685.437945698824,28911.426766737073,21609.970034356105,1561.3586382318435,106085.83358958288,358689.00956758874,1547881.0768375637,4.315384735940431,1569379.624498597,4.375321190884926,0.7474542923360193,0.09839660641052199,4.094325654325123,1.2782625407120216,0.5,49.53814192213652,4.094325654325123,1.2764434787537295,1.2769674515084517,3.2076043494872692,20187.778108550232,2058.580464128957,0.00041047291658714055,0.00013021951434997195,0.0002802534022371686,0.0011474486944915373,0.09839660645155056,0.09839660641052184,0.5227266449314513,6.795627892921345,28911.426766737073,21609.970034356105,0.7474542924481272,1.0313112304442598,0.7093724933264597,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4187900956649846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15724.78140871985,1561.3586382318435,0.5227266449314513,6.217907012649548
233.0,-24.48588807710175,3.8967553703482563,35.19419571251438,26.82387971961873,6.330110648704045,-21.357472472481856,-35.5101457220502,3.2016950440841265,1.996503645419068,-4.705545643430795,40.347702464793635,48635.96705284038,22150.925110481057,70786.89216332143,84367.40586488116,106518.33097536222,106518.33097536222,353.5002705484512,135451.50354856605,97246.26227754985,61514.82346550917,39701.598680045194,28933.172573203832,21626.224026167834,1562.3586382318435,106164.83070481376,358744.7621912313,1548903.9169296427,4.317565244629241,1569579.8747585225,4.375199418024805,0.7474542921779945,0.09847234775781571,4.094405401775156,1.2782727681891997,0.5,49.53814192213652,4.094405401775156,1.276449798699866,1.2769721135981107,3.2076509440054224,20188.358216819437,2058.6396187096957,0.00040917214914559146,0.00012981984477448006,0.0002793523043711114,0.001143781584015416,0.09847234762688684,0.09847234775781563,0.5227039369492165,6.702049288849878,28933.172573203832,21626.224026167834,0.7474542924481272,1.0313561314589583,0.7086199336686513,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189738672593382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,47.0,15724.968454084723,1562.3586382318435,0.5227039369492165,6.221195391464438
234.0,-24.517656560417613,3.9261969756534976,35.1949278597691,26.82364914743232,6.3326881392428875,-21.385705072100613,-35.538269801158435,3.2007366509258337,1.909061407425554,-4.70176704895661,40.35225287810118,48611.411252432525,22217.007363371027,70828.41861580356,84357.31795271329,106574.32531608432,106574.32531608432,331.71647103183204,135529.1127975868,97250.95567005155,61505.04896977054,39717.674111423345,28954.787481502477,21642.380192582474,1563.3586382318435,106242.60884505248,358797.47072406614,1549909.4474528148,4.319733481746797,1569777.5182592934,4.375107536548199,0.7474542925382729,0.09854691317399236,4.0944866416755294,1.2782829698408027,0.5,49.53814192213652,4.0944866416755294,1.276456875356479,1.2769775438957056,3.2076968056849187,20188.931984332146,2058.6981267132146,0.00040788015964403975,0.0001294226444827074,0.00027845751516133234,0.0011401405761022364,0.09854691320289445,0.09854691317399245,0.5226812905467102,6.610828456382137,28954.787481502477,21642.380192582474,0.7474542924481272,1.0313947828994063,0.7078734346322041,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4191569719810802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15725.152549520266,1563.3586382318435,0.5226812905467102,6.2244666672443385
235.0,-24.549298651334876,3.955127011788559,35.195619885102595,26.824484508857154,6.336443176703311,-21.413716091482545,-35.56612957092,3.200860616851544,1.8197723075236922,-4.696677129490125,40.35630307294134,48586.13279459369,22278.39566379261,70864.5284583863,84346.4218103668,106624.81747415941,106624.81747415941,309.3829883173603,135597.71970187302,97255.1798956967,61494.89087992604,39733.654461967395,28972.902227713603,21655.920141261915,1564.1382990020368,106315.43448584205,358868.480851715,1550876.4456749693,4.321573301712706,1569953.4509955766,4.374732066938706,0.7474542926716974,0.09861679442668979,4.09455090164434,1.2782919307658451,0.5,49.53814192213652,4.09455090164434,1.2764589344650903,1.276977965910556,3.2077419735874173,20189.492058370502,2058.7552383709526,0.0004065970408833293,0.00012903028332875936,0.00027756675755456994,0.0011365112174115603,0.098616794499484,0.09861679442668563,0.5226587740603947,6.516449437013819,28972.902227713603,21655.920141261915,0.7474542924481272,1.0314085274052078,0.7071542387728305,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4193394152198113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15725.333853316391,1564.1382990020368,0.5226587740603947,6.22772035411506
236.0,-24.5808080933585,3.983600906022863,35.19625885762961,26.82709617018702,6.342128930032387,-21.44142970679404,-35.59361976860089,3.2027505434679835,1.726156969860483,-4.689460333543554,40.35963295700429,48559.60289154421,22333.132691883526,70892.73558342774,84334.35505039044,106667.48774227397,106667.48774227397,285.85416540705774,135653.31010957435,97258.8302747127,61484.07811586647,39749.72462094026,28985.82236730039,21665.57735083459,1564.5854878730545,106381.63357686691,358969.18220734206,1551797.940339335,4.3229280318637775,1570098.1059657482,4.3739077998591345,0.747454292525992,0.09868042062474996,4.094589143254239,1.2782989751035347,0.5,49.53814192213652,4.094589143254239,1.276452818088575,1.276970220697934,3.207787303400437,20190.061283609644,2058.813283191472,0.0004053229911193549,0.00012864420348831251,0.00027667878763104235,0.0011328859600028111,0.09868042065350087,0.0986804206247502,0.5226361090964716,6.415617303404019,28985.82236730039,21665.57735083459,0.7474542924481272,1.0313838863544091,0.7064700147050818,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195211757395696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15725.51580000449,1564.5854878730545,0.5226361090964716,6.230735182293308
237.0,-24.612194010747633,4.011595236714257,35.19685965305597,26.827798957843356,6.345692797281026,-21.469232962069135,-35.621278652083106,3.2027317485894096,1.6674050358124077,-4.6838145951438275,40.3628779587036,48534.73681440033,22390.680317034567,70925.4171314349,84323.76615114634,106714.4464681809,106714.4464681809,271.09052266940125,135713.7866677649,97263.17337805647,61474.14404125664,39765.588151999815,28999.340199584007,21675.681303391735,1565.111168879558,106443.3559455115,359047.97687467834,1552432.1149163414,4.32374561313348,1570239.0832127144,4.373340568246089,0.747454292208437,0.09873970142671312,4.094656504535253,1.278308224505745,0.5,49.53814192213652,4.094656504535253,1.276455500275221,1.276971288655544,3.2078333350848425,20190.63071097133,2058.8713486227543,0.0004040575869172798,0.00012825683098333026,0.00027580075593394953,0.0011293093592406862,0.09872197645602382,0.09873970142681135,0.5226128709421854,6.351219630956223,28999.340199584007,21675.681303391735,0.7474542924481272,1.0314184691475987,0.7058065496156728,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4197022170974218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15725.700556434589,1565.111168879558,0.5226128709421854,6.233399104760905
238.0,-24.643443008566603,4.0391639378074,35.197431067007926,26.831475644744955,6.352552089160624,-21.496600184956595,-35.64836330534888,3.2057092655506167,1.5455765268278014,-4.676081059793695,40.36625921748069,48507.51415303981,22441.75586882282,70949.27002186263,84310.88697181796,106752.64284064078,106752.64284064078,240.3645052617503,135765.08300284448,97266.30960086574,61462.936782087694,39781.52535419783,29012.44016220371,21685.47293103929,1565.5527664133438,106512.27833537903,359155.93187228654,1553604.2400859569,4.325709537879519,1570385.9902460491,4.372435064790933,0.7474542923587065,0.09880593423283134,4.0946768730020695,1.2783138116216288,0.5,49.53814192213652,4.0946768730020695,1.2764443240936467,1.2769585043113918,3.207877379148158,20191.181312951943,2058.927494399407,0.00040280131352664637,0.00012787854445059433,0.000274922769076052,0.0011257199043973986,0.09880593416893022,0.0988059342328312,0.522591317371497,6.221657586621518,29012.44016220371,21685.47293103929,0.7474542924481272,1.0313298483272815,0.7051129236251815,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198825912212991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15725.877329334748,1565.5527664133438,0.522591317371497,6.236029599940294
