time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
239.0,-24.674569589180276,4.066264945497108,35.197969194880436,26.832197221834235,6.356100646625959,-21.524172316010034,-35.675787705089874,3.205703373466577,1.478215192003404,-4.670775472846638,40.3695607241883,48482.885603041395,22497.879077235146,70980.76468027654,84300.42765379042,106798.30673102557,106798.30673102557,223.3744443123287,135825.00612417003,97270.66525508721,61453.12320438278,39797.268945227144,29026.699393144467,21696.13106642455,1566.127705219452,106574.93228671324,359230.00905485585,1554328.6746862615,4.326834160586259,1570529.4422767984,4.371932752525061,0.7474542927725619,0.09886607573188427,4.094743608957459,1.2783229890419174,0.5,49.53814192213652,4.094743608957459,1.276446910527791,1.2769594989798505,3.207923161696044,20191.756398607547,2058.986136816094,0.00040155353375088563,0.00012749656233216835,0.0002740569714187173,0.0011221930322070296,0.09885515400018895,0.09886607573220613,0.5225671152306772,6.148990664850032,29026.699393144467,21696.13106642455,0.7474542924481272,1.0313378666469954,0.7044476913141117,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420062220627106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15726.061072730357,1566.127705219452,0.5225671152306772,6.238737616044062
240.0,-24.70558314839284,4.0929304695571505,35.19846735619662,26.83297792626547,6.36037987213879,-21.551984238527503,-35.70339503986759,3.2058090825735106,1.3936338282336465,-4.664419832425889,40.372572265817375,48459.52388279108,22550.177027606325,71009.7009103974,84287.0952615171,106837.27228912342,106837.27228912342,201.05941030359827,135876.27584943105,97274.6803100673,61443.10763572883,39812.858527042736,29039.003560307625,21705.141165382815,1566.5710032173158,106636.21287881982,359318.7629768189,1555172.2301200796,4.328113058266345,1570660.303822655,4.371217051985634,0.7474478633643888,0.09892406916680246,4.094805025589976,1.2783315279660754,0.5,49.53814192213652,4.094805025589976,1.2764489649554327,1.276959971720432,3.2079661138139954,20192.286994578997,2059.0402425475568,0.0004003138212935653,0.00012711309623821725,0.00027320072505534804,0.0011187037019514646,0.09891324370036791,0.09892492006662222,0.5225441594964917,6.058053660659539,29039.003560307625,21705.141165382815,0.7474542924481272,1.0313403117596072,0.7038229964109305,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4202411881792212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15726.233450463173,1566.5710032173158,0.5225441594964917,6.2414149269650565
241.0,-24.73644975868824,4.119178749498314,35.19894318016412,26.836745521891885,6.36673095928535,-21.57864595632324,-35.72977121276779,3.208927156920393,1.2869447904071762,-4.6576004377096245,40.37584732762355,48431.03661849354,22600.206407060443,71031.24302555398,84276.55706663094,106876.76347369138,106876.76347369138,174.9484808561392,135928.94863538735,97277.46781143582,61431.94736329855,39828.35605348586,29052.18516169596,21715.180504521784,1567.0444788760822,106701.81499283524,359414.01216808165,1556223.5118742022,4.329891042607507,1570802.6255525083,4.370454607701592,0.7474542924623895,0.09898794137175199,4.094819120510743,1.2783363254787403,0.5,49.53814192213652,4.094819120510743,1.2764370866128334,1.2769465180861344,3.2080070090855766,20192.796117794605,2059.0921586672926,0.00039908347892637816,0.0001267477257353872,0.000272335753190991,0.0011151656493651645,0.09898794145665005,0.09898794137175214,0.5225210440579989,5.9445452281167945,29052.18516169596,21715.180504521784,0.7474542924481272,1.0312236485432569,0.7031163774859969,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204195474500851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,41.0,15726.39756827279,1567.0444788760822,0.5225210440579989,6.243955620740199
242.0,-24.76719279303526,4.144990350113519,35.19939047327348,26.838039408344798,6.3708721948611995,-21.60581328856809,-35.75676789097486,3.2094926903941006,1.2041242966885193,-4.6521389416050845,40.37906498134759,48406.321960889734,22652.607926175402,71058.92988706514,84265.8435286011,106918.4514547765,106918.4514547765,153.94257183243462,135984.63680461212,97281.63157891505,61422.11001120395,39843.912853012334,29066.185349835607,21725.64501338522,1567.6022403528968,106764.50888294406,359490.3093336503,1557083.7652707866,4.331365060040118,1570942.4620350061,4.369916020676325,0.7474542927425493,0.09904810507497712,4.094877417237933,1.2783448896789928,0.5,49.53814192213652,4.094877417237933,1.2764369808071572,1.2769448524037506,3.208052946451403,20193.37294298134,2059.1509784667896,0.00039786152022328183,0.0001263747639413408,0.000271486756281941,0.001111704987378099,0.09904810514508848,0.09904810507497583,0.5224963708980709,5.856263238293593,29066.185349835607,21725.64501338522,0.7474542924481272,1.0311831174277502,0.7024561453736136,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4205971028240703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15726.581913291142,1567.6022403528968,0.5224963708980709,6.246637171997798
243.0,-24.797810757018663,4.170382561372708,35.19980368568625,26.839550595637434,6.375313298177992,-21.632844426464192,-35.78358037685973,3.2103469676233174,1.1218614100791342,-4.64629108868447,40.38204589054452,48381.30573864455,22702.934648897237,71084.2403875418,84254.5911347051,106957.52578360234,106957.52578360234,133.0306162784982,136036.2402123497,97285.2719443585,61411.98654829688,39859.20599562401,29078.714428747357,21735.009916154584,1568.0725280414556,106824.49516732384,359572.01799377304,1557917.8550938242,4.332700480382774,1571072.0181959777,4.369283313428424,0.7474542923626379,0.09910569100166938,4.094926003679028,1.2783523768978196,0.5,49.53814192213652,4.094926003679028,1.2764355241661163,1.2769418460633668,3.2080946715692558,20193.88899296613,2059.2036009204094,0.0003966479539308223,0.00012600534974498972,0.00027064260418583263,0.0011082614375839766,0.09910569094726918,0.09910569100167388,0.522471906292898,5.768152498763584,29078.714428747357,21735.009916154584,0.7474542924481272,1.0311340978950048,0.7018097650874378,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4207739882328512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15726.749348756988,1568.0725280414556,0.522471906292898,6.249298957141337
244.0,-24.828304883637212,4.195359007748656,35.20018880112237,26.84088370241227,6.379538588548319,-21.65978443058752,-35.81030572587622,3.2110181354986302,1.0413374857982376,-4.640690093178072,40.38500292876004,48356.53994837087,22752.826434886323,71109.36638325719,84243.54484467774,106996.37127956407,106996.37127956407,112.53118693518627,136087.71734420068,97288.9919298768,61401.98703356994,39874.44988478541,29091.346064636604,21744.4514935475,1568.5557973515001,106883.84009262889,359650.291116976,1558740.7115896244,4.334045460518326,1571200.5448537243,4.368689762418939,0.7474542926007822,0.09916264850708167,4.094977000856604,1.2783599525829779,0.5,49.53814192213652,4.094977000856604,1.2764348962649195,1.276939679380431,3.208136202511582,20194.409668991226,2059.256695098859,0.0003954426808837548,0.00012563812830096815,0.0002698045525827866,0.0011048434375529174,0.09916264852767073,0.09916264850708158,0.5224475600660536,5.682027578976317,29091.346064636604,21744.4514935475,0.7474542924481272,1.031081645681393,0.7011669956486036,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420950194605634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15726.91599932163,1568.5557973515001,0.5224475600660536,6.251850650324648
245.0,-24.85867601992859,4.219926033256046,35.20054558772492,26.84212108086797,6.383657475716097,-21.686624403121982,-35.83693126039577,3.211605858909493,0.9622860753721625,-4.635202875137427,40.38789351702936,48331.94183785167,22801.95693911319,71133.89877696487,84232.55019491319,107034.50713402638,107034.50713402638,92.37489204459416,136138.26525575004,97292.6705516956,61392.062194633974,39889.564841179585,29103.75812172367,21753.728934346156,1569.0313730971018,106942.13224198179,359726.987177381,1559549.4127593543,4.335369511741253,1571326.1909661267,4.368107612096691,0.747454292444408,0.09921858990519182,4.095028319730119,1.2783675733255224,0.5,49.53814192213652,4.095028319730119,1.2764346369428012,1.2769378919037526,3.2081770591388477,20194.920159768633,2059.308750671089,0.0003942456180528062,0.00012527326099413154,0.00026897235705867465,0.001101449419379834,0.09921858992777395,0.09921858990519172,0.5224233702744435,5.597488950509614,29103.75812172367,21753.728934346156,0.7474542924481272,1.0310258402137344,0.7005307146002966,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4211257285668373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15727.079938398805,1569.0313730971018,0.5224233702744435,6.254398622012297
246.0,-24.888917254976228,4.244083194918068,35.20087263796228,26.842766522336774,6.387129077257693,-21.713402316731734,-35.86351142786441,3.2116141390013317,0.895347958505738,-4.630146164515749,40.39065905211843,48307.86278245334,22851.14060054208,71159.00338299542,84221.94388919107,107073.08448973316,107073.08448973316,75.27583336972748,136188.93262368275,97296.48345577621,61382.40234898968,39904.534563096146,29115.848133949592,21762.765654772473,1569.5036080228608,106997.80865636343,359797.67729969963,1560249.3102744217,4.336462986598953,1571446.4084588725,4.3675835270885015,0.7474542920629094,0.0992720065128077,4.095087394144093,1.2783757155248896,0.5,49.53814192213652,4.095087394144093,1.276437036617102,1.27693877523334,3.2082173085459544,20195.42026274513,2059.359746982418,0.00039305698767563363,0.00012490999127029253,0.0002681469964053411,0.0010980853847571137,0.09926605647762905,0.09927200655048088,0.5223993444494145,5.525494123021474,29115.848133949592,21762.765654772473,0.7474542924481272,1.0309853495790775,0.6999071997976772,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213005945263566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15727.241436176831,1569.5036080228608,0.5223993444494145,6.256921398138707
247.0,-24.919044455586686,4.267851295745001,35.201175543363945,26.844357756804698,6.391630330763038,-21.739994943985973,-35.889859102293826,3.2125808191627043,0.8086163173202863,-4.624509054067818,40.39346153790914,48283.15690269908,22897.827900768007,71180.98480346709,84210.67728173171,107108.50518249972,107108.50518249972,53.10098542012565,136236.29638798584,97299.88083180948,61372.360452778375,39919.467087812336,29127.791205486123,21771.692570850086,1569.9507229905819,107055.4041970796,359876.49394721177,1561121.854497554,4.337937822431232,1571568.2392838069,4.366965516548383,0.7474542926121175,0.09932728083951975,4.095131097296105,1.2783825565548614,0.5,49.53814192213652,4.095131097296105,1.2764349938086448,1.2769352242398162,3.208256681428793,20195.90990912249,2059.40967701738,0.00039187611781537994,0.00012455085896916114,0.00026732525884621877,0.001094731980593881,0.09932728081155572,0.09932728083951302,0.5223761544291573,5.433125371388087,29127.791205486123,21771.692570850086,0.7474542924481272,1.0309024074656956,0.699276960391421,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214747522172353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15727.399411267965,1569.9507229905819,0.5223761544291573,6.259389329716903
248.0,-24.949051740640108,4.291223361144705,35.20145385360786,26.845140137616568,6.3952316046692195,-21.766557152039884,-35.91620757998896,3.2127370160690116,0.7343677201985201,-4.619593008577851,40.39623356007291,48259.1715704259,22945.352152035586,71204.52372246148,84200.03430728678,107145.38645932237,107145.38645932237,34.088318355105,136285.50948053028,97303.57231884466,61362.70958198379,39934.29192984541,29140.123021207895,21780.910041144627,1570.4400243154098,107111.29814096726,359945.2399029834,1561893.7373930898,4.339253764861759,1571688.7528021163,4.366466280331242,0.7474542926703739,0.09938089190051284,4.095186841515147,1.2783903295034547,0.5,49.53814192213652,4.095186841515147,1.2764366780970495,1.2769354119457068,3.2082961198046864,20196.40120752523,2059.4597755120485,0.00039070319270066044,0.00012419266917468126,0.00026651052352597915,0.0010914103890689029,0.09938089191182535,0.09938089190051282,0.5223523490381011,5.3539607287763715,29140.123021207895,21780.910041144627,0.7474542924481272,1.0308378836493597,0.6986548001111952,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216482925582252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15727.55764494081,1570.4400243154098,0.5223523490381011,6.261883521328672
249.0,-24.9789391693211,4.314209400804636,35.20170542944138,26.845978118386142,6.3988976766176595,-21.793006743457614,-35.94243190074337,3.21296525075417,0.6610822754215064,-4.614596517955855,40.398887337824895,48235.20033455978,22991.67524080826,71226.87557536803,84189.30285811827,107180.97809892654,107180.97809892654,15.290805884913425,136332.7949559193,97307.13796663954,61353.035443081026,39949.0028039539,29151.81685699276,21789.650641762735,1570.8941267393614,107165.68729304163,360015.1213585365,1562648.8344806063,4.340508889137396,1571804.1321930836,4.365939203502887,0.7474542924255497,0.09943306308812838,4.095240066098006,1.2783978354046122,0.5,49.53814192213652,4.095240066098006,1.2764380134773632,1.2769352606823563,3.208334461100435,20196.878799940954,2059.5084763849995,0.0003895381631468356,0.00012383711165907702,0.0002657010514877586,0.0010881095916570381,0.09943306304347731,0.09943306308812816,0.5223287908205188,5.275678793377381,29151.81685699276,21789.650641762735,0.7474542924481272,1.0307674485607141,0.6980409287651417,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421821181236156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15727.711471135393,1570.8941267393614,0.5223287908205188,6.264370181188537
250.0,-25.00870771532001,4.336813918045059,35.20193288886976,26.84669099925088,6.402411900614182,-21.819363989212384,-35.96856527784837,3.2130681745065437,0.5892902863167251,-4.609771686284709,40.40150296074638,48211.42375987787,23037.457931149154,71248.88169102703,84178.70711688933,107216.16504803849,107216.16504803849,-3.148629280854948,136379.63765409653,97310.73442174017,61343.45106472858,39963.648174457325,29163.47260605805,21798.362777511622,1571.3516357676585,107219.31367731934,360082.61207359383,1563392.1881894358,4.341759740039625,1571917.858973294,4.365436725536819,0.747454292291087,0.09948449367499085,4.095294497175055,1.2784053929569206,0.5,49.53814192213652,4.095294497175055,1.2764399116172527,1.2769356823651727,3.208372333004149,20197.35682391964,2059.5572212651255,0.0003883809448589684,0.0001234837222446718,0.00026489722261429657,0.0010848321380892841,0.09948449364007594,0.09948449367499076,0.5223054311161911,5.1990619726014415,29163.47260605805,21798.362777511622,0.7474542924481272,1.0306936103595061,0.6974313875006214,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219934181455358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15727.863409748665,1571.3516357676585,0.5223054311161911,6.266805090447377
251.0,-25.03835820775798,4.359042330880247,35.202136368564375,26.847284228447847,6.405805650434771,-21.845626887484578,-35.99460355527697,3.2130743301613713,0.5189504625120662,-4.605070469033295,40.40406098144526,48187.812989966056,23082.590459777373,71270.40344974343,84168.12753049727,107250.71799027464,107250.71799027464,-21.240186661932967,136425.66807720886,97314.25177668182,61333.93723615062,39978.12726725689,29174.95008693421,21806.941682819685,1571.8038518165447,107271.95817693658,360148.3831917006,1564121.9381487775,4.342993086036493,1572029.08723353,4.364948339631353,0.747454292735389,0.09953497627554608,4.095349506006676,1.2784128977591176,0.5,49.53814192213652,4.095349506006676,1.2764422408470861,1.2769365451721564,3.208409573854965,20197.8155683313,2059.6040001765437,0.000387231459914109,0.0001231325449302614,0.00026409891498384763,0.0010815773610159997,0.09953497632284491,0.099534976275546,0.5222822790514642,5.124020931545374,29174.95008693421,21806.941682819685,0.7474542924481272,1.030617959121439,0.6968281793615013,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422165008454475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15728.012811672073,1571.8038518165447,0.5222822790514642,6.269228187910191
252.0,-25.06789135592484,4.380900157766872,35.20231663412029,26.847806700412207,6.409101910330252,-21.871793935188677,-36.02054282147435,3.2130044895940704,0.44990990253802465,-4.6004826669340915,40.40656815133951,48164.34418712678,23127.060773604982,71291.40496073176,84157.66522567515,107284.72599928014,107284.72599928014,-39.02176497830078,136471.00505141128,97317.79938156597,61324.47834301748,39992.57893172055,29186.279052131147,21815.409562793524,1572.2520030650203,107323.74776425844,360212.5766907494,1564839.6888559295,4.34421169641553,1572138.1101617054,4.364473124744396,0.7474542926087931,0.09958463269890501,4.09540481635937,1.2784204195952045,0.5,49.53814192213652,4.09540481635937,1.2764449053783942,1.2769377531837565,3.2084462079820923,20198.279091702963,2059.6512664062616,0.000386089635720933,0.00012278361992978522,0.00026330601579114773,0.0010783447252474627,0.09958463276251484,0.09958463269890488,0.5222593376178403,5.050392569472137,29186.279052131147,21815.409562793524,0.7474542924481272,1.03053746532464,0.6962292467789756,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422335956503862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15728.159775876105,1572.2520030650203,0.5222593376178403,6.27162958987476
253.0,-25.097307895912266,4.402392429947911,35.20247425688123,26.848210219200723,6.412273434142537,-21.897868280678818,-36.04638356538487,3.2128338189092007,0.38228710852968106,-4.596025953848346,40.40902415710956,48141.020319655414,23170.92733827536,71311.94765793078,84147.24206201194,107318.1694002873,107318.1694002873,-56.461232173634926,136515.63605616597,97321.29044439088,61315.06870203471,40006.91304706241,29197.466655878685,21823.771772491596,1572.6969872186908,107374.63063246093,360274.9445586629,1565544.5978380546,4.345416248015382,1572244.9137848183,4.364014032979228,0.7474542921722132,0.09963341285542945,4.095460826872769,1.2784278661524877,0.5,49.53814192213652,4.095460826872769,1.2764480200644281,1.2769394212031973,3.2084822589689566,20198.727414247627,2059.696982583005,0.00038495539930282673,0.00012243692803698964,0.0002625184712658371,0.0010751341153997604,0.09963341276624604,0.0996334128554275,0.5222366003642631,4.978313062378049,29197.466655878685,21823.771772491596,0.7474542924481272,1.0304542568553665,0.6956354572687469,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225062659490697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15728.304397093729,1572.6969872186908,0.5222366003642631,6.274012530797829
254.0,-25.12660078750871,4.423526063697618,35.20261028947291,26.848657393734925,6.415476947648972,-21.923837721197014,-36.072120094299294,3.212713881403793,0.3132350922948035,-4.591605567384119,40.41144344405951,48117.82271324405,23213.96395003547,71331.78666327952,84136.83608624706,107350.80003628253,107350.80003628253,-74.28900257928763,136559.34568807032,97324.71705104793,61305.703678318794,40021.125969699046,29208.54565178779,21832.052824119804,1573.1376867121028,107425.08903886181,360336.81243381574,1566262.0534226198,4.346661232982685,1572350.125987044,4.363556738394146,0.7474542924660651,0.09968178028915611,4.095515292907408,1.2784352094074714,0.5,49.53814192213652,4.095515292907408,1.2764508844114102,1.276940848755231,3.208517729059281,20199.169964437737,2059.7421101433965,0.00038382897695899614,0.0001220925328208279,0.00026173644413816824,0.0010719456096790736,0.09968330633920992,0.09968178029203237,0.5222140713330173,4.904840659678939,29208.54565178779,21832.052824119804,0.7474542924481272,1.0303643653444725,0.6950462364797597,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226759406050318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15728.446681966438,1573.1376867121028,0.5222140713330173,6.276376711897047
255.0,-25.15578663484023,4.444302019051567,35.20272434216786,26.848709501232975,6.418263741726654,-21.949732796691713,-36.09778352603314,3.212209903578135,0.25103728023589156,-4.587498119793502,40.41379525869953,48094.88409189411,23256.885357526055,71351.76944942017,84126.62177271895,107383.50713024501,107383.50713024501,-90.37462308624526,136602.98601768666,97328.2171724421,61296.47949161728,40035.26408980536,29219.47888744164,21840.22492559469,1573.580377685171,107473.88175333125,360394.30787566357,1566918.753768618,4.347789960959114,1572452.4089899734,4.363144407742619,0.7474542927246212,0.09972854122484714,4.095574702500389,1.278442790587433,0.5,49.53814192213652,4.095574702500389,1.2764555079345523,1.2769440452547334,3.208552649929402,20199.603378267995,2059.786306054361,0.00038270968687430614,0.00012175000648689555,0.0002609596803874106,0.0010687798653672656,0.09972854126105321,0.09972854122484723,0.5221915763242986,4.8385354000294,29219.47888744164,21840.22492559469,0.7474542924481272,1.0302798968276026,0.6944633973689751,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228449394231415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15728.586761717583,1573.580377685171,0.5221915763242986,6.2787292538277395
256.0,-25.184858066912117,4.464728778498934,35.20281699151516,26.848872459400468,6.421156423675059,-21.975524556862773,-36.12333939000962,3.21182291362569,0.18724260916252433,-4.58334456764321,40.41608836533804,48072.00108000338,23298.78886631602,71370.78994631939,84116.37372976563,107415.16259608165,107415.16259608165,-106.89090909292281,136645.28686768393,97331.62973811706,61287.25708835444,40049.30294418069,29230.124271602297,21848.181863089267,1574.007019168662,107522.05350517457,360452.4559999667,1567586.4446178558,4.348940944982771,1572552.1435580824,4.362717238797861,0.7474542927042993,0.09977470525402216,4.095631435766645,1.278450186592527,0.5,49.53814192213652,4.095631435766645,1.276459576015571,1.2769466955021045,3.2085868700605715,20200.0318082609,2059.8299937553497,0.0003815977701648517,0.00012140979763058923,0.0002601879725342625,0.0010656340395197139,0.09977470530253812,0.09977470525402218,0.5221694943586779,4.770587176805748,29230.124271602297,21848.181863089267,0.7474542924481272,1.0301873559667647,0.69388566002826,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230133577761572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15728.724026173717,1574.007019168662,0.5221694943586779,6.281054592421916
257.0,-25.213816030159233,4.484809956155107,35.20288954332878,26.848880981002026,6.42388376349861,-22.00123011525439,-36.14880902515722,3.211297848593714,0.12490676627629682,-4.579368172489228,40.41834947060694,48049.3072132794,23340.258681259165,71389.56589453857,84106.19870856496,107446.45738982412,107446.45738982412,-123.0482886232785,136687.21471265898,97335.00783476756,61278.116339481545,40063.21277254001,29240.75732283487,21856.1295680618,1574.4385389851927,107569.5056784474,360508.1308898267,1568242.824756994,4.350090026780166,1572650.4909639594,4.362316286964885,0.7474542921976162,0.09982017038142368,4.095689498241416,1.278457613368519,0.5,49.53814192213652,4.095689498241416,1.276464266897554,1.2769499780905853,3.208620565772662,20200.44651702152,2059.8722822800364,0.0003804931483939057,0.00012107161010452496,0.00025942153828938076,0.0010625100699894502,0.09982017032391288,0.09982017038142356,0.5221475989509058,4.704274938765536,29240.75732283487,21856.1295680618,0.7474542924481272,1.030093453467291,0.6933124775846867,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423181152727185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15728.859182674336,1574.4385389851927,0.5221475989509058,6.283356946755999
258.0,-25.242661200281198,4.504550854754376,35.20294199277124,26.848821888584666,6.426527299204151,-22.026842664407873,-36.17418390987439,3.2107087633307776,0.06375968642601038,-4.57548493867779,40.42055913884344,48026.7482912056,23381.09216808783,71407.84045929342,84096.09336223653,107477.18553032435,107477.18553032435,-138.9168938324874,136728.40197788004,97338.37496518985,61269.029894158695,40077.05007892351,29251.216447555693,21863.94728445332,1574.8640511922456,107616.10242415684,360562.50790550467,1568887.5014766564,4.351221957574764,1572746.6055916634,4.361924967539457,0.747454292154073,0.09986481011812993,4.095747661185829,1.2784649549750613,0.5,49.53814192213652,4.095747661185829,1.2764692386807746,1.2769535509026706,3.208653633846098,20200.858442645513,2059.9142870037695,0.00037939575411766055,0.00012073554572952485,0.0002586602083881357,0.001059406943547546,0.0998648100560931,0.09986481011813086,0.5221259067403649,4.6392446251037995,29251.216447555693,21863.94728445332,0.7474542924481272,1.0299960468796656,0.6927441099780317,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233483293256401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15728.991818812341,1574.8640511922456,0.5221259067403649,6.285649581253247
259.0,-25.271394255013732,4.523956262627889,35.20297499467264,26.848682050500088,6.4290707465286845,-22.052364269204194,-36.19946442833168,3.2100407607191226,0.003825263824467129,-4.571714050062742,40.42272475005862,48004.32551501886,23421.351055178373,71425.67657019723,84086.07635865702,107507.4274138354,107507.4274138354,-154.48907278399565,136768.98066936503,97341.74499092581,61259.99414728741,40090.83427070933,29261.553255529652,21871.673575833083,1575.286798686957,107661.91648661939,360615.3179057176,1569521.0525853648,4.352341607950536,1572840.8081639318,4.361547416505333,0.7474542921503977,0.09990869331290966,4.095806205436526,1.2784723147144543,0.5,49.53814192213652,4.095806205436526,1.2764745603156467,1.2769574828286032,3.208686120954667,20201.26907676008,2059.9561600301918,0.0003783055204046874,0.00012040158775463193,0.00025790393265005547,0.0010563245277545811,0.0999086933041284,0.09990869331290969,0.5221044106495292,4.575539313887191,29261.553255529652,21871.673575833083,0.7474542924481272,1.0298949916204954,0.6921798546136104,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4235148910634603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15729.122120811502,1575.286798686957,0.5221044106495292,6.287922635201616
260.0,-25.300015872531503,4.543030813192838,35.2029889225751,26.848436809983127,6.4315041604658525,-22.077796451558598,-36.22465072022749,3.209284739492943,-0.05484376246579359,-4.568058092518279,40.42484368882233,47982.038072372394,23461.053932206127,71443.09200457852,84076.08979712318,107537.1437293293,107537.1437293293,-169.75000762892887,136808.89699079338,97345.05698275134,61251.00525800056,40104.50191638976,29271.753261464073,21879.297616509717,1575.7061078569448,107706.89373695823,360666.5241283047,1570142.8162236912,4.35344760653507,1572932.984643702,4.361183751237588,0.7474542922344717,0.09995176820807421,4.095865268847378,1.2784796156594527,0.5,49.53814192213652,4.095865268847378,1.2764802739832144,1.276961815979592,3.208718029042757,20201.66509496137,2059.996542648241,0.0003772223808907441,0.00012006972278298633,0.00025715265810775776,0.0010532626411353491,0.09995176814126644,0.09995176820807414,0.5220831084843969,4.513214330052506,29271.753261464073,21879.297616509717,0.7474542924481272,1.0297917035364061,0.6916204679737331,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4236808414489641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15729.250096716118,1575.7061078569448,0.5220831084843969,6.290179676226036
261.0,-25.32852685999775,4.561779239982867,35.202984210320146,26.848105200938903,6.43383988098065,-22.103138797365588,-36.24975036419926,3.208451818348501,-0.11231582405531526,-4.564507666889608,40.426916736534096,47959.91207225931,23500.188785196628,71460.10085745594,84066.15809430876,107566.34687950539,107566.34687950539,-184.71650638290157,136848.160696857,97348.33986513653,61242.09384308705,40118.05113561053,29281.813817351598,21886.8174246787,1576.1215564500906,107751.0633858883,360716.2577042247,1570753.2618400604,4.354539692325222,1573023.1687554636,4.360832469173846,0.7474542923194591,0.09999406314670824,4.095924690508596,1.2784869473753497,0.5,49.53814192213652,4.095924690508596,1.276486328480193,1.2769664990417522,3.208749360743468,20202.053293878154,2060.0361279211716,0.00037614626492695613,0.00011973983987528104,0.0002564064250516751,0.0010502214071741978,0.09999406315654705,0.09999406314670842,0.522062002729481,4.4521918428342815,29281.813817351598,21886.8174246787,0.7474542924481272,1.0296864540859008,0.6910663602121647,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4238461839976093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15729.375759436647,1576.1215564500906,0.522062002729481,6.29241926696573
262.0,-25.356927845780902,4.5802061864198444,35.20296132057597,26.847692217584722,6.436079745763406,-22.12839173173128,-36.274755851458735,3.2075436317138144,-0.16861842185562637,-4.561062329138499,40.428945857150765,47937.91167145742,23538.766427562736,71476.67809902015,84056.29278051216,107595.05920807489,107595.05920807489,-199.39468005983508,136886.80356602953,97351.6057893664,61233.22468031175,40131.53456561627,29291.74435795465,21894.24004757344,1576.5336163553447,107794.45388813473,360764.52437520114,1571352.7251354358,4.355618745653612,1573111.4456836549,4.36049372761384,0.7474542922408001,0.10003560540703114,4.095984404116146,1.2784942378802224,0.5,49.53814192213652,4.095984404116146,1.2764927163950126,1.2769715245189484,3.208780082728367,20202.43652241577,2060.0752063564796,0.0003750771092083168,0.00011941202672227938,0.0002556650824860374,0.0010472001905398774,0.10003560541916874,0.10003560540703049,0.5220410915708771,4.392443907282882,29291.74435795465,21894.24004757344,0.7474542924481272,1.0295779630015724,0.6905163860703404,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240109229748243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15729.498971841662,1576.5336163553447,0.5220410915708771,6.29464167064532
263.0,-25.385219528958498,4.598316191419245,35.202920661439165,26.847192865703278,6.438222021744885,-22.153556004375144,-36.29967109356073,3.2065584971614913,-0.22375299660166093,-4.557722410550408,40.4309313880047,47916.05088625288,23576.799400071857,71492.85028632474,84046.48213055087,107623.28153062273,107623.28153062273,-213.78389332113147,136924.8272736819,97354.8430709793,61224.4118266812,40144.92360477567,29301.545743059185,21901.56613253371,1576.942339779047,107837.06542394386,360811.3190362847,1571941.2075603185,4.3566848505721,1573197.8298618535,4.360167619086379,0.7474542921586876,0.1000763952105889,4.096044486865262,1.2785014717886227,0.5,49.53814192213652,4.096044486865262,1.276499445641388,1.276976900243417,3.2088102355635333,20202.811975233923,2060.1134918890675,0.00037401484832315764,0.00011908622094738675,0.0002549286273757709,0.001044198998706655,0.1000763951794985,0.10007639521058971,0.5220203727304658,4.333969413948751,29301.545743059185,21901.56613253371,0.7474542924481272,1.0294670262967616,0.689971014167141,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241750616178097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15729.619899799713,1576.942339779047,0.5220203727304658,6.296847747223518
264.0,-25.413402582646853,4.616113798063937,35.202862643375475,26.84661674955862,6.440272834263273,-22.178631669738945,-36.32449609050525,3.205501921355351,-0.2777605826123022,-4.554483173833935,40.43287424351354,47894.3252446693,23614.28720263702,71508.61244730632,84036.73815489415,107651.02535753117,107651.02535753117,-227.8939331612055,136962.24437264775,97358.06593963127,61215.653029406305,40158.236566916625,29311.219015116592,21908.796472605467,1577.347635712027,107878.91929069237,360856.70761979,1572519.026620843,4.35773810882767,1573282.3608399688,4.359853447694891,0.7474542925460216,0.10011645315614258,4.096104837969388,1.278508694157936,0.5,49.53814192213652,4.096104837969388,1.2765064909237787,1.2769826008276939,3.2088398038658856,20203.183102537827,2060.1513363419544,0.00037295941839715684,0.00011876241172631535,0.00025419700667084146,0.0010412175888217703,0.10011645316795618,0.10011645315614287,0.5219998451681459,4.276722591221642,29311.219015116592,21908.796472605467,0.7474542924481272,1.0293532869689062,0.6894299781594393,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424338603576833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,56.0,15729.738480120563,1577.347635712027,0.5219998451681459,6.2990375442838324
265.0,-25.44147767460475,4.633603396105915,35.202787649270576,26.845954090263717,6.442227212533791,-22.20361978126524,-36.34923108676446,3.204369319194248,-0.3306283839922344,-4.551347374753377,40.434774826867724,47872.73295153845,23651.248234962677,71523.98118650113,84027.04282235443,107678.29105731711,107678.29105731711,-241.7204816127778,136999.058011491,97361.25501104216,61206.945140226075,40171.45541201787,29320.766954173894,21915.93312094954,1577.7497288425989,107920.01153892989,360900.6510887269,1573086.1001674533,4.3587787814234575,1573365.0559352657,4.359551724799899,0.747454292556619,0.10015577542133215,4.096165530219679,1.2785158417979257,0.5,49.53814192213652,4.096165530219679,1.2765138735597426,1.2769886475158259,3.2088687910589897,20203.54552296317,2060.188292940318,0.0003719107563058693,0.00011844058513511049,0.0002534701711707588,0.001038255778088544,0.10015577543143779,0.10015577542133196,0.5219795061239872,4.220718990761156,29320.766954173894,21915.93312094954,0.7474542924481272,1.0292372117501571,0.6888933944186064,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245015523566544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15729.854727845071,1577.7497288425989,0.5219795061239872,6.301211400492455
266.0,-25.469445532029706,4.650789333615284,35.20269603083723,26.84520474812018,6.444086582965349,-22.228520857811485,-36.3738798192702,3.2031619087471452,-0.3823698600783132,-4.548312607695672,40.43663309211212,47851.286693701055,23687.687498875715,71538.97419257677,84017.38907087519,107705.0765697509,107705.0765697509,-255.26616366396775,137035.26330686468,97364.4040337512,61198.30165657719,40184.55819686001,29330.18673711377,21922.973978503163,1578.1483989095384,107960.34273341487,360943.18274376687,1573642.4698130297,4.359806598508765,1573445.9129290483,4.35926203389755,0.747454292568902,0.1001943626931746,4.096226549433671,1.2785230322973806,0.5,49.53814192213652,4.096226549433671,1.2765215880658247,1.2769950347386976,3.208897199803914,20203.8980095304,2060.224236567064,0.00037086879725521606,0.0001181206820879084,0.00025274811516730767,0.0010353135396676447,0.10019436270774526,0.1001943626931745,0.5219593551519599,4.1659427476173505,29330.18673711377,21922.973978503163,0.7474542924481272,1.0291194229443787,0.688361681239728,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424663911435506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,35.0,15729.96865308391,1578.1483989095384,0.5219593551519599,6.303369400021958
267.0,-25.497306714185715,4.667675920662415,35.20258815181714,26.84437340302395,6.445854110658709,-22.253335123833196,-36.398434918932594,3.2018825203061607,-0.43301143678723975,-4.545376333451895,40.438449902234204,47829.95091606338,23723.609554344348,71553.56047040773,84007.78221382182,107731.39176816617,107731.39176816617,-268.537029508414,137070.872344122,97367.51950106797,61189.68820330941,40197.59033084285,29339.480575955837,21929.92069374585,1578.5436818563485,107999.92879767458,360984.33778384834,1574188.356518439,4.36082176357756,1573524.9691594406,4.3589840457334255,0.7474542924157207,0.10023223034368717,4.09628783498439,1.2785300854267554,0.5,49.53814192213652,4.09628783498439,1.2765296214977437,1.2770017494723114,3.2089250151345827,20204.242209025128,2060.2593351475916,0.00036983348324212846,0.0001178027876578479,0.0002520306955842806,0.0010323902723645426,0.10023223038473413,0.10023223034368779,0.5219393917615811,4.112364896664644,29339.480575955837,21929.92069374585,0.7474542924481272,1.0289987705451638,0.6878338459232831,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248256846398748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,50.0,15730.080195475733,1578.5436818563485,0.5219393917615811,6.305511402344466
268.0,-25.525061827529147,4.6842675173191735,35.20246440817328,26.84347943812611,6.447540629333391,-22.278062090349636,-36.42290001790968,3.200540892153841,-0.48262050711105076,-4.542531861783323,40.44022724523934,47808.73732055912,23759.00840118893,71567.74572174806,83998.25528460683,107757.26368579576,107757.26368579576,-281.54996511629724,137105.91815208914,97370.63865364435,61181.12068959664,40210.575515608565,29348.65446629339,21936.77775901515,1578.9356838775625,108038.81365091205,361024.20962201717,1574724.3664082433,4.36182484287394,1573602.3109315084,4.358716864387096,0.7474542924688183,0.10026942066680057,4.096349294228525,1.278537156688981,0.5,49.53814192213652,4.096349294228525,1.2765379290038683,1.27700874677201,3.2089522772151895,20204.586306203906,2060.2944232947957,0.0003688047550052814,0.00011748684415063078,0.00025131791085465064,0.0010294859467564355,0.10026942069540057,0.10026942066680034,0.5219196146214854,4.059911354672295,29348.65446629339,21936.77775901515,0.7474542924481272,1.0288748989942627,0.6873097550533277,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249868748292436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15730.189518007814,1578.9356838775625,0.5219196146214854,6.307637723800605
269.0,-25.552700081427357,4.700589083435153,35.20233270146614,26.84394718324768,6.45086505245958,-22.30240763725391,-36.446938443090744,3.2005726082515964,-0.5690142894599717,-4.538794243200306,40.44218043649042,47786.00890979726,23791.412066086305,71577.42097588356,83987.15851675981,107778.57058284612,107778.57058284612,-304.1356288301322,137136.86365191996,97373.20900315064,61172.05939604599,40223.49956344961,29358.293069073836,21943.982162425826,1579.324820319957,108082.70621167625,361076.60622804106,1575599.6933478082,4.3636161029848735,1573687.3081210295,4.358319760896261,0.7474542920733263,0.10031143073178042,4.096389626949225,1.2785426388541237,0.5,49.53814192213652,4.096389626949225,1.2765398784563955,1.2770093925321955,3.2089789720495214,20204.920720473237,2060.3285240600244,0.0003677829745948946,0.00011717717292725682,0.0002506058016676378,0.0010265790064046063,0.10033363959941144,0.10031143073710919,0.5219000189711257,3.9697799537403284,29358.293069073836,21943.982162425826,0.7474542924481272,1.0286803238010764,0.6867602443381352,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425147485140047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15730.296563037104,1579.324820319957,0.5219000189711257,6.309749248762172
270.0,-25.580246936709745,4.716593570763636,35.202178311797375,26.8411312828772,6.450270402369402,-22.327283204361997,-36.471628526318796,3.1973066700216313,-0.5784748544543845,-4.537566243054625,40.443806133699695,47767.08561532934,23829.461520582026,71596.54713591137,83979.71053687594,107809.17205745797,107809.17205745797,-306.7214320768544,137176.91249571333,97377.03367956547,61164.40875801877,40236.24991282967,29367.740438255365,21951.04365318491,1579.780211701107,108115.89348953482,361093.8225126543,1575782.109596563,4.363913230726457,1573758.0563697207,4.358307891890257,0.7474542925539744,0.10034310097312063,4.0964802452684825,1.278551943753846,0.5,49.53814192213652,4.0964802452684825,1.2765570486494529,1.2770252722343114,3.2090067965253866,20205.267369037658,2060.3638723761587,0.00036676716518253176,0.00011685989153768947,0.0002499072736448423,0.0010237402096350014,0.10034310100763291,0.10034310097312044,0.5218782477534178,3.9590913886002568,29367.740438255365,21951.04365318491,0.7474542924481272,1.028627048173184,0.6862693557422562,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253074527405862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15730.408135138117,1579.780211701107,0.5218782477534178,6.311954123377961
271.0,-25.607687558235657,4.732327178652749,35.20200443570658,26.840402895491593,6.452164747346808,-22.351712040317274,-36.49575820947064,3.196189229428426,-0.6260043793184309,-4.534456143019634,40.44529399379152,47745.838864462436,23861.967053306387,71607.80591776883,83969.84376604011,107831.8108193465,107831.8108193465,-319.2300599712471,137207.062992832,97379.72027769117,61155.71537611349,40248.89433508631,29375.252173485518,21956.658335576525,1580.0787080091375,108151.04087931775,361137.4282929404,1576276.3403593968,4.364754846403745,1573822.808230786,4.357960944868232,0.7474542926782051,0.100376719343291,4.096533515230916,1.278558085295372,0.5,49.53814192213652,4.096533515230916,1.2765642810234037,1.2770312187254864,3.209030345065571,20205.562075420177,2060.3939240637915,0.00036575784003428505,0.00011655057821741016,0.0002492072618168749,0.0010208859002717537,0.10037671940006088,0.10037671934329113,0.5218594955262689,3.90845176370118,29375.252173485518,21956.658335576525,0.7474542924481272,1.028490969134577,0.6857655175504976,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425466924633903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15730.50255906432,1580.0787080091375,0.5218594955262689,6.313999766798432
272.0,-25.635025141480103,4.7477794055399665,35.201821137268155,26.83910181457179,6.453389139609075,-22.376108291547375,-36.51989264236761,3.1944722896763476,-0.6710577064677636,-4.532116817191673,40.44695442301162,47725.231206291995,23895.732773533975,71620.96397982597,83960.60669490056,107856.33946843454,107856.33946843454,-331.0903110554791,137240.58512026377,97382.78331965154,61147.40783104287,40261.528320676305,29384.245651829235,21963.3805435796,1580.477185085422,108187.42977949002,361170.2300008493,1576773.7990703862,4.365735789095016,1573895.0726990846,4.357765236341278,0.7474542924743188,0.1004114912554594,4.096597919464592,1.278565208758227,0.5,49.53814192213652,4.096597919464592,1.2765742698568523,1.277039930750142,3.2090556861403456,20205.879964056177,2060.4263396833962,0.0003647548464375688,0.00011624196034362128,0.00024851288609394756,0.0010180573721326066,0.10041149118501815,0.1004114912554595,0.5218407276682315,3.861059110723886,29384.245651829235,21963.3805435796,0.7474542924481272,1.0283605148547876,0.6852566707799493,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256258145961334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15730.604169378188,1580.477185085422,0.5218407276682315,6.315980624604878
273.0,-25.662253841156037,4.762971866999822,35.201627605474854,26.838909973762952,6.455848892004599,-22.400295279101414,-36.5437648613937,3.193890330038713,-0.7402785859498522,-4.5290299290424425,40.44867724670879,47703.80838322555,23926.90462480883,71630.71300803438,83950.47846427176,107877.38308908058,107877.38308908058,-349.26136999249866,137270.54395316023,97385.30951655579,61138.639435874924,40274.077867423184,29393.160864079648,21970.044253049695,1580.84913614027,108226.64445907308,361213.5175021413,1577488.6020540162,4.367191496493939,1573970.0553224704,4.357450591015437,0.7474542923316055,0.10044899126906705,4.096644145930579,1.278570866757072,0.5,49.53814192213652,4.096644145930579,1.2765790023684838,1.2770433928327354,3.2090800007911184,20206.176114002934,2060.456538573614,0.00036375836356721854,0.00011593743798484842,0.00024782092558237013,0.0010152341440261142,0.10046337557064917,0.10044899127040789,0.5218221105286969,3.788751343092599,29393.160864079648,21970.044253049695,0.7474542924481272,1.0281836098614265,0.6847380383062945,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257841407685048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15730.70166229167,1580.84913614027,0.5218221105286969,6.318052379278847
274.0,-25.689387409384764,4.777872390950571,35.20141518536031,26.83624393483626,6.455558852571772,-22.424647039321147,-36.56790799051521,3.1908184825081816,-0.7586398528368932,-4.527734259888285,40.450174478547275,47684.42818135638,23961.937125910055,71646.36530726643,83942.24972740599,107904.18685331605,107904.18685331605,-354.17360310778895,137306.17699438825,97388.78748229687,61130.9659362475,40286.468384499305,29401.99014107221,21976.643746513695,1581.2710482120922,108258.36045642383,361231.68791202875,1577745.6336778519,4.367683363542797,1574035.2216815455,4.357411806200325,0.7474542927559892,0.10047924636776981,4.096727648870093,1.27857937161345,0.5,49.53814192213652,4.096727648870093,1.2765952249359263,1.2770583567562244,3.2091046314823184,20206.485872397152,2060.4881251392835,0.00036276785420264515,0.00011563020915983976,0.0002471376450428054,0.0010124556235235037,0.10047924644096627,0.10047924636776989,0.5218020708519067,3.769094407051398,29401.99014107221,21976.643746513695,0.7474542924481272,1.028095136886641,0.6842514412032666,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259418689326446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15730.8004207794,1581.2710482120922,0.5218020708519067,6.320160116812735
275.0,-25.71641783434821,4.7925142084607595,35.20118590131896,26.83510511359202,6.456980158104934,-22.44875216391551,-36.59171573873607,3.1893144876722004,-0.8018401059425173,-4.5251486648508426,40.451566262698194,47663.79958108277,23992.981898777372,71656.78147986015,83932.72470349136,107925.70660226874,107925.70660226874,-365.5798636664258,137335.1501057027,97391.47439232584,61122.549269917115,40298.80569156524,29409.443503433944,21982.21478094077,1581.5829041575728,108291.28646593516,361267.9503313269,1578204.8592837097,4.3685161051134,1574095.80030453,4.357142112553554,0.7474542923049208,0.10051070809503755,4.096784863351775,1.2785856126109136,0.5,49.53814192213652,4.096784863351775,1.276604192036735,1.2770660705135244,3.2091269078598543,20206.761154098884,2060.5161960607225,0.0003617835779127847,0.000115327984480638,0.0002464555934321467,0.001009675544661198,0.100510708090255,0.10051070809503743,0.5217840390905834,3.723308558908343,29409.443503433944,21982.21478094077,0.7474542924481272,1.0279526785905957,0.6837612496585574,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260990784006715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15730.889737210367,1581.5829041575728,0.5217840390905834,6.322159217394609
