time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
276.0,-25.743347504907405,4.806891008073591,35.20094680864712,26.833548629097663,6.4579124019246485,-22.472811125259863,-36.61550368471069,3.187376022277117,-0.8430733958306291,-4.523122213852723,40.45306855377635,47643.648670839815,24024.78404646026,71668.43271730008,83923.6433310537,107948.42737751396,107948.42737751396,-376.471051687593,137366.32556900155,97394.40446726947,61114.409807055716,40311.105178015285,29417.898191487577,21988.534273630754,1581.963529747367,108324.89842920155,361296.37287045916,1578663.895466642,4.369442967069761,1574161.1908151403,4.356980332541415,0.7474542922986048,0.10054280076191813,4.096849352611903,1.2785925008961927,0.5,49.53814192213652,4.096849352611903,1.2766151538528479,1.2770757874921166,3.2091498681082835,20207.050997469603,2060.5457518591575,0.0003608054142760265,0.0001150267398187689,0.00024577867445725756,0.0010069182033360274,0.10054280073472305,0.10054280076191799,0.5217660154030087,3.680048818022101,29417.898191487577,21988.534273630754,0.7474542924481272,1.0278138113851982,0.6832687456949593,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4262557224140693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15730.981793301311,1581.963529747367,0.5217660154030087,6.324109460199785
277.0,-25.770176631896867,4.821008776770055,35.2006937526784,26.831988931540423,6.458852522076174,-22.496779889008593,-36.639193806890376,3.185455779187915,-0.8835881720248153,-4.521075788831585,40.45450105016544,47623.5399660136,24055.867756424224,71679.40772243783,83914.48731631524,107970.35507273946,107970.35507273946,-387.1816349048313,137396.3424490416,97397.21300907187,61106.26565877023,40323.27483366849,29425.987376302146,21994.580578725367,1582.3248000339165,108357.53670764429,361325.07734062255,1579111.643281743,4.370335031556938,1574223.5452706253,4.356806775928809,0.747454292610702,0.10057396026112038,4.096912396344267,1.2785992292826998,0.5,49.53814192213652,4.096912396344267,1.2766260191881793,1.2770854156860374,3.2091719381918438,20207.32274665762,2060.573462564446,0.0003598333227940704,0.0001147274562299473,0.0002451058665641231,0.0010041772631432598,0.10057396026246034,0.1005739602611203,0.5217481209010412,3.637487616806766,29425.987376302146,21994.580578725367,0.7474542924481272,1.0276726298072767,0.6827819887563747,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264118144687106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15731.070280779517,1582.3248000339165,0.5217481209010412,6.326119129499352
278.0,-25.796905869702574,4.834870788511166,35.20042801668531,26.83035274911674,6.459700090106868,-22.52066790867218,-36.6628025896847,3.183462129076444,-0.9231679784735434,-4.519132547825419,40.45590623986757,47603.562121635616,24086.558591066707,71690.12071270232,83905.40679797843,107991.96538904513,107991.96538904513,-397.6527343550988,137425.9891901266,97400.02003219989,61098.17535585684,40335.3829737145,29434.023801081465,22000.587432533317,1582.6865942893278,108389.61812340023,361352.33614133246,1579551.1695391154,4.371221690182514,1574284.712919475,4.356647392210962,0.7474542923935861,0.10060458036833775,4.09697585682388,1.2786059323931114,0.5,49.53814192213652,4.09697585682388,1.276637211473341,1.2770953786065935,3.20919351245891,20207.592116872183,2060.600930681954,0.0003588672472692081,0.00011442991570926288,0.0002444373315599452,0.0010014538459075493,0.10060458037086721,0.1006045803683379,0.5217303432858055,3.5959645693518496,29434.023801081465,22000.587432533317,0.7474542924481272,1.027529457776617,0.6822985076437871,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265673554444693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15731.156776379925,1582.6865942893278,0.5217303432858055,6.328097880611025
279.0,-25.823535751556612,4.848480754701471,35.200149635606515,26.828647835087054,6.460472510654725,-22.544474137704785,-36.686326121538855,3.1814108968028636,-0.9618468944408392,-4.5172683937114915,40.45727550515065,47583.691859911436,24116.80405716338,71700.49591707482,83896.35500869114,108013.15906585452,108013.15906585452,-407.89300548739266,137455.10251903467,97402.78416632774,61090.12101754795,40347.403498644206,29441.943453180153,22006.507019301087,1583.0448748083572,108421.05207134191,361378.4870670158,1579981.7486662392,4.372096860246248,1574344.3185124758,4.356497065694233,0.7474542926928985,0.10063457545255997,4.097039397494759,1.2786125778080892,0.5,49.53814192213652,4.097039397494759,1.2766486577188778,1.2771056031718768,3.2092145107608303,20207.85218516671,2060.627450267595,0.00035790713633342933,0.00011413415843983096,0.00024377297789359836,0.0009987474944746916,0.10063457549132178,0.10063457545256041,0.5217126937871492,3.5554214992706648,29441.943453180153,22006.507019301087,0.7474542924481272,1.0273845371639563,0.6818188439670957,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267223487954646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15731.240963970908,1583.0448748083572,0.5217126937871492,6.330066881683946
280.0,-25.85006680563615,4.861842383184929,35.199858935327555,26.826893851999216,6.461178705333355,-22.56819820852052,-36.70976436752824,3.179310108217762,-0.9996869685521119,-4.515479784576262,40.458612112726,47563.92532381515,24146.604581985066,71710.52990580021,83887.37420789622,108033.9787898813,108033.9787898813,-417.9183907293773,137483.74038117102,97405.5510669376,61082.10218285664,40359.38764897884,29449.761591289738,22012.350707970796,1583.4003210770836,108451.89718061067,361403.57961996977,1580404.0937398714,4.3729619263919,1574402.504124912,4.3563555894506045,0.747454292277915,0.10066400175783857,4.0971029303197835,1.278619173769839,0.5,49.53814192213652,4.0971029303197835,1.2766603209616578,1.2771160523402183,3.2092349570585834,20208.112858037162,2060.6540315028233,0.0003569529392194742,0.00011384017563176886,0.0002431127635877053,0.000996058016093328,0.10066400169755561,0.10066400175783816,0.5216951785516855,3.5157928160241454,29449.761591289738,22012.350707970796,0.7474542924481272,1.027236840531998,0.6813422859532353,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268767972771366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15731.322935992051,1583.4003210770836,0.5216951785516855,6.332021724062012
281.0,-25.876499632751536,4.874959072631907,35.19955612093921,26.82505688806998,6.461800374367402,-22.591842338634855,-36.733121413830645,3.1771430802507052,-1.0366040018655553,-4.513777729839043,40.45991504046921,47544.27996426366,24175.997266362698,71720.27723062635,83878.40542134411,108054.40268770681,108054.40268770681,-427.7059370144416,137511.88110939096,97408.25593034032,61074.13047325986,40371.25050786718,29457.478421684144,22018.11868599686,1583.7532752431919,108482.10862472125,361427.45916275005,1580817.5248968601,4.37381688861947,1574459.2251404498,4.356224700767614,0.7474542922787631,0.10069281605007377,4.0971667077866885,1.2786258054478092,0.5,49.53814192213652,4.0971667077866885,1.2766722783996851,1.2771268032690797,3.209254855069389,20208.359445914924,2060.6791764685113,0.0003560046029704375,0.00011354790704876359,0.0002424566959216739,0.000993385502610243,0.10069281601052035,0.10069281605007385,0.5216777991708637,3.4771737279734793,29457.478421684144,22018.11868599686,0.7474542924481272,1.027088396567885,0.6808699040223122,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427030703619074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15731.40270735616,1583.7532752431919,0.5216777991708637,6.333963950385039
282.0,-25.902834808594164,4.887834404025799,35.199241412738196,26.823160726949595,6.462353058875185,-22.61540563347262,-36.756397190596886,3.174923883753687,-1.072672440259339,-4.512150152375345,40.46118442542062,47524.74973408308,24204.960232732945,71729.70996681602,83869.47798986234,108074.43822259529,108074.43822259529,-437.2749805979547,137539.5247350796,97410.93338910409,61066.20513332505,40383.03139531004,29465.08651248432,22023.805392946222,1584.102986532191,108511.71320319324,361450.2949593917,1581222.508547876,4.374660999309804,1574514.4874054655,4.356102372477962,0.747454292510384,0.10072104446620525,4.09723049917319,1.2786322953598575,0.5,49.53814192213652,4.09723049917319,1.2766844651437175,1.2771377909796389,3.209274187190772,20208.60027217096,2060.7037339122903,0.000355062075961468,0.00011325734482130063,0.00024180473114016735,0.0009907297192718668,0.10072104453411374,0.10072104446620511,0.5216605633034085,3.439477712116002,29465.08651248432,22023.805392946222,0.7474542924481272,1.0269383358547401,0.6804012929427807,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271840709757695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15731.480209872956,1584.102986532191,0.5216605633034085,6.3358929560357256
283.0,-25.92907282215669,4.9004718094048,35.19891506893346,26.821200758591317,6.462833002426229,-22.638888873922888,-36.77958796089513,3.172649054192366,-1.107887905779819,-4.510600561282572,40.46242174894743,47505.31727042781,24233.511354519982,71738.8286249478,83860.58939232187,108094.10074684185,108094.10074684185,-446.6238432616374,137566.69631681236,97413.57990310833,61058.30778121404,40394.74680210477,29472.595569970494,22029.418063170837,1584.450061258919,108540.72459010349,361472.0376164911,1581619.1450005411,4.3754951432193,1574568.3552971724,4.3559893752216965,0.7474542922719885,0.10074869998924817,4.097294361007261,1.2786387847224248,0.5,49.53814192213652,4.097294361007261,1.2766968973120114,1.2771490315339968,3.2092929571880404,20208.834323850362,2060.7276005415065,0.0003541253100801329,0.00011296852674700072,0.00024115678333313218,0.0009880903284694923,0.10074870001548465,0.10074869998924822,0.521643472500301,3.4027126555027394,29472.595569970494,22029.418063170837,0.7474542924481272,1.026786280819242,0.6799359422810226,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273369023596834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15731.555458484348,1584.450061258919,0.521643472500301,6.337808716359819
284.0,-25.95520127991498,4.912905300399181,35.19858851048941,26.821496639773272,6.4657818006852485,-22.662060859097682,-36.802369834016986,3.1726413798266084,-1.1945863518689634,-4.507669876562431,40.46394600113821,47484.258174712,24257.981080676152,71742.23925538815,83850.12106700976,108108.10214768592,108108.10214768592,-469.48421600724396,137588.96236954824,97415.36430223257,61049.50140976435,40406.514324964686,29480.860221862335,22035.59551828599,1584.7943330015,108577.58636369316,361513.1615100937,1582496.2458105132,4.377423602505075,1574634.7167772101,4.355677425960729,0.7474542924614151,0.10078391580312962,4.097323876682616,1.2786426178971304,0.5,49.53814192213652,4.097323876682616,1.2766988419620402,1.277149788722308,3.2093111875826708,20209.05892456295,2060.7505034403134,0.0003531947158702475,0.00011268546346480096,0.00024050925240544656,0.000985444302443922,0.10081445277792944,0.10078391580947971,0.5216265290961886,3.313083524693468,29480.860221862335,22035.59551828599,0.7474542924481272,1.026540769639562,0.6794397197292891,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274892002836024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15731.628542096718,1584.7943330015,0.5216265290961886,6.339711882981411
285.0,-25.981248989402655,4.925062936505294,35.198239595445315,26.81661498444157,6.463024598138564,-22.685656615746854,-36.82579976795239,3.1674322244828055,-1.1754499942715597,-4.508367613889437,40.46500910216903,47467.25644718321,24291.083667266434,71758.34011444965,83843.4364018354,108134.52006910183,108134.52006910183,-464.56859156534483,137623.4317645823,97419.11443230468,61042.93447765247,40417.97772739134,29488.911695480456,22041.613628985815,1585.2380142209017,108599.08866066717,361503.37040196353,1582410.3447881853,4.377304540836421,1574681.0023361016,4.355923433259223,0.7474542925354538,0.10080429235183372,4.097431884041416,1.2786524046910928,0.5,49.53814192213652,4.097431884041416,1.2767248091143908,1.2771745834041772,3.2093305109999615,20209.304171710784,2060.775511689597,0.00035226923772717095,0.00011239503136819394,0.000239874206358977,0.0009828682212944025,0.10080429233565494,0.10080429235183373,0.5216064720140665,3.332917619617888,29488.911695480456,22041.613628985815,0.7474542924481272,1.0264845240127662,0.6790068452345285,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276408924649486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15731.706006673761,1585.2380142209017,0.5216064720140665,6.341762747968854
286.0,-26.007198100399922,4.937010293372764,35.19787311814571,26.815098628308647,6.464014851611245,-22.7088369382029,-36.848636193294055,3.1656536894142175,-1.2098773716539881,-4.50621967785192,40.46590171275511,47447.53675774401,24316.317175903565,71763.85393364758,83834.02654276928,108150.34371867284,108150.34371867284,-473.7314029013942,137644.54964233178,97421.25857852641,61034.76879350124,40429.433094472406,29494.20592365894,22045.57081030655,1585.4528426963986,108624.07512157423,361533.5123156614,1582766.407798186,4.37792446310273,1574719.865833229,4.35566776575421,0.7474542921198829,0.10082811555808038,4.097483613252782,1.2786576527776194,0.5,49.53814192213652,4.097483613252782,1.2767349139044566,1.2771835174085215,3.2093456273722722,20209.493827849714,2060.7948512335724,0.00035134948189833627,0.00011211262161975024,0.00023923686027858604,0.0009802691146775517,0.10082811547411975,0.10082811555808045,0.5215905050058107,3.2963423061979142,29494.20592365894,22045.57081030655,0.7474542924481272,1.0263174935022912,0.6785621775983479,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277921458343452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15731.766605045545,1585.4528426963986,0.5215905050058107,6.343585990434732
287.0,-26.033052907387187,4.94872881254051,35.19750343330105,26.81273608412596,6.4640414329592195,-22.732019197187515,-36.87152779949827,3.163007722759523,-1.2411972825964313,-4.505165439836425,40.46707215928897,47428.67589263083,24343.777699870603,71772.45359250144,83825.41629721533,108169.19399708594,108169.19399708594,-482.0656953451835,137670.956061908,97423.85736599636,61027.11696141162,40440.82267176082,29501.76206482206,22051.218687124074,1585.817789468997,108651.25969243112,361548.30712322216,1583132.3778078943,4.378757545304546,1574770.827166716,4.355630481848739,0.7474542923460824,0.10085399547090794,4.097550739054081,1.2786641729110846,0.5,49.53814192213652,4.097550739054081,1.2767490155583203,1.27719645673307,3.209362755813231,20209.701852334754,2060.8160638275817,0.00035043526665256105,0.00011183018725758898,0.00023860507939497207,0.0009776964194169256,0.10085399547546546,0.10085399547090818,0.5215744011086051,3.263968157240015,29501.76206482206,22051.218687124074,0.7474542924481272,1.0261624425635711,0.6781087097546691,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279428564439693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15731.835267518312,1585.817789468997,0.5215744011086051,6.345326467152094
288.0,-26.05881307205534,4.960226985116656,35.19712147689091,26.810520432796352,6.464222663311518,-22.755103403884107,-36.89430928844956,3.1605129951403264,-1.2723536262997754,-4.503935846286239,40.468141252868904,47409.74749284332,24370.219290862453,71779.96678370578,83816.6959047089,108186.91519557136,108186.91519557136,-490.3625955356547,137695.58802328346,97426.34774575826,61019.39933389267,40452.16490207289,29508.672827712093,22056.384173286948,1586.1441952635737,108677.27779110702,361565.5634089505,1583487.0878085592,4.3795296014337195,1574817.376673581,4.355551346831048,0.747454292575755,0.10087876422350063,4.097614020058358,1.278670358411036,0.5,49.53814192213652,4.097614020058358,1.2767624073162127,1.277208692940598,3.2093786569669196,20209.90634513573,2060.836916290041,0.0003495265751479735,0.00011154976396167663,0.00023797681118629683,0.0009751371179657505,0.10087876427420842,0.10087876422350042,0.5215584181873413,3.2315822199864783,29508.672827712093,22056.384173286948,0.7474542924481272,1.0260021050769426,0.6776612320732575,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280930489178716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15731.899011106128,1586.1441952635737,0.5215584181873413,6.3472091130837125
289.0,-26.084479319222687,4.971506602338667,35.19672959095806,26.80818149764093,6.464275949042921,-22.77811538572965,-36.91701834378762,3.1579120155498477,-1.3025602942878436,-4.50284133294628,40.469197167992654,47390.96521158105,24396.445933358737,71787.41114493979,83808.01657608409,108204.46250944282,108204.46250944282,-498.410445853704,137720.08515745949,97428.79370273683,61011.74233823367,40463.39040500351,29515.62264801668,22061.578838468853,1586.476827291735,108702.87295529652,361580.9245038021,1583834.7546046192,4.3803050638750305,1574863.3533965112,4.355493464036296,0.7474542923102214,0.10090312080655561,4.097678335056436,1.2786765988590196,0.5,49.53814192213652,4.097678335056436,1.2767762790730113,1.2772214162738804,3.209394161075352,20210.09651705268,2060.8563084287375,0.00034862335326206305,0.0001112708786749993,0.00023735247458706374,0.0009725940928874444,0.10090312078168664,0.10090312080655658,0.5215425097489083,3.2002810386584315,29515.62264801668,22061.578838468853,0.7474542924481272,1.0258420062390625,0.6772168275033384,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282427209805006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15731.961160124178,1586.476827291735,0.5215425097489083,6.349044052242761
290.0,-26.110108777545086,4.982594666467826,35.19633579945528,26.807549816463165,6.4662129344202794,-22.80091698182914,-36.939435883518286,3.157021138758408,-1.3723393950485274,-4.500680014895018,40.47045700890433,47370.822263132555,24419.432304509322,71790.25456764188,83798.07626778012,108217.50857228944,108217.50857228944,-516.8715062792035,137740.60544990844,97430.60730403686,61003.353299612005,40474.72667158318,29523.096877619,22067.165491256692,1586.804353376334,108734.38007856865,361611.25931643794,1584552.1232435305,4.3819214209171635,1574918.2107958617,4.3552797934803404,0.7474542925740785,0.10093316852209604,4.097716522715256,1.2786807468859478,0.5,49.53814192213652,4.097716522715256,1.2767822418094583,1.2772262322014087,3.2094090820905876,20210.284374077502,2060.875464514131,0.000347723569470204,0.00011099620510274087,0.00023672736436746312,0.0009700416323473884,0.10095677938420505,0.10093316852404464,0.5215267051146413,3.128340619846483,29523.096877619,22067.165491256692,0.7474542924481272,1.0256069535816323,0.6767470738548768,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283918765344614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15732.020972971935,1586.804353376334,0.5215267051146413,6.350875335271282
291.0,-26.13559000994033,4.993436410024019,35.19592382171662,26.802984822448366,6.463787861447982,-22.823995306541047,-36.9623022043146,3.152193158048668,-1.360503493951569,-4.501317288328109,40.47137039913793,47353.962604383014,24448.99077325673,71802.95337763974,83791.1096931574,108240.10046641412,108240.10046641412,-513.8541106109187,137770.4926014923,97433.84080683353,60996.693718058894,40485.71898752737,29530.392135078182,22072.618363756563,1587.2076578879662,108753.95457702504,361602.31476583646,1584524.2752417517,4.381952798802865,1574957.9835558562,4.355497515483978,0.7474542926078257,0.10095169416514127,4.097813719920786,1.2786894468078387,0.5,49.53814192213652,4.097813719920786,1.276806382862218,1.2772492420895731,3.2094245258507503,20210.475718600857,2060.894976225404,0.0003468311082973971,0.00011071667798682382,0.0002361144303105733,0.0009675529519979475,0.10095169423848523,0.10095169416514206,0.5215084972091789,3.140813794376527,29530.392135078182,22072.618363756563,0.7474542924481272,1.0255204441718455,0.6763295168087994,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285408473648713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15732.082879875219,1587.2076578879662,0.5215084972091789,6.352812080751856
292.0,-26.160976369549427,5.004082579555674,35.19549697014431,26.8009700923227,6.464211928525171,-22.846724937643835,-36.98468265412373,3.149960496619616,-1.3898029648681813,-4.499785248095372,40.472144962006915,47334.98642280694,24472.459656201445,71807.44607900838,83782.04143172287,108254.50108792432,108254.50108792432,-521.6759783739108,137790.0745320093,97435.87694953485,60988.8219406189,40496.72778768439,29535.573444084977,22076.491156776196,1587.435941160507,108776.17706629823,361623.81824820495,1584837.2068162872,4.382557582887183,1574991.7117971908,4.3553317904413476,0.7474542926539117,0.1009728360196275,4.097868319962313,1.2786945404903962,0.5,49.53814192213652,4.097868319962313,1.2768185202196958,1.2772602510062911,3.2094367798308667,20210.62878073796,2060.9105842196836,0.0003459440663174644,0.00011044372000382638,0.00023550034631363806,0.0009650494084988108,0.10097283605613425,0.10097283601962768,0.5214934398178104,3.1099822832271684,29535.573444084977,22076.491156776196,0.7474542924481272,1.025347515589474,0.6759021992744965,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428688985444234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15732.132000103724,1587.435941160507,0.5214934398178104,6.354578138088483
293.0,-26.18627131192309,5.014519664809447,35.19506634169899,26.798319664690666,6.463901196482747,-22.869438525835026,-37.00709317401049,3.1470684103949313,-1.4166724250090397,-4.499091896179749,40.47312787650356,47316.70351727336,24497.549769547182,71814.25328682055,83773.62025128397,108271.17002083115,108271.17002083115,-528.8485305366776,137813.63766864914,97438.28889629744,60981.37216228777,40507.685260010745,29542.467647817983,22081.644254821338,1587.7782842721558,108800.01855136783,361633.5503593093,1585156.9464327404,4.383323795200338,1575034.5134692702,4.35533293828617,0.7474542925141291,0.10099549110922626,4.097934573981021,1.2787007737951357,0.5,49.53814192213652,4.097934573981021,1.2768336943131267,1.2772743044158195,3.2094505276863856,20210.80231190543,2060.928279474176,0.00034506229529740435,0.00011017101811426071,0.00023489127718314364,0.0009625690858953638,0.1009954910568078,0.10099549110922285,0.5214782840022354,3.082419471170681,29542.467647817983,22081.644254821338,0.7474542924481272,1.0251833908387467,0.6754689540725514,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288366005485587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15732.187107677004,1587.7782842721558,0.5214782840022354,6.356276933306328
294.0,-26.211474596128554,5.0247543459345225,35.19462496579304,26.79573259027677,6.463675866577255,-22.892062974647196,-37.029398675635434,3.14426424509582,-1.4431939538859524,-4.498289640469729,40.47402722475559,47298.3732017835,24521.838264990944,71820.21146677445,83765.05327872136,108286.8915437123,108286.8915437123,-535.9320937977172,137835.74506858856,97440.53604373107,60973.855966792864,40518.53341882023,29548.853524876242,22086.41740302595,1588.0911663674551,108822.82363751002,361644.81133555976,1585466.0182078974,4.384041934274537,1575073.6769630325,4.355305613666242,0.7474542924121268,0.10101715700450867,4.097998109628011,1.27870662026573,0.5,49.53814192213652,4.097998109628011,1.2768484516398533,1.277287947595368,3.209463193823012,20210.955061833756,2060.943855632021,0.0003441857767309374,0.0001099002117300344,0.00023428556500090298,0.000960101802486831,0.10101715700422775,0.1010171570045109,0.5214632271940328,3.0550956865837975,29548.853524876242,22086.41740302595,0.7474542924481272,1.0250162679034467,0.6750412034030996,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428983712469576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,38.0,15732.237878762084,1588.0911663674551,0.5214632271940328,6.358082634656049
295.0,-26.236586776070705,5.034788882845081,35.1941747149506,26.793088379222922,6.463370066273364,-22.914613371550068,-37.051627797167725,3.141396661752699,-1.469003079277286,-4.497582212585208,40.4749127448581,47280.15054831506,24545.855570732994,71826.00611904805,83756.59082609987,108302.44639683286,108302.44639683286,-542.8281609313708,137857.69318236946,97442.81919482451,60966.37891703969,40529.37808642757,29555.246785536612,22091.196081352482,1588.4074144749193,108845.27455776423,361654.74147576024,1585769.4243488195,4.384760498031809,1575112.2390077868,4.355292654481507,0.7474542926896893,0.10103847826136149,4.098062038045137,1.2787125041009855,0.5,49.53814192213652,4.098062038045137,1.2768634916705268,1.2773018801983984,3.2094754566783195,20211.113337637704,2060.9599952723615,0.0003433144646725964,0.00010963094436958204,0.00023368352030301437,0.0009576495634705333,0.10103847833435493,0.10103847826136166,0.52144824571752,3.0285791333079146,29555.246785536612,22091.196081352482,0.7474542924481272,1.024846836952686,0.674615161808884,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291303195109224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15732.287032628796,1588.4074144749193,0.52144824571752,6.35984905107305
296.0,-26.26158849393736,5.0446649378644395,35.19372928495993,26.79329782202842,6.466200083475485,-22.936790184779785,-37.07336720600722,3.141401774409909,-1.5601322762532845,-4.495091721427588,40.476164893625885,47259.85770470125,24564.873397676973,71824.73110237822,83746.08102969211,108310.95442736908,108310.95442736908,-566.9538392899703,137873.57671477034,97443.99463115155,60957.77130653973,40540.24813845757,29562.622287401246,22096.708926465068,1588.7203758108242,108877.90826665905,361689.70211384346,1586686.4989457363,4.386872199215447,1575166.7679730605,4.355022437097945,0.7474542925064553,0.10106960394362018,4.098082626186989,1.2787151443539186,0.5,49.53814192213652,4.098082626186989,1.276865243874214,1.2773025278669425,3.209487176385778,20211.25560212156,2060.9745022124334,0.00034244900200538597,0.00010936819844635549,0.0002330808035590305,0.0009551843915629654,0.10110840072843794,0.10106960394361218,0.5214333552625354,2.934959445174286,29562.622287401246,22096.708926465068,0.7474542924481272,1.0245619140280489,0.6741501085135099,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292764246008838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15732.334009243772,1588.7203758108242,0.5214333552625354,6.361611013193357
297.0,-26.286515299246584,5.054306725580675,35.19326713770304,26.78827765574681,6.463240911627962,-22.959417443796998,-37.095781532675005,3.1361430561278687,-1.5461051094468985,-4.496367244926391,40.477027718142814,47243.71830094037,24592.985474055695,71836.70377499606,83739.51207284744,108332.49754690313,108332.49754690313,-563.3341936566285,137902.71533744424,97447.21429149214,60951.420519376996,40550.88196901683,29570.217790541104,22102.386221320536,1589.1593987396814,108895.83174055976,361671.796432884,1586646.8871696587,4.386979860797896,1575204.3433544056,4.355341939544127,0.7474542926224449,0.10108650931171573,4.098183227803993,1.2787238514190538,0.5,49.53814192213652,4.098183227803993,1.2768913136562874,1.2773275072817807,3.2095004359213135,20211.427245568215,2060.992004972974,0.0003415881315212811,0.00010909790437695266,0.00023249022714432843,0.0009527875495112274,0.10110294321312843,0.101086509312696,0.5214144490235565,2.950262135479477,29570.217790541104,22102.386221320536,0.7474542924481272,1.0244663021732523,0.6737446854504127,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294219147895841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15732.387156877798,1589.1593987396814,0.5214144490235565,6.363559767837321
298.0,-26.3113576723491,5.0637548223031,35.19278207972056,26.7847346252762,6.461994202665696,-22.981801354628686,-37.11785370307041,3.1324378849453227,-1.5437086150110986,-4.49594552461303,40.47745921703732,47226.189185775496,24616.228393309037,71842.41757908453,83731.3904638118,108347.61885712083,108347.61885712083,-562.7976878914778,137921.93781612298,97449.44099868028,60944.239720643964,40561.33475337368,29574.318959002157,22105.45165340376,1589.366196512809,108910.41654501231,361677.71642671834,1586657.2534255735,4.386936715652084,1575223.135072051,4.355322607748262,0.7474542924909877,0.10110029046051223,4.0982552660064115,1.2787299847183746,0.5,49.53814192213652,4.0982552660064115,1.2769101942288126,1.2773453012466631,3.209509395828377,20211.533804626764,2061.002870972938,0.00034073215867344635,0.00010883233936429184,0.00023189981930915452,0.0009503846556696778,0.10110029048561557,0.10110029046051208,0.5213988757018819,2.952236909601936,29574.318959002157,22105.45165340376,0.7474542924481272,1.0243351815569877,0.6733549441122862,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295669966506968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15732.423070434146,1589.366196512809,0.5213988757018819,6.365316257090627
299.0,-26.336110078098717,5.073018350048991,35.192294422481666,26.782034814264648,6.4616310679782565,-23.004036285683405,-37.13974807234479,3.1295572755629353,-1.5669874076344286,-4.4952832695599785,40.47817618859623,47208.19571091974,24638.376670493097,71846.57238141284,83722.87316695733,108361.24983745042,108361.24983745042,-569.0290281960333,137941.13086351796,97451.47790864937,60936.800452611766,40571.86384004178,29579.88102606753,22109.60904469782,1589.6412157549105,108930.27886564645,361687.0131345016,1586926.989799647,4.387569727889322,1575254.3594596009,4.355296989537766,0.7474542925042035,0.10111912711549174,4.098316049418227,1.278735360833816,0.5,49.53814192213652,4.098316049418227,1.2769252539024536,1.2773592794475523,3.2095191452226572,20211.656500749996,2061.015382495551,0.00033988124922207716,0.00010856950352824934,0.0002313117456938278,0.0009479886397959621,0.10111912709233524,0.10111912711549167,0.5213851703555961,2.9282958619255623,29579.88102606753,22109.60904469782,0.7474542924481272,1.0241594491845964,0.6729439987703895,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297116145245268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15732.462148420876,1589.6412157549105,0.5213851703555961,6.366858282140762
300.0,-26.360773960930675,5.082094662159071,35.191800280210856,26.779088749922835,6.460989907831285,-23.026217251807193,-37.161602976825066,3.1264331987077782,-1.5890734271455358,-4.494931569604175,40.4789431424707,47190.49077801348,24660.842546790354,71851.33332480384,83714.55965301303,108375.40219980339,108375.40219980339,-574.941765242329,137961.34295182282,97453.58851984538,60929.51964484583,40582.29874999949,29585.940752019425,22114.1384124508,1589.9514972714082,108950.34396504571,361691.9503594657,1587194.737745226,4.3882501011366175,1575287.7611139265,4.355329886518997,0.7474542924899683,0.10113814338962361,4.098380383433805,1.2787410814734175,0.5,49.53814192213652,4.098380383433805,1.2769414289568746,1.2773743797520676,3.2095288714861,20211.776968458274,2061.0276667830785,0.00033903532823526786,0.00010830772621846411,0.00023072760201680375,0.0009456094780223906,0.10113814340155741,0.10113814338962476,0.5213713884796147,2.9058581424586123,29585.940752019425,22114.1384124508,0.7474542924481272,1.0239865476849608,0.6725334868442252,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298557359120743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15732.501133368482,1589.9514972714082,0.5213713884796147,6.3685450351107615
301.0,-26.38534790349795,5.090995004645635,35.191297604002315,26.776861084532015,6.460954511975346,-23.04807848018578,-37.183112057950325,3.124036288278749,-1.6147797010193017,-4.494255594979199,40.47966915965149,47171.59979261937,24682.02029403395,71853.62008665332,83706.47126255753,108388.49155659149,108388.49155659149,-583.2366980909865,137980.43613683563,97455.38512094496,60921.96067875467,40592.69382465588,29591.944580244155,22118.33782246817,1590.2505152894921,108971.72825468247,361701.4399569039,1587490.5705023766,4.388952863144596,1575319.380424887,4.35530303836386,0.7474445541248603,0.10115708080425939,4.09843298998719,1.2787457350222393,0.5,49.53814192213652,4.09843298998719,1.2769542330837655,1.2773861143620113,3.2095378861697554,20211.890143179364,2061.039207392878,0.0003381944192240588,0.00010805066045454035,0.00023014375876951844,0.000943228773380648,0.10115910331483287,0.10115839876440028,0.5213576206210899,2.8794758939599205,29591.944580244155,22118.33782246817,0.7474542924481272,1.0237798714887554,0.6721071856277601,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299993689410242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15732.537265127889,1590.2505152894921,0.5213576206210899,6.370258909665969
302.0,-26.409836248168766,5.099703940833422,35.19078868137152,26.77304323241117,6.459518307995004,-23.07035869567921,-37.20508776661006,3.120040755505458,-1.6314813192933002,-4.4944427222600565,40.48042210715381,47155.38355138733,24704.92765746571,71860.31120885303,83698.10851012394,108403.03616758966,108403.03616758966,-586.2992671600223,138000.9967036427,97457.80583219035,60915.080873453844,40603.027731929455,29597.96053605304,22123.122643879953,1590.5737560134712,108989.33543474968,361698.81297104916,1587714.3896663445,4.389603539543347,1575352.1731047267,4.355425333482695,0.7474542922284105,0.10117507192518764,4.098510342478037,1.2787524320883676,0.5,49.53814192213652,4.098510342478037,1.2769744166118069,1.2774052370205031,3.20954773185872,20212.010714916407,2061.051502288387,0.0003373583490060303,0.0001077885998648351,0.0002295697491411952,0.000940893991175277,0.10117507190108863,0.10117507192518785,0.5213436097166229,2.8629614029667323,29597.96053605304,22123.122643879953,0.7474542924481272,1.023636746174232,0.6717196540222229,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430142505075573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15732.576728507542,1590.5737560134712,0.5213436097166229,6.371954332588732
303.0,-26.4342363313623,5.108238601918284,35.190268567921116,26.770108099468075,6.458907263441404,-23.092302947755375,-37.22667762832714,3.116973879834528,-1.6521847493083897,-4.494029619369668,40.48103883125697,47137.731192426894,24725.840669816476,71863.57186224338,83689.61681986284,108415.45748967932,108415.45748967932,-591.847113468597,138018.66845096144,97459.61134721989,60907.72571978406,40613.20625270648,29603.210961282122,22127.047101997392,1590.8406452560341,109007.30460314792,361704.61233487073,1587958.3341500764,4.390207589279853,1575379.0333112022,4.355429761157417,0.7474542924055514,0.10119207988891085,4.09856974768002,1.2787574087316171,0.5,49.53814192213652,4.09856974768002,1.2769902981105232,1.2774200624327237,3.2095543354905653,20212.092204122808,2061.0598118748817,0.00033652718429365785,0.0001075317122619044,0.00022899547203175343,0.0009385539140250507,0.10119207994089013,0.10119207988891082,0.5213299854311916,2.8418448700612657,29603.210961282122,22127.047101997392,0.7474542924481272,1.0234582553996592,0.6713206549512761,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430285169332637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15732.603196718395,1590.8406452560341,0.5213299854311916,6.373665312193094
304.0,-26.458549574859536,5.116596916773855,35.18974251697543,26.76699754027652,6.458069399711657,-23.114189050782073,-37.248227396607376,3.113708875634248,-1.6719026431719612,-4.4938893812189535,40.48170595879255,47120.364172671485,24747.002217331483,71867.36639000296,83681.42365733013,108428.42587466161,108428.42587466161,-597.1314499682194,138037.3608012008,97461.61174974802,60900.55226508973,40623.39942739809,29608.934926539194,22131.32549953623,1591.1404050879883,109025.55732462983,361706.58109114587,1588201.547279986,4.390856098025426,1575408.0891297385,4.355486384508867,0.7474542922413394,0.10120934647537046,4.098633374150946,1.278762849685736,0.5,49.53814192213652,4.098633374150946,1.2770070858814513,1.2774358005669282,3.209561966777869,20212.19329100082,2061.0701198677248,0.00033570085244779386,0.00010727586568481778,0.0002284249867629761,0.0009362302742367219,0.10120934640850905,0.10120934647536914,0.5213163802407855,2.8219867380469736,29608.934926539194,22131.32549953623,0.7474542924481272,1.0232803316464736,0.6709212303154761,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304273459221175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15732.633783557816,1591.1404050879883,0.5213163802407855,6.375309893220388
305.0,-26.482749872965815,5.124830715677395,35.18919694389961,26.76716042859482,6.460654812979982,-23.135926035133654,-37.26946710431946,3.1137394378007146,-1.701096853608533,-4.491734154598468,40.482005483114925,47101.62920957579,24762.654540960346,71864.28375053614,83671.59672343546,108434.2512643958,108434.2512643958,-621.5477081261924,138049.61050822548,97462.33741037878,60891.99272300973,40633.71631929894,29615.359243829676,22132.757519308427,1591.4309059609564,109055.798972522,361736.8386506443,1588497.1679803468,4.391306049739862,1575421.1346296745,4.355158132376929,0.747340504536333,0.10122236774252281,4.098647182126216,1.2787645409861579,0.5,49.53814192213652,4.098647182126216,1.2770086286775788,1.2774362958638614,3.2095689019506612,20212.275689425478,2061.0785221686792,0.00033488021384148355,0.00010702425050187719,0.00022785596333960636,0.000933901202072532,0.10122861710303958,0.10123777955920261,0.5213028525916986,2.7906373009899426,29615.359243829676,22132.757519308427,0.7474542924481272,1.0229925899303263,0.670494648249832,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305690428547153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15732.661580637927,1591.4309059609564,0.5213028525916986,6.3769815290959375
306.0,-26.506893544127912,5.132825304122184,35.18867278174432,26.759949477296345,6.4554831958405,-23.157791755106018,-37.291180808655895,3.1063814068194984,-1.7077791344041202,-4.494611350877929,40.48321977765168,47086.45250983845,24790.649386625293,71877.10189646375,83665.60355831173,108456.25294493703,108456.25294493703,-606.7449796916917,138078.3407250308,97465.75070349957,60886.59965502992,40643.50116496628,29622.08778009378,22141.156669902113,1591.8589124501293,109062.99792462873,361696.44569144584,1588685.3876658631,4.392316835264483,1575474.022921467,4.355790723654122,0.7474542926977991,0.10124472819526933,4.098771433813194,1.2787744541605934,0.5,49.53814192213652,4.098771433813194,1.277044317935353,1.2774709538296802,3.2095765011819144,20212.3708130026,2061.088222074062,0.00033406333546093155,0.00010676758368733714,0.0002272957517735944,0.0009316333343967035,0.10124472827649189,0.10124472819526695,0.5212886765977396,2.7868322164737833,29622.08778009378,22141.156669902113,0.7474542924481272,1.0229345968004866,0.6701210822648175,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307101076740993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15732.692038978115,1591.8589124501293,0.5212886765977396,6.378470195376888
307.0,-26.530947553003905,5.14067631470351,35.18811582719081,26.757621962483995,6.455535433218214,-23.179366556997977,-37.31235674405468,3.103954437212274,-1.7284190979520417,-4.493451347525934,40.48346259233691,47068.516314688895,24807.87873024082,71876.39504492971,83656.62883729974,108464.50756754055,108464.50756754055,-612.2844228597532,138089.37086210918,97467.12892102664,60879.0163984158,40653.45835845649,29624.863294568626,22143.231230175752,1591.9754884747367,109076.7919904003,361712.7305531012,1588890.369069341,4.39268578310678,1575484.5988146868,4.3556238576551785,0.7474542923624379,0.1012577646601036,4.09881832256027,1.2787783362390472,0.5,49.53814192213652,4.09881832256027,1.2770572035833498,1.2774828067314439,3.209580832447614,20212.425402432422,2061.093788646727,0.0003332513145977958,0.00010651782124988465,0.00022673349334791115,0.0009293393968725153,0.10125776462872253,0.10125776466010361,0.5212756320523124,2.765032249573892,29624.863294568626,22143.231230175752,0.7474542924481272,1.02273920825535,0.6697444561506948,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308508684001924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15732.709398435094,1591.9754884747367,0.5212756320523124,6.380419619805407
308.0,-26.55491725593918,5.148355928911652,35.187562047804434,26.75414483472707,6.454286652833335,-23.200983255502642,-37.33363923439754,3.100352652396847,-1.7452048560364233,-4.493759137116696,40.48410647022087,47051.65514530503,24828.446295022994,71880.10144032803,83648.68084162314,108477.12713664613,108477.12713664613,-616.7854080706456,138107.94224240675,97469.08058717816,60872.05489086028,40663.36188479765,29630.815105760616,22147.679933247153,1592.3010302883386,109093.91254471678,361708.40955186065,1589113.0478634,4.393353889206598,1575512.643439756,4.355753424123427,0.7474542922358338,0.10127392391521199,4.098884915113721,1.2787838343391194,0.5,49.53814192213652,4.098884915113721,1.2770755109330325,1.2775000890593176,3.20958696648961,20212.501744953934,2061.1015734174193,0.0003324439469930364,0.00010626734585052181,0.00022617660114251462,0.0009270718585747459,0.10127392389510424,0.10127392391521202,0.5212623984394564,2.74855428108026,29630.815105760616,22147.679933247153,0.7474542924481272,1.022561249276491,0.6693535248534866,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309911322076727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15732.73398394826,1592.3010302883386,0.5212623984394564,6.381883978793406
309.0,-26.57880176375668,5.1558737034913,35.186998752725394,26.75088430931794,6.453283189085975,-23.222502296321498,-37.35480046654118,3.0969837216508003,-1.7621875479733262,-4.493783403476571,40.48462709494274,47034.616121343155,24847.867050442266,71882.48317178542,83640.50699063561,108488.37404107787,108488.37404107787,-621.3410872333479,138124.29414419038,97470.84029711336,60864.9494278209,40673.21207699162,29635.92010311252,22151.49569318591,1592.574253884684,109109.71512831122,361708.0688826359,1589324.182815946,4.393941743477216,1575535.3199488712,4.355820219371683,0.7474542924975507,0.10128883189272152,4.098946214358966,1.2787888010917232,0.5,49.53814192213652,4.098946214358966,1.2770927327121009,1.2775162913790932,3.209591683803751,20212.564381136504,2061.107960530508,0.00033164123981956355,0.00010601883700892903,0.00022562240281063451,0.000924814093875224,0.1012888318575393,0.10128883189272142,0.5212493219072494,2.731595855503258,29635.92010311252,22151.49569318591,0.7474542924481272,1.022377619277834,0.6689688048041768,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311309300615187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15732.75289128082,1592.574253884684,0.5212493219072494,6.383550657930443
310.0,-26.602601764325875,5.163230295508699,35.18642909999171,26.74751520333814,6.452160006014834,-23.24395668794983,-37.3758981708437,3.0935149296388063,-1.778412453825979,-4.493938231835817,40.485148981634914,47017.714673010705,24867.20895791213,71884.92363092283,83632.40191057752,108499.61086848966,108499.61086848966,-625.6936221079814,138140.74284811298,97472.59104908,60857.903811513184,40682.98581951868,29641.131979623315,22155.391329670663,1592.8570671545865,109125.30449059764,361705.89529279596,1589530.7411789228,4.394539215049894,1575558.0516722952,4.3559092405638085,0.7474542923968391,0.10130352918124254,4.099008615742349,1.278793811802752,0.5,49.53814192213652,4.099008615742349,1.277110407116411,1.2775329523399583,3.209596126459814,20212.619723101798,2061.1136038404347,0.0003308431473112247,0.00010577160865296193,0.00022507153865826274,0.0009225701761186062,0.10130352919727952,0.10130352918124233,0.5212363309065194,2.7155257780098623,29641.131979623315,22155.391329670663,0.7474542924481272,1.0221944601742288,0.6685859153939412,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312702565147775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15732.77069690534,1592.8570671545865,0.5212363309065194,6.385157156666217
311.0,-26.626317661258398,5.170428442331941,35.1858525007382,26.74411794813352,6.4510056621613305,-23.26533894419253,-37.396923651080556,3.0900269450955182,-1.794119316336662,-4.494123938720884,40.48564323099156,47000.894165371086,24886.222381211024,71887.11654658211,83624.30023659827,108510.5226178093,108510.5226178093,-629.9075953699212,138156.74914654516,97474.29471786442,60850.888646637475,40692.67341247439,29646.22652873586,22159.199275589817,1593.1348420552997,109140.43021317922,361703.2882219198,1589731.2042836512,4.395125109585086,1575579.5798298079,4.356000155749553,0.7474542925087304,0.10131778017887562,4.099070557591272,1.278798771961592,0.5,49.53814192213652,4.099070557591272,1.2771281613035477,1.277549698929731,3.2096000086689855,20212.667566003445,2061.1184824586835,0.0003300496335574622,0.00010552575649241167,0.00022452387706505054,0.0009203392139535909,0.1013177801359463,0.1013177801788743,0.5212234509184712,2.700004622384199,29646.22652873586,22159.199275589817,0.7474542924481272,1.0220108163003099,0.6682062728398477,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314091153194106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15732.786256802632,1593.1348420552997,0.5212234509184712,6.386765736072403
312.0,-26.64994987434729,5.177470375455924,35.18526926293432,26.74067955175417,6.449802603038978,-23.286651007829978,-37.41787722157312,3.0865037365216503,-1.8092735049531825,-4.494361867309928,40.48611752689148,46984.15717824527,24904.96802512207,71889.12520336734,83616.22701721611,108521.19504233818,108521.19504233818,-633.9735280298046,138172.45462284904,97475.9710762133,60843.90123724247,40702.299821078705,29651.25958051087,22162.961255812977,1593.4111140038622,109155.16857036798,361699.9480512242,1589926.148921397,4.395704664840678,1575600.2390779955,4.356097498954736,0.7474542926459763,0.10133165704483658,4.099132337496828,1.278803673875518,0.5,49.53814192213652,4.099132337496828,1.2771460694741166,1.2775666053272907,3.2096033769925043,20212.710542879715,2061.122864880435,0.00032926066237581,0.0001052812703801577,0.00022397939199565232,0.0009181211686622566,0.10133165709975657,0.10133165704483676,0.5212106823284434,2.685088362356737,29651.25958051087,22162.961255812977,0.7474542924481272,1.0218264124066916,0.6678291415229192,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315475085721088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15732.799756934532,1593.4111140038622,0.5212106823284434,6.388361869725704
