time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
313.0,-26.673498739290235,5.184358336476035,35.18467945747209,26.737194845359795,6.448550748193751,-23.30789318665848,-37.438755145389564,3.082945195561994,-1.8238664036260843,-4.494649305305163,40.486570079721204,46967.48623053509,24923.444677586584,71890.93090812168,83608.16106506009,108531.60574264667,108531.60574264667,-637.8889476331242,138187.82470481837,97477.59906069686,60836.92422617197,40711.86092724987,29656.218962171697,22166.66816287706,1593.685169995199,109169.4946902798,361695.9128728758,1590115.3125277003,4.396276695243094,1575619.9514384265,4.356200596582923,0.7474542925095066,0.10134513613272435,4.099193959291825,1.2788084735861047,0.5,49.53814192213652,4.099193959291825,1.2771641322097345,1.2775836720720306,3.2096062329901542,20212.74426738921,2061.1263038233456,0.0003284762006520201,0.00010503818736080635,0.00022343801329121374,0.0009159157543595099,0.10134513611530177,0.10134513613272418,0.5211980292063944,2.670782901679104,29656.218962171697,22166.66816287706,0.7474542924481272,1.021641218874995,0.6674544239993638,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431685438466452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15732.811202999568,1593.685169995199,0.5211980292063944,6.389949344139251
314.0,-26.69696472832305,5.191094534634691,35.184083195111604,26.733663654327415,6.447250608929485,-23.329065837816795,-37.45956507101653,3.079351718423142,-1.8379029215566334,-4.494985551175544,40.487001069421076,46950.91163994962,24941.65622096136,71892.56786091097,83600.10042374778,108541.75664470914,108541.75664470914,-641.6550498455326,138202.86147802332,97479.17725877037,60829.98847497188,40721.32087088722,29661.104833314173,22170.320116724506,1593.956995967655,109183.41169455467,361691.192553372,1590298.7341822926,4.396841191944768,1575638.7247222136,4.356309352182272,0.7474542921214345,0.10135822048764628,4.099255444714322,1.278813210655935,0.5,49.53814192213652,4.099255444714322,1.2771823477680941,1.2776008973731776,3.2096085980814455,20212.768339868406,2061.128758533078,0.00032769621098123995,0.00010479641201250939,0.00022289979896873057,0.0009137232145482965,0.10135822041506923,0.10135822048764837,0.5211854955697156,2.6570826296189125,29661.104833314173,22170.320116724506,0.7474542924481272,1.021456239133563,0.6670828856804653,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431822906707556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15732.820682344158,1593.956995967655,0.5211854955697156,6.391527204108892
315.0,-26.720327694414152,5.197731770135966,35.18349876326671,26.73365488825368,6.450086257428918,-23.34952353076806,-37.479533977434016,3.079282093879554,-1.9409111133450097,-4.492960167668277,40.48792861864788,46930.628874310845,24953.531739845923,71884.16061415678,83588.43189976619,108541.9636396121,108541.9636396121,-669.0102663261932,138209.30312416152,97479.4901785802,60821.68715352354,40730.89225006296,29667.33948454941,22174.980240867717,1594.226601643513,109210.9739059383,361719.6262203007,1591325.4235998085,4.399333926743118,1575679.127989233,4.356078613853223,0.747454292368088,0.10138444454148035,4.099263931337468,1.2788140096003189,0.5,49.53814192213652,4.099263931337468,1.2771842600723868,1.2776018205988044,3.2096104371855745,20212.79137905112,2061.131107875892,0.00032692133936561654,0.00010456489123878199,0.00022235644812683455,0.0009114977677066436,0.10143815938815788,0.10138444454161927,0.5211730846991354,2.5520490543232768,29667.33948454941,22174.980240867717,0.7474542924481272,1.021107474476718,0.6666449954486098,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319599157999334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15732.8280533316,1594.226601643513,0.5211730846991354,6.39309547970722
316.0,-26.743633013900226,5.204148424451809,35.18289032817817,26.7257590656169,6.443643609828776,-23.37126442081651,-37.50109146405009,3.071275016745031,-1.8640405285528345,-4.496823024906973,40.488146478557766,46918.77830534844,24980.001482098865,71898.7797874473,83584.98610684076,108564.98758893964,108564.98758893964,-648.6581068388623,138238.2922035497,97482.9141799608,60816.70637846825,40740.23089054728,29673.304614610068,22179.43889527314,1594.6622689740302,109213.6456957785,361665.3984042618,1590688.6782292183,4.3982329668462805,1575688.6178978605,4.356758000212643,0.7474542921098442,0.10138662875319178,4.099394489695419,1.2788241826789455,0.5,49.53814192213652,4.099394489695419,1.2772228660361578,1.277639454037473,3.209615642427252,20212.857596713788,2061.1378601983133,0.0003261500600423635,0.00010431548274043964,0.00022183457730192384,0.000909387443815419,0.10138662869310137,0.1013866287531922,0.5211552220208563,2.632782496354139,29673.304614610068,22179.43889527314,0.7474542924481272,1.0210931644269046,0.6663318063600419,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432096347830276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15732.84891655216,1594.6622689740302,0.5211552220208563,6.3949146115946425
317.0,-26.766851554996915,5.210448215014199,35.18226485737987,26.723110628686868,6.443364514985911,-23.39212700069161,-37.5215053098276,3.068639960680592,-1.8791639367441348,-4.495969312175407,40.48810757269913,46901.42277797013,24994.025132513234,71895.44791048337,83575.90917856492,108569.93431107816,108569.93431107816,-652.7216912638833,138244.7873686661,97483.66084940986,60809.17444881507,40749.42933399421,29674.85305758794,22180.596301364018,1594.7253727610976,109222.65600234205,361677.38250143384,1590828.9060900407,4.3984749477214935,1575686.9231678203,4.356608954284206,0.7474542926402926,0.10139506303988156,4.099434026830334,1.278826803700067,0.5,49.53814192213652,4.099434026830334,1.277236624188224,1.2776522373152797,3.2096120242682673,20212.81747179775,2061.1337685955705,0.0003253833182242235,0.00010407981219085059,0.00022130350603337292,0.0009072191228900611,0.10139506308001803,0.1013950630398815,0.5211441977397525,2.6168053754312837,29674.85305758794,22180.596301364018,0.7474542924481272,1.0208900320875272,0.6659836804183934,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322324675394327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15732.834415254314,1594.7253727610976,0.5211441977397525,6.396379503990025
318.0,-26.789989795797364,5.216598234407493,35.18164570713451,26.719192403275542,6.441619508952766,-23.413047186918686,-37.54206580398602,3.0646769000740846,-1.8901845480201018,-4.496798920079796,40.4885519216928,46885.36272004544,25011.99767280477,71897.36039285021,83568.1687263276,108580.16639913237,108580.16639913237,-655.677241792233,138260.33899914878,97485.26380870442,60802.45780242216,40758.67334031362,29680.172600016398,22184.572405771574,1595.03495663738,109235.8436409246,361665.73677445645,1590993.940440698,4.399072897062628,1575706.2789872873,4.356802756712163,0.7474542922893689,0.1014074259376812,4.099499451155407,1.2788317242963236,0.5,49.53814192213652,4.099499451155407,1.2772565146308172,1.2776711603487851,3.2096132642082007,20212.827254811487,2061.1347661853424,0.00032462087878241524,0.00010384294582701369,0.00022077793295540154,0.0009050790149778939,0.10140742587880733,0.10140742593768111,0.5211328308911978,2.6066143720597097,29680.172600016398,22184.572405771574,0.7474542924481272,1.0207061094350658,0.665617985277085,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432368104561027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,56.0,15732.83938446561,1595.03495663738,0.5211328308911978,6.397715905429315
319.0,-26.813046699367227,5.222608763096316,35.1810179766452,26.715540408063703,6.440171131501282,-23.43386866720403,-37.562505005020626,3.060993099338086,-1.9016362229302217,-4.497288929075019,40.48886257148051,46869.09530980196,25028.736557341188,71897.83186714315,83560.17723452827,108588.91379186945,108588.91379186945,-658.7495142509142,138273.46337489143,97486.66663011059,60795.58470538417,40767.86880525157,29684.549583022002,22187.84400903874,1595.2855162869325,109247.66330612036,361658.85834873223,1591147.8734256574,4.39958219381255,1575719.8109828695,4.3569230356400395,0.747454292576803,0.10141849195335641,4.099558677180013,1.2788360800268128,0.5,49.53814192213652,4.099558677180013,1.277275105413568,1.2776887887842734,3.209612917220852,20212.826101709536,2061.134648601667,0.00032386275540205006,0.00010360797043126367,0.0002202547849707864,0.0009029474149174054,0.10141849196893161,0.10141849195335645,0.521121530361733,2.59565270614479,29684.549583022002,22187.84400903874,0.7474542924481272,1.0205161655474153,0.6652588567151738,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432503296487776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15732.83799396026,1595.2855162869325,0.521121530361733,6.399295168597521
320.0,-26.836023030843602,5.228479963513468,35.18038522939889,26.711785001121484,6.4386041438525545,-23.454628900409222,-37.58288874579591,3.0572100134181213,-1.9124272489594887,-4.497910696658071,40.48918131304197,46852.98087942398,25045.455949941712,71898.43682936569,83552.27180370725,108597.72775364896,108597.72775364896,-661.6434790823696,138286.798111143,97488.08007504225,60788.78915075863,40776.98991587068,29689.070357494027,22191.22307435365,1595.5476192180959,109259.37123273133,361650.1305298476,1591298.587878244,4.400105111387238,1575733.6955497465,4.357066574927445,0.7474542923420371,0.10142944446126748,4.0996190379108555,1.2788405165309085,0.5,49.53814192213652,4.0996190379108555,1.277294147064935,1.2777068736608732,3.2096123256583273,20212.82155671065,2061.1341851407615,0.0003231089025459591,0.00010337412184015441,0.00021973478070580469,0.0009008288902726838,0.101429444452382,0.10142944446126749,0.5211102293400104,2.585483447698607,29689.070357494027,22191.22307435365,0.7474542924481272,1.0203271837597312,0.6649013822777009,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326380370195482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15732.835622783881,1595.5476192180959,0.5211102293400104,6.4008084450788205
321.0,-26.858919107564226,5.234214260502936,35.17974673050072,26.70800081631171,6.437010150838063,-23.475320089486587,-37.60320082129908,3.0534111327604423,-1.9227791025946885,-4.498556365230577,40.48947419249646,46836.92990313096,25061.884361263797,71898.81426439475,83544.34890103836,108606.23326230216,108606.23326230216,-664.4189018853649,138299.71024100337,97489.42842479023,60782.00942688282,40786.02110878601,29693.47697870119,22194.51682099177,1595.8046295218915,109270.65216418753,361641.06738504086,1591443.8979962743,4.400617190696035,1575746.4536297705,4.35721104636622,0.7474542922983272,0.10143998616380916,4.099678877570994,1.278844846985303,0.5,49.53814192213652,4.099678877570994,1.277313253581728,1.277725028811164,3.2096111631778967,20212.806084502092,2061.13260741457,0.0003223592896701044,0.00010314158046753982,0.00021921770920256458,0.0008987222120072544,0.10143998610835962,0.10143998616380913,0.521098968689424,2.5757772626358815,29693.47697870119,22194.51682099177,0.7474542924481272,1.020138000630279,0.6645468707082961,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327723303863853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15732.83096352256,1595.8046295218915,0.521098968689424,6.402326652840221
322.0,-26.88173518225069,5.239813595243105,35.17910277389348,26.704179820977174,6.435373832941202,-23.495943785476065,-37.623437704145886,3.049582436166595,-1.9326652868621181,-4.499246533370356,40.48974949091363,46820.92962439821,25078.079831179664,71899.00945557788,83536.44493809405,108614.52476927372,108614.52476927372,-667.0686026995972,138312.35281962878,97490.74380795697,60775.22849426114,40795.01701521759,29697.828050355052,22197.769055515873,1596.060205390387,109281.59337197331,361631.3798040296,1591584.4876796682,4.401123842024324,1575758.4459359038,4.357360931426409,0.7474542925454943,0.10145019978911074,4.099738511627076,1.2788490779837591,0.5,49.53814192213652,4.099738511627076,1.2773324898711995,1.2777433191273289,3.2096095136830627,20212.784791456295,2061.1304361281677,0.0003216138885587446,0.00010291038053098968,0.0002187035080277549,0.0008966271944893282,0.101450199801277,0.10145019978910993,0.5210877616493595,2.5665812465082354,29697.828050355052,22197.769055515873,0.7474542924481272,1.019947618637001,0.6641940693533541,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329061782041452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15732.824352220763,1596.060205390387,0.5210877616493595,6.403832743102179
323.0,-26.90447166326785,5.2452799126203224,35.17845341264482,26.700316846277588,6.433694832784171,-23.516500368449957,-37.64360697297377,3.045723537966298,-1.9420734949885627,-4.499979083392859,40.49000562834909,46805.01078688752,25094.04191473394,71899.05270162146,83528.54064766789,108622.58256240183,108622.58256240183,-669.5891786135762,138324.69538850008,97492.00717994626,60768.47731916601,40803.922067533604,29702.112826098248,22200.97172332035,1596.3137246373883,109292.17174101541,361621.09755019686,1591720.0840116255,4.401623950579038,1575769.603630224,4.3575156823130055,0.7474542923361701,0.10146006336041882,4.099797972386624,1.278853301289491,0.5,49.53814192213652,4.099797972386624,1.2773518577964782,1.277761746430784,3.209607397807417,20212.75357007752,2061.127252433555,0.00032087266612712757,0.00010268042946504852,0.00021819223666207904,0.0008945440894576941,0.10146006327005565,0.10146006336041874,0.5210766219771713,2.55790558840431,29702.112826098248,22200.97172332035,0.7474542924481272,1.0197574265818687,0.6638440362941893,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433039581712821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15732.815871958286,1596.3137246373883,0.5210766219771713,6.4053308075633035
324.0,-26.927128938246767,5.250615252016242,35.17779877917346,26.69643120551484,6.431983610211747,-23.536989262195434,-37.66370852300895,3.041843934160383,-1.9510574950744513,-4.500747572251588,40.49024400542572,46789.16904863252,25109.75927248966,71898.92832112218,83520.66893627854,108630.4282087682,108630.4282087682,-671.995170068054,138336.76289245865,97493.25478418393,60761.75489653767,40812.77765294028,29706.33468369046,22204.12737466197,1596.5651634828369,109302.42337883625,361610.31109640596,1591851.1757559981,4.402117768515754,1575779.9877128396,4.357674378628915,0.7474542925301587,0.10146961170451214,4.099857074457613,1.2788574125012384,0.5,49.53814192213652,4.099857074457613,1.277371313516956,1.2777802668257405,3.209604780593964,20212.720848938243,2061.123915805932,0.00032013559020511605,0.00010245172278453514,0.0002176838674205809,0.0008924727438395616,0.10146961172329252,0.1014696117045133,0.5210655616369935,2.5496900771771607,29706.33468369046,22204.12737466197,0.7474542924481272,1.0195665535026126,0.6634962848834408,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331725430643782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15732.805382431383,1596.5651634828369,0.5210655616369935,6.406820003026446
325.0,-26.94970730833455,5.25582151589442,35.17713898949144,26.692513364274078,6.430234150092543,-23.55741128570757,-37.683738791942574,3.037938127465473,-1.9595932806121823,-4.501556478132271,40.49046516738814,46773.388365959305,25125.24833461873,71898.63670057803,83512.81699064707,108638.06532526581,108638.06532526581,-674.2800152397249,138348.56427982642,97494.47196127096,60755.04333658285,40821.58736076456,29710.49895456062,22207.2399795657,1596.814933159987,109312.34534050553,361598.9576248481,1591977.6457708767,4.402605738212671,1575789.6219240793,4.357837844098351,0.7474542926232765,0.10147884187583321,4.099915903752442,1.2788614978874104,0.5,49.53814192213652,4.099915903752442,1.2773908825258187,1.2777989057763592,3.209601665267541,20212.683165338436,2061.1200731481636,0.0003194026316599674,0.00010222429524723024,0.00021717833641273713,0.000890412915409079,0.10147884192704386,0.10147884187583511,0.521054586894229,2.54196319752009,29710.49895456062,22207.2399795657,0.7474542924481272,1.0193748754168912,0.6631505008493759,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333050642918284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,43.0,15732.792897021995,1596.814933159987,0.521054586894229,6.408300980468724
326.0,-26.972207153025444,5.260900603888732,35.17647412847026,26.68856318285691,6.428447567552882,-23.577766657700632,-37.703701516706474,3.0340070722281554,-1.9676838073484078,-4.502404033269528,40.490668717954705,46757.68324555884,25140.50944068252,71898.19268624135,83504.9797868471,108645.48922752963,108645.48922752963,-676.4444593137159,138360.09111904862,97495.65439065351,60748.35784936556,40830.32949031994,29714.601891519,22210.306730820645,1597.0627845663505,109321.93368684335,361587.06198811275,1592099.4572915335,4.4030874571056255,1575798.4889906973,4.358005732634599,0.7474542924016022,0.10148775021228179,4.099974473460434,1.2788655415130776,0.5,49.53814192213652,4.099974473460434,1.2774105604839079,1.277817658901901,3.2095980730794054,20212.63955873144,2061.115626511749,0.00031867375903070353,0.00010199809869319096,0.00021667566033751258,0.000888364676403985,0.10148775019872301,0.10148775021228108,0.5210437047960363,2.5347202259210917,29714.601891519,22210.306730820645,0.7474542924481272,1.0191829700290953,0.6628071263188742,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334371469244451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15732.778498856482,1597.0627845663505,0.5210437047960363,6.409773964692676
327.0,-26.994628769123498,5.265854319986845,35.175804271907204,26.684570917300903,6.42661887395956,-23.598056117935936,-37.723593100067205,3.0300462227723606,-1.975305387046319,-4.503292890974881,40.4908542860651,46742.03716983283,25155.554068226447,71897.59123805928,83497.13878777776,108652.6928560042,108652.6928560042,-678.4820168896549,138371.33550518664,97496.78186483092,60741.68024688741,40839.00179771501,29718.64264918243,22213.32702168496,1597.3087540575536,109331.17487289385,361574.5869898177,1592216.4043732118,4.403562810176287,1575806.5727386903,4.358178449037589,0.7474542927113145,0.10149632369152817,4.10003283027794,1.2788694389769804,0.5,49.53814192213652,4.10003283027794,1.2774303684852124,1.277836547266574,3.2095939876079456,20212.585609829956,2061.1101252547974,0.00031794894375312483,0.000101773168193888,0.00021617577555923682,0.0008863277769036665,0.10149632375393436,0.10149632369152434,0.521032921019337,2.527987503928557,29718.64264918243,22213.32702168496,0.7474542924481272,1.0189908095949873,0.6624659529983525,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335687929518208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15732.76212445357,1597.3087540575536,0.521032921019337,6.411238708636945
328.0,-27.01697258550525,5.270684617380229,35.17512954442972,26.68056070050227,6.424761849884126,-23.61827876956785,-37.74342091111464,3.0260680339467094,-1.9825268039213029,-4.504214144869832,40.49102314607648,46726.47783628416,25170.364312793907,71896.84214907806,83489.33330339318,108659.6976161871,108659.6976161871,-680.41132088413,138382.3200966679,97497.89861495217,60735.04314784315,40847.61718567668,29722.62248048081,22216.301746199326,1597.5526327302562,109340.10893707123,361561.65767162753,1592329.0611074655,4.404031863781387,1575813.9286730043,4.358354640867832,0.7474542921234163,0.10150460098603069,4.100090816410076,1.27887334797997,0.5,49.53814192213652,4.100090816410076,1.277450248998833,1.2778555132795155,3.209589429900234,20212.531266629547,2061.104583790545,0.0003172281532090543,0.00010154941489828263,0.00021567873831077167,0.000884302414242907,0.10150460091393348,0.10150460098603085,0.5210222420263271,2.5216873409485174,29722.62248048081,22216.301746199326,0.7474542924481272,1.0187983275839256,0.6621272374492474,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337000038817864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,50.0,15732.743857614827,1597.5526327302562,0.5210222420263271,6.412694976820101
329.0,-27.039238798245645,5.275393299520596,35.17445006725748,26.676522998046153,6.422869952311459,-23.638435421263527,-37.76317377397788,3.022066575329305,-1.9893252854590173,-4.505172969666191,40.4911761292033,46710.957107215705,25184.958143155978,71895.91525037168,83481.55217411724,108666.51031727322,108666.51031727322,-682.2261474408879,138393.0591942896,97498.99110515778,60728.39603825589,40856.2167410021,29726.54887701641,22219.23655497007,1597.7949655116574,109348.73646471411,361548.20145054127,1592437.3617141559,4.404495321302259,1575820.592995749,4.358535284295465,0.7474542923530977,0.10151258248937993,4.100148476685368,1.2788771404931318,0.5,49.53814192213652,4.100148476685368,1.2774702295146483,1.2778745844075834,3.209584366003696,20212.473502028155,2061.0986934404873,0.0003165113625025368,0.00010132695930594574,0.00021518440319659104,0.0008822880029729529,0.10151258242068675,0.10151258248937996,0.5210116686137011,2.5158476842071877,29726.54887701641,22219.23655497007,0.7474542924481272,1.0186043947251897,0.6617898391798243,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433830781997095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15732.723561587176,1597.7949655116574,0.5210116686137011,6.414143360009336
330.0,-27.061427844815434,5.27998204847754,35.17376587755508,26.672438252158486,6.420934278270637,-23.658527224754927,-37.7828631439246,3.0180336582101708,-1.995652791059797,-4.506173339936745,40.491311509954436,46695.52400366857,25199.350125166784,71894.87412883536,83473.75535642919,108673.10548159597,108673.10548159597,-683.9133888616489,138403.51977429987,97500.01701819323,60721.78566543288,40864.70150306706,29730.41429270391,22222.125780964165,1598.0354829314867,109357.01887045761,361534.162595777,1592540.7947032924,4.404952448391096,1575826.4905333035,4.358720844578106,0.7474542925026665,0.10152023117063354,4.100206008389785,1.2788808566285295,0.5,49.53814192213652,4.100206008389785,1.2774903479877648,1.2778937985764116,3.2095788550169577,20212.402570965103,2061.0914604849877,0.00031579853916220024,0.00010110566683470704,0.0002146928723274932,0.0008802850050756486,0.1015202312241466,0.10152023117063251,0.5210012034026519,2.5105205488769684,29730.41429270391,22222.125780964165,0.7474542924481272,1.0184114484183941,0.6614554488267571,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339611282199254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15732.701472379398,1598.0354829314867,0.5210012034026519,6.415584229709425
331.0,-27.083540063612475,5.284452650043818,35.173077054679986,26.668320851773046,6.4189636258778755,-23.678553731624355,-37.802485284022964,3.0139772938897926,-2.0015506154992977,-4.507208636187887,40.491429521320214,46680.15840983169,25213.52781204664,71893.68622187834,83465.9619393046,108679.48975135124,108679.48975135124,-685.4842215760873,138413.70534519677,97500.99803576947,60715.19450629667,40873.115032747555,29734.215593845533,22224.96707819175,1598.273819142803,109364.97397292733,361519.634051959,1592639.6458561553,4.40540290441668,1575831.6314288739,4.3589102305917615,0.7474542924479209,0.10152756435802449,4.100263222465358,1.278884548037313,0.5,49.53814192213652,4.100263222465358,1.2775105674311351,1.27791311875011,3.209572841898535,20212.323900652755,2061.0834383456895,0.00031508965412354613,0.00010088557420906094,0.0002142040799144852,0.0008782931109753942,0.10152756433783867,0.1015275643580237,0.5209908519527253,2.5056580206885997,29734.215593845533,22224.96707819175,0.7474542924481272,1.0182184425309624,0.6611233988819055,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340910448873658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15732.677371468293,1598.273819142803,0.5209908519527253,6.417016674279308
332.0,-27.105575695546268,5.288806981969998,35.172383759929055,26.664195104409032,6.416970166063485,-23.698514023652145,-37.82203624779356,3.0099084941693683,-2.00708883910886,-4.50827269525658,40.49153273730665,46664.8409645532,25227.480168858438,71892.32113341163,83458.21936893616,108685.6995377946,108685.6995377946,-686.9576586702897,138423.6626371057,97501.98591229187,60708.60750790905,40881.531560425356,29737.963099311113,22227.768160531232,1598.5103182972875,109372.65719646489,361504.7023502959,1592734.6462737378,4.405847658187271,1575836.1278079273,4.3591027103181395,0.7474542922223931,0.10153463532874069,4.100319983032006,1.2788881713105362,0.5,49.53814192213652,4.100319983032006,1.2775308369659588,1.277932494001017,3.2095663481360357,20212.24888994259,2061.0757893819596,0.00031438468164338417,0.00010066672019224766,0.00021371796145113652,0.0008763120280709589,0.10153463530999557,0.10153463532874049,0.5209806161464399,2.5011838561477475,29737.963099311113,22227.768160531232,0.7474542924481272,1.0180237267316623,0.6607926209242482,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342205337586587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15732.651344797472,1598.5103182972875,0.5209806161464399,6.418440761965865
333.0,-27.12753508086102,5.293046565546594,35.171686038988675,26.660017598792933,6.414929838951904,-23.71841058761803,-37.84152012141419,3.0058053457089113,-2.012153789977276,-4.509380607582925,40.49161961561999,46649.59165182418,25241.249970808512,71890.8416226327,83450.45488240714,108691.70485321565,108691.70485321565,-688.3027714907803,138433.36204891728,97502.90024909642,60702.03701851346,40889.84803398106,29741.657195701642,22230.52934139526,1598.7454621638374,109380.00762470643,361489.155779778,1592824.877206489,4.406286749516907,1575839.9124794418,4.359300651993709,0.7474542926480938,0.10154138526295667,4.100376645284343,1.2788916764454914,0.5,49.53814192213652,4.100376645284343,1.2775512580315533,1.2779520257636932,3.20955939693738,20212.15912129574,2061.0666355274984,0.00031368359298855283,0.00010044905358031334,0.0002132345394082395,0.0008743419253575092,0.10154138531025818,0.10154138526295675,0.5209704931741098,2.497226817605622,29741.657195701642,22230.52934139526,0.7474542924481272,1.017829669477591,0.6604643565237204,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343495960239825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15732.623483159245,1598.7454621638374,0.5209704931741098,6.419857738673823
334.0,-27.14941868546634,5.297173247672673,35.17098398053663,26.655826612282567,6.412866185419693,-23.738241704250694,-37.860944273974724,3.0016892042040575,-2.0168536055302866,-4.510515352277015,40.4916905389426,46634.43542797259,25254.79814487045,71889.23357284303,83442.72241491862,108697.52055978907,108697.52055978907,-689.548905222633,138442.8097440138,97503.80281969263,60695.5158327466,40898.09665216226,29745.28918422471,22233.244084025057,1598.9782779324744,109387.06946501171,361473.2332327455,1592911.0822180437,4.406719324615661,1575843.0021103388,4.359501222309549,0.7474542925545455,0.1015478571269642,4.100432869217828,1.2788952112523835,0.5,49.53814192213652,4.100432869217828,1.2775717319103008,1.277971615247979,3.2095519701947524,20212.069076635817,2061.057453527537,0.0003129863556287554,0.00010023248700288798,0.00021275386862586743,0.0008723829559667584,0.10154785711588563,0.1015478571269641,0.5209604888584783,2.4936617467467386,29745.28918422471,22233.244084025057,0.7474542924481272,1.0176357308147927,0.6601387359317671,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344782334570387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15732.593716011746,1598.9782779324744,0.5209604888584783,6.421266787873882
335.0,-27.17122666603244,5.301188562829519,35.17027767724232,26.651593401934974,6.410761259077931,-23.758009191111675,-37.88029389744622,2.997543784157184,-2.0211134583138914,-4.511689954133044,40.491745968856705,46619.310672973195,25268.1621811786,71887.4728541518,83434.98174922759,108703.1439304062,108703.1439304062,-690.6756995725154,138452.013386245,97504.64723590076,60688.97615964636,40906.30119583823,29748.869455838794,22235.92017730482,1599.2097020546125,109393.81962997871,361456.75199614326,1592992.8140660715,4.407146374410703,1575845.416805464,4.359706681651027,0.7474542926854179,0.1015540283602718,4.100488853053383,1.2788985916553064,0.5,49.53814192213652,4.100488853053383,1.277592333998142,1.277991337844774,3.20954403367557,20211.9681629669,2061.0471631971063,0.00031229294708967354,0.00010001718029810249,0.00021227576679157104,0.0008704344155021966,0.10155402843165934,0.10155402836027189,0.5209506006095528,2.490576495819141,29748.869455838794,22235.92017730482,0.7474542924481272,1.0174410760190489,0.6598145647797211,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434606448569821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,35.0,15732.56190592669,1599.2097020546125,0.5209506006095528,6.422668056587805
336.0,-27.19295940205398,5.305094254967548,35.169567208953566,26.647341926023387,6.408630553580162,-23.777711896403627,-37.89958006292579,2.993383047929818,-2.025003093092721,-4.512892907532084,40.49178594246301,46604.26175948904,25281.31694343655,71885.57870292559,83427.26504683316,108708.58199026971,108708.58199026971,-691.7020781527535,138460.97278808107,97505.47159493946,60682.46830759534,40914.44809704902,29752.39079781135,22238.552215659332,1599.4390075029594,109400.28406842246,361439.873560367,1593070.5282588894,4.407567191096911,1575847.158178691,4.3599150881052315,0.7474542925570623,0.10155992425202891,4.100544488257473,1.2789019506284967,0.5,49.53814192213652,4.100544488257473,1.2776129997690162,1.278011128970333,3.209535664554778,20211.864812840566,2061.0366244171623,0.0003116033379849303,9.98030049227299e-05,0.00021180033306220038,0.0008684966883493028,0.10155992421206006,0.10155992425202888,0.5209408319463539,2.48788981443937,29752.39079781135,22238.552215659332,0.7474542924481272,1.017246276006183,0.659492662871589,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347342420644915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15732.52836148617,1599.4390075029594,0.5209408319463539,6.42406173256946
337.0,-27.214617113388325,5.308891883363603,35.16885267328021,26.643057795614027,6.406464677770019,-23.797350928650893,-37.91879547117276,2.989198493032575,-2.0284870043442425,-4.514131259344496,40.49181109998072,46589.256860539506,25294.284592473356,71883.54145301286,83419.55337220087,108713.83796467423,108713.83796467423,-692.6183681184048,138469.69887456542,97506.25349757068,60675.956985909215,40922.55167962385,29755.8609098912,22241.145964188327,1599.6668082949552,109406.45633279263,361422.4991011939,1593144.056003972,4.40798251344588,1575848.2541182784,4.3601277121296755,0.7474542925019221,0.10156553838735967,4.100599834138464,1.278905201903544,0.5,49.53814192213652,4.100599834138464,1.2776337686178296,1.2780310280010863,3.2095268103116723,20211.7540909349,2061.025333924929,0.00031091750418561325,9.95900367414165e-05,0.00021132746744419677,0.0008665693779505749,0.10156553836000119,0.1015655383873597,0.5209311810747883,2.4856442550002384,29755.8609098912,22241.145964188327,0.7474542924481272,1.0170508762059631,0.6591723717837276,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348616159505017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15732.492871844574,1599.6668082949552,0.5209311810747883,6.42544779143501
338.0,-27.2362002546393,5.3125830249123505,35.16813412321697,26.63874083608391,6.4042651816311595,-23.816926516693773,-37.93795147268099,2.9849914436855767,-2.031569254666067,-4.515402611650875,40.491820686679404,46574.34244848466,25307.063014150306,71881.40546263497,83411.83999167528,108718.90300582559,108718.90300582559,-693.4256423612824,138478.1768236687,97506.98724176145,60669.48969857074,40930.55282576746,29759.273817843117,22243.69695325353,1599.8927209687208,109412.32864818687,361404.6623163987,1593213.3376818781,4.408391766365949,1575848.67174479,4.360344057667919,0.74745429237983,0.10157086344472066,4.1006549212671315,1.2789084553765133,0.5,49.53814192213652,4.1006549212671315,1.277654634491953,1.2780510288424602,3.209517510103751,20211.63466490529,2061.013155859064,0.0003102354143162673,9.937814492459543e-05,0.00021085726939167184,0.0008646528994159084,0.10157086347815802,0.10157086344472205,0.5209216494068062,2.4838333569848032,29759.273817843117,22243.69695325353,0.7474542924481272,1.0168564399659918,0.6588549535323321,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349885713035337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15732.455594779589,1599.8927209687208,0.5209216494068062,6.426826512138257
339.0,-27.2577090204233,5.316169287247549,35.167411656339304,26.634400721546285,6.402037067965689,-23.836438430101683,-37.95703664710743,2.980766477644082,-2.034278790814824,-4.516703924316028,40.49181559972002,46559.46771643529,25319.64851977621,71879.1162362115,83404.14153031014,108723.79005008635,108723.79005008635,-694.1317566336365,138486.42244418437,97507.69073095705,60663.01691708221,40938.526459860936,29762.632394098015,22246.207332280006,1600.1168000524178,109417.92180671998,361386.40590962203,1593278.6540456472,4.408795206436474,1575848.4501409552,4.360563718976895,0.7474542922719252,0.10157591945422147,4.100709612951747,1.278911551698111,0.5,49.53814192213652,4.100709612951747,1.2776755762664345,1.2780711103336613,3.2095077100359504,20211.51091985131,2061.000537375282,0.00030955704541592115,9.916745079669543e-05,0.00021038959461922572,0.0008627466331200801,0.10157591941817695,0.10157591945422155,0.5209122379741109,2.482425133501181,29762.632394098015,22246.207332280006,0.7474542924481272,1.0166610760183685,0.6585389613288944,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351151105771331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15732.41631318246,1600.1168000524178,0.5209122379741109,6.428197474061707
340.0,-27.27914376021466,5.319652328057599,35.166685402199114,26.6300520854071,6.399787951827281,-23.855886228664108,-37.976058608014114,2.97653042027669,-2.0366600704720668,-4.518031207007992,40.49179741544573,46544.662517281875,25332.035102793896,71876.69762007578,83396.48615895081,108728.5212617447,108728.5212617447,-694.7487865722505,138494.46402503084,97508.39530017508,60656.57165850578,40946.470712965885,29765.942763286163,22248.681688031156,1600.33923929868,109423.27004831695,361367.7859086926,1593340.4645587057,4.409193422020461,1575847.6579773698,4.360786211241148,0.7474542924766042,0.10158073934281023,4.100763884006692,1.278914647470228,0.5,49.53814192213652,4.100763884006692,1.2776965624231689,1.278091240911565,3.209497469594453,20211.389475116037,2060.9881534587284,0.00030888236980928325,9.895786521311466e-05,0.0002099245045961686,0.0008608508268159649,0.1015807393044843,0.10158073934281019,0.5209029459513013,2.481371136535927,29765.942763286163,22248.681688031156,0.7474542924481272,1.0164650601865646,0.6582247759498884,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352412347025545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15732.375267264564,1600.33923929868,0.5209029459513013,6.429561085025682
341.0,-27.30050475520942,5.323033500647382,35.16595539145278,26.625656196288787,6.397496630604221,-23.875272140031484,-37.9950137930922,2.972264015426247,-2.0386121639531893,-4.519397291285102,40.49176443739824,46529.91355867561,25344.259289226145,71874.17284790176,83388.80675334555,108733.06604257169,108733.06604257169,-695.2492627246393,138502.26915978457,97509.02662743958,60650.13343276942,40954.325771855736,29769.203117212877,22251.118658213512,1600.5603386424386,109428.31530529633,361348.6223592511,1593397.918007237,4.409586253861757,1575846.22135175,4.361013502868848,0.7474542926326326,0.10158526709716308,4.100817975725424,1.2789176487317309,0.5,49.53814192213652,4.100817975725424,1.2777176821239151,1.2781115097331763,3.2094867536847005,20211.253736191964,2060.9743119405675,0.0003082113621564914,9.874942249318749e-05,0.0002094619396633039,0.0008589652874015909,0.10158526715901127,0.10158526709716295,0.5208937700073267,2.480785127331899,29769.203117212877,22251.118658213512,0.7474542924481272,1.0162696061255365,0.6579127807898103,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353669455206859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15732.332315290245,1600.5603386424386,0.5208937700073267,6.430918096820331
342.0,-27.3217923474624,5.326314351437117,35.165221666335164,26.62123201824727,6.395176176021715,-23.894595255002827,-38.01390590434892,2.9679790835621565,-2.0401902917412826,-4.520791631177197,40.49171604083412,46515.232995717604,25356.297905231855,71871.53090094947,83381.12452749508,108737.42243272693,108737.42243272693,-695.6481797230517,138509.82559744662,97509.61057008944,60643.71903831208,40962.10170197484,29772.40316471969,22253.51053579301,1600.7792406003175,109433.07061244998,361329.06325960666,1593451.3038827311,4.409972697761854,1575844.1130497109,4.3612437339907615,0.74745429224079,0.10158951561356885,4.100871739625352,1.2789205911988395,0.5,49.53814192213652,4.100871739625352,1.277738880738018,1.2781318621164086,3.209475583349785,20211.109794950105,2060.9596340187636,0.0003075439953856042,9.854207703160276e-05,0.00020900191835400146,0.0008570900605054097,0.10158951554117684,0.10158951561356891,0.5208847146150131,2.480601339435907,29772.40316471969,22253.51053579301,0.7474542924481272,1.0160745598827299,0.6576031469136555,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354922444738156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15732.287539634985,1600.7792406003175,0.5208847146150131,6.432267620122691
343.0,-27.342997180959244,5.329510645807309,35.16448910989762,26.617917289864295,6.393828402362267,-23.913966862669525,-38.03278125179929,2.964798083400492,-2.0620106867454524,-4.52153583012547,40.49178992440083,46500.6700342138,25366.44467552691,71867.11470974071,83373.66058222624,108740.10525775314,108740.10525775314,-701.436847055651,138516.0566295295,97509.81332927565,60636.82277849254,40969.98950087013,29775.951371776362,22256.162652384024,1600.996461567244,109441.54210480879,361318.6243504536,1593696.2243884453,4.410777958798692,1575847.3316442287,4.3613786432325385,0.7474542920391757,0.10159733749189696,4.100908481643918,1.278922256124206,0.5,49.53814192213652,4.100908481643918,1.2777549633701542,1.2781471019247088,3.209463941996774,20210.97073999055,2060.945454359088,0.00030688054574049933,9.83353172938674e-05,0.00020854522844663192,0.0008552248961431613,0.1016088271737662,0.10159733756450587,0.5208757796747813,2.459525143380006,29775.951371776362,22256.162652384024,0.7474542924481272,1.0158478892677745,0.6572909973438916,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356171333629697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15732.240876770942,1600.996461567244,0.5208757796747813,6.433609299731838
344.0,-27.364139594122125,5.3325896855687684,35.16374800568053,26.612113590259128,6.390224072951993,-23.933066914088304,-38.051514176744945,2.959151392918134,-2.0420988515375598,-4.523921082829212,40.491658855394256,46486.19749637263,25380.515228624798,71866.71272499743,83365.96453069507,108746.47975931986,108746.47975931986,-696.1054566882958,138525.7568973148,97510.76949801442,60631.00246369197,40977.51892702494,29779.277137994926,22258.64851867278,1601.2522902658354,109442.58521600816,361285.16790712497,1593555.352099813,4.410796494445258,1575841.621880163,4.361766720202757,0.7474542923096448,0.1015979995957956,4.100980928750676,1.2789264695392921,0.5,49.53814192213652,4.100980928750676,1.2777824503316417,1.2781737537053823,3.2094515992814645,20210.81187972315,2060.9292551200615,0.0003062203609418965,9.813051396926757e-05,0.00020808984697262892,0.0008533724939013978,0.10159799952852581,0.10159799959579673,0.520865673500928,2.4818222312916305,29779.277137994926,22258.64851867278,0.7474542924481272,1.0156863611935967,0.6569856194966136,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357415570810046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15732.191403291785,1601.2522902658354,0.520865673500928,6.435012324638527
345.0,-27.3852083975855,5.3355800450621205,35.16300122996875,26.607911742199235,6.3881312226542,-23.952173973739367,-38.07017159471286,2.9550967988080297,-2.0434149167659257,-4.525063396024365,40.49147442632567,46471.47525194452,25391.1568607977,71862.63211274221,83358.1584402704,108749.3153010681,108749.3153010681,-696.4328897175728,138530.89384072658,97511.20166279573,60624.51847446973,40985.203542584444,29781.578539658498,22260.36871872975,1601.4170557723028,109445.74819078567,361269.146257076,1593592.4169024038,4.411094701589649,1575833.5876161845,4.3619379178725515,0.7474542925616531,0.10160073274508469,4.10102962089943,1.2789289218699555,0.5,49.53814192213652,4.10102962089943,1.2778025628328145,1.2781930333353613,3.2094391889523872,20210.661486321645,2060.913919261078,0.0003055637753959611,9.792692789457171e-05,0.0002076368475013894,0.0008515248619933758,0.10160073279785749,0.10160073274508456,0.5208572476019411,2.4816484792584674,29781.578539658498,22260.36871872975,0.7474542924481272,1.01548537319707,0.6566848722602198,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358656347664094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15732.141656108564,1601.4170557723028,0.5208572476019411,6.436312509178004
346.0,-27.406205269178606,5.338474122772237,35.162254051160694,26.603327644430124,6.385625578108894,-23.971254612442333,-38.08881650967521,2.950674921372608,-2.0433362104209323,-4.5266562363679546,40.49139718653188,46457.08887940954,25402.710674785994,71859.79955419553,83350.57881990346,108753.28949468945,108753.28949468945,-696.3823566382052,138538.05925549986,97511.68993779615,60618.19999730209,40992.76660054896,29784.7697608104,22262.75400952022,1601.6418153654254,109449.67185132766,361246.8066150843,1593631.7790929226,4.4114764474332615,1575830.2228364223,4.36219834744588,0.7474542925227731,0.10160417536613076,4.101083236620877,1.278931700042449,0.5,49.53814192213652,4.101083236620877,1.277824368501532,1.2782140111352323,3.209426379487581,20210.49846221129,2060.897295428234,0.00030491072103874415,9.772386812821439e-05,0.00020718685291052976,0.0008496905293196089,0.10160417541311068,0.10160417536613062,0.5208488175566157,2.483320025947023,29784.7697608104,22262.75400952022,0.7474542924481272,1.0152910548808962,0.6563818305601911,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435989300564869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15732.090309495237,1601.6418153654254,0.5208488175566157,6.437585501383502
347.0,-27.427130078158218,5.341275617556557,35.16150286274598,26.598814862687163,6.383191176743958,-23.990264727634656,-38.1073821458034,2.9463258262203826,-2.043201156328564,-4.528169285698416,40.49127687726836,46442.67635549386,25413.820625881555,71856.49698137541,83342.9588693349,108756.77949521647,108756.77949521647,-696.3162269643799,138544.45723861875,97512.12486033012,60611.84234648917,41000.31390426773,29787.677743402266,22264.92759384052,1601.8495063787484,109453.09572218085,361225.5870483625,1593666.2366456045,4.4118309825938145,1575824.9818418554,4.3624400882512155,0.7474542925311465,0.1016071422535394,4.101134838905331,1.2789342880947512,0.5,49.53814192213652,4.101134838905331,1.2778458307879783,1.2782346499177601,3.209412857243024,20210.33430673648,2060.880556228323,0.0003042611864006004,9.752205836663849e-05,0.00020673912803396193,0.000847865040544991,0.10160714233277969,0.10160714225353931,0.5208404960265074,2.484968129369861,29787.677743402266,22264.92759384052,0.7474542924481272,1.0150944434053681,0.6560812826369052,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436112564123799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15732.036105456194,1601.8495063787484,0.5208404960265074,6.438911873671418
348.0,-27.447983168988777,5.34398522276789,35.160748613310076,26.594236876722448,6.3806958383073615,-24.009216396089307,-38.125885371677555,2.9419290654078574,-2.042617024386118,-4.529741913014651,40.49115004722312,46428.332801252414,25424.847374640045,71853.18017589246,83335.32579561739,108760.17317025743,108760.17317025743,-696.128110680962,138550.76703158228,97512.49292764423,60605.49993327913,41007.769993739,29790.59386132484,22267.10725415091,1602.0595061412052,109456.3012809384,361203.53297399206,1593697.0850332729,4.412185761062378,1575819.4567987856,4.362691150399822,0.7474542923784686,0.10160989730932536,4.101186647076517,1.278936794823967,0.5,49.53814192213652,4.101186647076517,1.2778675071951342,1.2782555073227262,3.2093989588000795,20210.15528458858,2060.8623010496535,0.00030361514536848464,9.732131016001689e-05,0.00020629383520846773,0.0008460495223311713,0.1016098972322603,0.10160989730932535,0.5208322610007123,2.487124888628557,29790.59386132484,22267.10725415091,0.7474542924481272,1.0148988799089764,0.6557825671833183,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362354244776334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,55.0,15731.980392721147,1602.0595061412052,0.5208322610007123,6.440216377032073
349.0,-27.468764821509808,5.346604637293993,35.15999118317608,26.58966388497504,6.378193416538806,-24.028105021770557,-38.144325523730345,2.9375336167996244,-2.0417826975693742,-4.53132555954784,40.49100902747733,46414.044605581556,25435.67025686772,71849.71486244927,83327.73027642186,108763.40053328959,108763.40053328959,-695.8720071201824,138556.8451784028,97512.8620422429,60599.17637140283,41015.20630093341,29793.444645113203,22269.238091779414,1602.266513901143,109459.27254040977,361181.3254365723,1593724.813571264,4.412533819806088,1575813.3136330375,4.362942385596203,0.7474542926150727,0.10161242713586538,4.101237829553309,1.2789392350660633,0.5,49.53814192213652,4.101237829553309,1.277889171096288,1.2782763566239743,3.2093846026059514,20209.979567299095,2060.8443828727545,0.00030297257400453334,9.712162615488184e-05,0.0002058509478496515,0.0008442436945703962,0.10161242717761551,0.10161242713586412,0.5208241271355575,2.489542861978464,29793.444645113203,22269.238091779414,0.7474542924481272,1.014702496128558,0.6554855089803536,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363578834517317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15731.922844320201,1602.266513901143,0.5208241271355575,6.441517267696184
