time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
350.0,-27.489475329361085,5.349135061701791,35.15923071087859,26.585058133956068,6.375657361360913,-24.046933292162407,-38.16270302105693,2.9331153241622463,-2.0405954467816514,-4.532942247449366,40.49085651193802,46399.81616811194,25446.34907106423,71846.16523917616,83320.13333195921,108766.48240302343,108766.48240302343,-695.5200240056001,138562.74098532944,97513.1846179641,60592.86745411681,41022.57462649699,29796.25858230601,22271.34136978267,1602.472682234076,109462.00242702903,361158.6556634775,1593749.0217796415,4.412877821941707,1575806.669702717,4.363197849454372,0.7474542922314453,0.10161472414960797,4.101288752824223,1.2789416406909,0.5,49.53814192213652,4.101288752824223,1.2779109343525792,1.2782973096857853,3.2093697945405215,20209.795486404735,2060.8256118455065,0.00030233344810721275,9.692299728033315e-05,0.0002054104508268796,0.0008424475716888344,0.101614724047315,0.101614724149608,0.5208160914837426,2.49234680066769,29796.25858230601,22271.34136978267,0.7474542924481272,1.0145064806044484,0.6551903507264265,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364799424937116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15731.863484037007,1602.472682234076,0.5208160914837426,6.442810671788504
351.0,-27.510114978830025,5.3515778517266055,35.15846721019012,26.580428738985233,6.3730961583159536,-24.065700687781646,-38.18101775888351,2.9286818672675836,-2.0390840406112716,-4.534583389835425,40.4906907276329,46385.64451171217,25456.865197022227,71842.5097087344,83312.53546015623,108769.40065717846,108769.40065717846,-695.0799738985806,138568.4208036815,97513.4640803763,60586.57313193225,41029.8788316045,29799.020146503066,22273.405512139016,1602.6769416628183,109464.48063107704,361135.64412244514,1593769.7075141114,4.41321628992605,1575799.4477782163,4.36345587433605,0.7474542922094307,0.10161677884278088,4.101339303960688,1.2789439759822563,0.5,49.53814192213652,4.101339303960688,1.277932761474361,1.278318330977408,3.2093545353895934,20209.604308591566,2060.8061171339414,0.00030169774386492394,9.672542017341573e-05,0.0002049723236915082,0.0008406610473801351,0.10161677879783333,0.10161677884278109,0.5208081594298125,2.495499349224133,29799.020146503066,22273.405512139016,0.7474542924481272,1.014310694437593,0.6548971561177234,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366016031338678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15731.802313932116,1602.6769416628183,0.5208081594298125,6.444097904329786
352.0,-27.530684046660674,5.353934338281953,35.157700774189244,26.57578072920444,6.3705115966304025,-24.08440729147613,-38.1992697721347,2.924234841445854,-2.037263640586559,-4.536248812536789,40.49051291023826,46371.528124890276,25467.221613358262,71838.74973824853,83304.94939457439,108772.17100793266,108772.17100793266,-694.556003398553,138573.90691122776,97513.71388840006,60580.2926187158,41037.13474409362,29801.73590329511,22275.435423895957,1602.8796260206457,109466.72701133121,361112.2933068051,1593787.0958767184,4.413549816545899,1575791.701693989,4.363716580413336,0.7474542924673395,0.10161861024258673,4.1013894627212455,1.2789462184114377,0.5,49.53814192213652,4.1013894627212455,1.2779546451314117,1.278339413136664,3.20933882774807,20209.40892312755,2060.7861933613976,0.00030106543791966434,9.652888998721926e-05,0.00020453654793244508,0.0008388840424315092,0.1016186102431287,0.10161861024258699,0.5208003332724813,2.49898517195021,29801.73590329511,22275.435423895957,0.7474542924481272,1.014114836695193,0.6546056946010845,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367228668609453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15731.73934656092,1602.8796260206457,0.5208003332724813,6.445378041976208
353.0,-27.551182803322043,5.356205825133697,35.156931475771486,26.571114069689088,6.367903721017774,-24.103053339697347,-38.21745909573508,2.919774257393062,-2.0351371559623317,-4.537938476920964,40.49032334190222,46357.46589163483,25477.42157779075,71834.88746942558,83297.3750186058,108774.79659639655,108774.79659639655,-693.9489147612621,138579.20376884745,97513.93407467256,60574.02494770136,41044.34347441245,29804.407172450905,22277.43207970171,1603.0808016858084,109468.74551115782,361088.6038099382,1593801.2310250674,4.413878516819593,1575783.443746749,4.363979995824446,0.7474542926085576,0.10162022214568535,4.1014392328528775,1.2789484536973754,0.5,49.53814192213652,4.1014392328528775,1.2779765853273903,1.2783605561379234,3.209322674563851,20209.20931841218,2060.765839344953,0.0003004365072626441,9.633340190489016e-05,0.00020410310535775395,0.0008371164838613964,0.10162022221015639,0.10162022214568553,0.5207926141527612,2.5028013209586106,29804.407172450905,22277.43207970171,0.7474542924481272,1.0139189020774337,0.6543159260873597,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368437351092194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15731.674591679024,1603.0808016858084,0.5207926141527612,6.4466516691406595
354.0,-27.5716115191313,5.358393534729701,35.15615935983369,26.566419016476743,6.365267644520902,-24.121639520496018,-38.23558579953385,2.9152956458856334,-2.032680866583462,-4.539654950116697,40.49012149714885,46343.457718748796,25487.474848479476,71830.93256722827,83289.79377361751,108777.26862209698,108777.26862209698,-693.2522678648529,138584.30099693887,97514.10459492325,60567.76854005464,41051.484505409564,29807.03237484188,22279.394295505448,1603.2804652659736,109470.52088996183,361064.53969531885,1593811.895238067,4.414202227067192,1575774.6510520098,4.364246492833978,0.7474542925081663,0.10162159989746668,4.101488683740787,1.278950533480383,0.5,49.53814192213652,4.101488683740787,1.2779986028046884,1.278381780700708,3.209306078065879,20209.00099865378,2060.7445966414402,0.00029981092904377243,9.613895076514892e-05,0.00020367197827862352,0.0008353583141048739,0.101621599912677,0.10162159989746675,0.5207850030268063,2.506974083533237,29807.03237484188,22279.394295505448,0.7474542924481272,1.0137233423699819,0.6540280513783222,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436964209277656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15731.60805903621,1603.2804652659736,0.5207850030268063,6.447918894255701
355.0,-27.59195553674962,5.360557813221734,35.15540587683744,26.566162320692115,6.3675053143118285,-24.139710487191724,-38.2530136272311,2.915260264810303,-2.130220205626415,-4.538582606566909,40.49051760754961,46326.11728363002,25490.28658095576,71816.40386458578,83279.06533156514,108769.3519125209,108769.3519125209,-719.1609970266436,138580.63590788768,97512.67210128189,60559.724053579135,41058.83116411417,29811.283995366794,22282.572185949375,1603.4784150159924,109488.51290954754,361079.57327990717,1594775.1965647752,4.416686277981483,1575791.9063179742,4.364112574976452,0.7474542924555845,0.10163859607599711,4.101471534311247,1.2789476811280474,0.5,49.53814192213652,4.101471534311247,1.2780000436669485,1.2783824273025512,3.2092890408226817,20208.788624448774,2060.722940499434,0.0002991891363769561,9.595233869598278e-05,0.00020323679768097333,0.0008335699404130862,0.10169830569866745,0.1016385960761082,0.5207775024745191,2.4083624009405185,29811.283995366794,22282.572185949375,0.7474542924481272,1.0133524363968558,0.6536763370481491,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370842907658712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15731.53975767213,1603.4784150159924,0.5207775024745191,6.449179420482207
356.0,-27.6122494435614,5.362554838849872,35.154628464870626,26.556045084167295,6.358860027191912,-24.158716824817265,-38.271803374495335,2.905327408447779,-2.026134128732906,-4.544379889159291,40.49007988161292,46316.497016851215,25510.356924623593,71826.85394147481,83275.6098179936,108785.9667426172,108785.9667426172,-691.4070000902284,138601.17689410647,97514.97208920296,60555.85928806057,41065.680890158204,29815.210151489264,22285.50680775171,1603.8718118774766,109477.37374270742,360998.30485826783,1593866.7521562998,4.415164089986712,1575772.8382143355,4.365042209361627,0.7474542924406841,0.1016274556160524,4.101604947185898,1.2789562656590712,0.5,49.53814192213652,4.101604947185898,1.2780472994384686,1.2784289059608969,3.209274765486384,20208.607933509444,2060.7045151513967,0.0002985700582465335,9.575151854885345e-05,0.00020281853969768003,0.0008318815258050238,0.1016274555675322,0.10162745561605253,0.5207638575733345,2.518245760426396,29815.210151489264,22285.50680775171,0.7474542924481272,1.0133458099344648,0.6534412355177228,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372038932084563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,59.0,15731.48252919213,1603.8718118774766,0.5207638575733345,6.4507400245924496
357.0,-27.63246838749273,5.3645052558963595,35.15383585596844,26.55248340396213,6.3575233331256955,-24.177000995385015,-38.28953584944827,2.9020559410180575,-2.0259945192339046,-4.544601522519737,40.48936479189348,46301.503341926844,25515.949954421445,71817.45329634829,83266.84322243732,108782.79317685877,108782.79317685877,-691.337733311535,138596.81870334994,97514.25252101113,60548.91264050089,41072.599867233606,29814.02552649118,22284.621346467622,1603.8279692876113,109474.13091017031,360995.1982057563,1593836.9767051167,4.415119604434954,1575741.6880366208,4.364993484313595,0.7474542921641587,0.10162409082146573,4.101629686657458,1.2789560233382509,0.5,49.53814192213652,4.101629686657458,1.2780637099149403,1.2784445344967759,3.2092529150447717,20208.336923367326,2060.676879807817,0.00029795443982539536,9.556235449708715e-05,0.0002023920853283082,0.0008301373855270982,0.1016240907396545,0.10162409082146588,0.5207578801511297,2.5186070032858083,29814.02552649118,22284.621346467622,0.7474542924481272,1.0131312204164526,0.6531768593123869,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373232197642805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15731.394930696246,1603.8279692876113,0.5207578801511297,6.451882494628584
358.0,-27.652619742811034,5.366368959294694,35.15305504028931,26.547428767103725,6.354473680155711,-24.195376698025946,-38.30746557852251,2.897230635370622,-2.0212418527083855,-4.546778843501382,40.48922763364256,46287.98560932175,25526.355592199892,71814.34120152165,83259.57034858293,108785.92594078282,108785.92594078282,-690.0201473639172,138603.236188761,97514.47107785202,60542.88633859097,41079.538599178944,29817.310247978166,22287.076531059043,1604.0761733767686,109475.94608814674,360964.679638625,1593838.5947979027,4.415497373298554,1575735.713309607,4.365345980352243,0.7474542923458454,0.10162548804840954,4.101683292666303,1.2789584091817958,0.5,49.53814192213652,4.101683292666303,1.27808730833387,1.2784673572089298,3.2092356022322974,20208.118107113347,2060.6545667596324,0.0002973420421885028,9.537143731681509e-05,0.00020197060487168772,0.000828419455611909,0.10162548798417989,0.1016254880484096,0.5207514656259394,2.5255369907930003,29817.310247978166,22287.076531059043,0.7474542924481272,1.012941228972567,0.6528920024232904,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374421241387807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15731.325522234096,1604.0761733767686,0.5207514656259394,6.452884296413011
359.0,-27.67270204547444,5.368156769052668,35.15226850887964,26.54270710134881,6.351798284274951,-24.213657879256747,-38.325271115731425,2.892754118057233,-2.01728787431324,-4.548527824750503,40.48894399498917,46274.17509240108,25535.46282904317,71809.63792144424,83251.97677540875,108787.43960445192,108787.43960445192,-688.9181930831255,138606.95354503344,97514.44843656883,60536.64675356104,41086.44631445309,29819.513940581513,22288.723703179327,1604.2551814091148,109476.35779753505,360940.1663901508,1593830.0095436396,4.415773465956743,1575723.3578292376,4.365608221408066,0.7474542927692225,0.10162555860613705,4.101729486655255,1.2789600944379345,0.5,49.53814192213652,4.101729486655255,1.2781092859699963,1.2784885627843783,3.20921656049336,20207.8858298073,2060.630881066144,0.0002967328960306897,9.518219134936096e-05,0.00020155070468132874,0.0008267064684475516,0.101625558678356,0.10162555860613683,0.5207451001630315,2.531239950437282,29819.513940581513,22288.723703179327,0.7474542924481272,1.0127447349018233,0.6526133335753735,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375606495088522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15731.24918040134,1604.2551814091148,0.5207451001630315,6.454174682936557
360.0,-27.692715891595714,5.369867548009487,35.15148033865407,26.537871930655115,6.349002486386049,-24.23188873381138,-38.34302678061647,2.8881753286017062,-2.0128098876377862,-4.550406830701869,40.4886801189942,46260.483783362935,25544.70652518174,71805.19030854467,83244.43956383843,108789.14608902017,108789.14608902017,-687.6740584764484,138611.0626048926,97514.4123178372,60530.45653736182,41093.2842005282,29821.916515872424,22290.519510805047,1604.4485651926123,109476.82014749662,360913.83220561786,1593820.1932956227,4.416068465859187,1575711.863288577,4.365894910868562,0.7474542925147395,0.10162567195169148,4.101777025962219,1.278961773100309,0.5,49.53814192213652,4.101777025962219,1.278131731255692,1.278510240236408,3.2091973977771886,20207.64413704751,2060.606235263572,0.00029612696948212936,9.499382100501053e-05,0.00020113314847711882,0.0008250033275828939,0.10162567200212498,0.10162567195169141,0.5207387041302509,2.537596943064102,29821.916515872424,22290.519510805047,0.7474542924481272,1.0125500539116181,0.6523352301908416,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376787870820302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15731.172354816357,1604.4485651926123,0.5207387041302509,6.455391041373723
361.0,-27.712661481020902,5.37150300760006,35.15068962757596,26.53303543282675,6.346207009878999,-24.250058763014067,-38.36071975585071,2.883604291872136,-2.00813209682849,-4.552281399829575,40.488397196389165,46246.8323664036,25553.744849131308,71800.57721553491,83236.88029047273,108790.62513960405,108790.62513960405,-686.3755474407808,138614.84101532772,97514.32109029619,60524.27316622704,41100.05324896572,29824.21587572367,22292.23817492858,1604.636511607364,109477.00068704483,360887.56170475093,1593807.1209083537,4.416353706898544,1575699.539140577,4.366178572897692,0.7474542924387169,0.10162551531980549,4.101823805880913,1.2789634154969827,0.5,49.53814192213652,4.101823805880913,1.2781541348169847,1.2785318800147087,3.2091777463664357,20207.394771056188,2060.5808070091407,0.00029552424285591265,9.480645840879739e-05,0.00020071778444711528,0.0008233089865088511,0.10162551536305968,0.10162551531980626,0.520732327121546,2.5441493030010633,29824.21587572367,22292.23817492858,0.7474542924481272,1.012355546298333,0.6520593435386512,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377965401830448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15731.09356740037,1604.636511607364,0.520732327121546,6.456616548151223
362.0,-27.732539113591802,5.373064234679871,35.14989668820337,26.52818524455654,6.34339039553037,-24.26817013381514,-38.37835412761194,2.879021415753702,-2.00321134760992,-4.554179551892007,40.48810583877044,46233.24102774696,25562.65275042259,71795.89377816956,83229.34426775141,108791.997018174,108791.997018174,-685.0110872750374,138618.4855388175,97514.21367140044,60518.110431395864,41106.78137778286,29826.4885206435,22293.93687154279,1604.8238496603885,109477.00810544904,360860.96223736793,1593791.61799666,4.416636280397357,1575686.8476383272,4.3664652387693526,0.7474542923855324,0.10162519164400327,4.101870202362142,1.278964979867451,0.5,49.53814192213652,4.101870202362142,1.2781765874192412,1.2785535728828552,3.209157672528022,20207.143944476407,2060.555229816136,0.0002949246935798315,9.462005620446701e-05,0.00020030463737536448,0.0008216236234449618,0.10162519158533377,0.10162519164400372,0.5207259814223804,2.5509682042820714,29826.4885206435,22293.93687154279,0.7474542924481272,1.0121610618117343,0.6517849958693731,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379139098073015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15731.013084948194,1604.8238496603885,0.5207259814223804,6.457831745727563
363.0,-27.752348998337986,5.374552418478371,35.14910154383347,26.523325801268243,6.340557810461689,-24.28622257971887,-38.39592612404374,2.874431391842571,-1.9980595705785618,-4.556095326834291,40.48780445851454,46219.691508604235,25571.417944180102,71791.10945278434,83221.82658329971,108793.24452747981,108793.24452747981,-683.5839478013513,138621.96591439174,97514.08678335966,60511.95170866417,41113.483416328316,29828.721386911915,22295.605832891695,1605.0097162854502,109476.82847528116,360834.11737376265,1593773.5779345804,4.416914868068594,1575673.7196324947,4.366753706940536,0.7474542922471508,0.10162468787468064,4.101916122818841,1.2789665255555884,0.5,49.53814192213652,4.101916122818841,1.278199067382614,1.2785752971295739,3.2091371582819193,20206.89143416606,2060.5294809303955,0.00029432830196248323,9.443465021081574e-05,0.00019989365175166748,0.0008199469929692996,0.10162468778480414,0.10162468787468058,0.5207196813092608,2.5580357562557197,29828.721386911915,22295.605832891695,0.7474542924481272,1.0119661441577488,0.6515119122220062,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380308975400025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15730.930835503517,1605.0097162854502,0.5207196813092608,6.459041916470339
364.0,-27.77209143111583,5.375968584219828,35.14830422572067,26.51843778965997,6.337698651538476,-24.304217315223283,-38.413439656700916,2.869824535645912,-1.9926232521813745,-4.558035342391862,40.48749239423795,46206.20111501203,25580.060111025105,71786.26122603714,83214.29473760643,108794.35484863153,108794.35484863153,-682.0796291622974,138625.2693244642,97513.904732003,60505.81110940858,41120.1040251049,29830.91447583268,22297.24508147467,1605.194314618361,109476.43447779382,360806.9344340281,1593752.5643190783,4.4171893947079575,1575660.126321998,4.367045020333721,0.7474542927451533,0.10162397766635171,4.101961738617423,1.278967938818969,0.5,49.53814192213652,4.101961738617423,1.2782216196036862,1.2785970976364602,3.209116225001139,20206.62899945521,2060.502720037445,0.0002937350458335592,9.425019513309696e-05,0.00019948485070046227,0.0008182792250071053,0.10162397768942832,0.1016239776663518,0.5207134372957212,2.5654120902104864,29830.91447583268,22297.24508147467,0.7474542924481272,1.0117721033854998,0.65124084320793,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381475044333518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,64.0,15730.846904899357,1605.194314618361,0.5207134372957212,6.460246238727152
365.0,-27.79176661257999,5.3773138770553555,35.1475047789513,26.51353549389171,6.334821930534551,-24.322153713835604,-38.43089091880245,2.8652090317901897,-1.9869406800305,-4.559992864589971,40.48716969469893,46192.75083591511,25588.564859736714,71781.31569565182,83206.7677685691,108795.33262830581,108795.33262830581,-680.5085771283775,138628.39616259778,97513.68946342202,60499.672530768155,41126.68548072652,29833.063534291967,22298.851401374457,1605.3772146284412,109475.84120543419,360779.5078244063,1593728.8186775893,4.417459373699427,1575646.069839789,4.367338043508464,0.7474542926422149,0.10162307574695129,4.102006906586166,1.2789693114208056,0.5,49.53814192213652,4.102006906586166,1.2782442062260155,1.2786189365115501,3.20909485574532,20206.36189344934,2060.475482804968,0.0002931449060216602,9.406672706917418e-05,0.00019907817895248602,0.0008166200650136944,0.10162307581910676,0.10162307574695133,0.5207072616063202,2.573052184559458,29833.063534291967,22298.851401374457,0.7474542924481272,1.0115779254018986,0.6509711699535254,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382637320520169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15730.76122464858,1605.3772146284412,0.5207072616063202,6.461444352128406
366.0,-27.811374738610958,5.378589417803627,35.14670329062286,26.508623943105363,6.3319293910964305,-24.34003177132237,-38.44827980557454,2.8605864238078538,-1.9810249722514754,-4.561967906548746,40.48683764584666,46179.33976491361,25596.93511020736,71776.27487512097,83199.25914939893,108796.19425960629,108796.19425960629,-678.8744050581736,138631.36971621477,97513.4552893363,60493.53590485096,41133.24376053926,29835.175456608493,22300.429954900846,1605.5587728839582,109475.06866466446,360751.8374048982,1593702.554417382,4.417725397829791,1575631.606209372,4.367632934439985,0.7474542922442007,0.10162200128498895,4.102051631637816,1.2789705757750198,0.5,49.53814192213652,4.102051631637816,1.2782668201438054,1.278640806622952,3.2090730722215994,20206.093057595666,2060.448069177106,0.0002925578636219327,9.38842430379869e-05,0.0001986736205839458,0.0008149694494797672,0.10162200119795896,0.1016220012849888,0.52070116149525,2.5809429342972976,29835.175456608493,22300.429954900846,0.7474542924481272,1.0113833119982758,0.6507026685153433,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383795814016305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15730.673881265233,1605.5587728839582,0.52070116149525,6.462636251510838
367.0,-27.83100935199949,5.379832389773643,35.145892640841616,26.50572258224713,6.331049620574981,-24.357891201887547,-38.46555302208287,2.857983748881501,-1.983865714435865,-4.562426891708206,40.48629176807227,46164.983503563344,25601.317649815763,71766.30115337911,83191.12029772691,108792.43794754267,108792.43794754267,-691.2117061580939,138630.3894711077,97512.45484097792,60486.533619092035,41139.9124687621,29837.951523565032,22300.136758700468,1605.739055615566,109483.64965370076,360745.4072422235,1593734.4328954376,4.417892510618493,1575607.8286780338,4.367644873771289,0.7473749242165151,0.1016188747162076,4.102065809637528,1.278969536707737,0.5,49.53814192213652,4.102065809637528,1.278280079206256,1.2786533194938214,3.2090508773200104,20205.815913556802,2060.41980835013,0.0002919711128849022,9.370329677325378e-05,0.0001982678161116484,0.0008133076296230936,0.10162398386932306,0.10162966626800869,0.5206951421466677,2.57856117727232,29837.951523565032,22300.136758700468,0.7474542924481272,1.0111082120072987,0.6504138178707927,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384950534609247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15730.584887240679,1605.739055615566,0.5206951421466677,6.463822553878724
368.0,-27.85048562002035,5.380959433233687,35.145097450930585,26.49829286327588,6.325593226413649,-24.37574456756622,-38.48303082687778,2.8508521739594563,-1.967325215367623,-4.566518153094348,40.48630516515914,46152.96816512649,25614.754784794688,71767.72294992118,83184.5417391635,108799.29652395818,108799.29652395818,-675.0996746350575,138639.83352166266,97513.05243283528,60481.47885879803,41146.19286004139,29840.536997704476,22304.43747002497,1605.9996535992802,109474.39619859324,360688.09459814656,1593652.3764402582,4.4183670054754485,1575608.4122296947,4.368340502020526,0.7474542925196275,0.10162066165857332,4.102147080498482,1.2789735127473252,0.5,49.53814192213652,4.102147080498482,1.2783143021253511,1.2786868097323267,3.2090285414769824,20205.539426401523,2060.3916145066382,0.0002913901645607539,9.352053536346545e-05,0.00019786962919728844,0.000811690321730974,0.10162066170127804,0.1016206616585732,0.5206885694698319,2.599192937726741,29840.536997704476,22304.43747002497,0.7474542924481272,1.0110019590103725,0.6501633228860508,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386106990538468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15730.495327751982,1605.9996535992802,0.5206885694698319,6.464900425458395
369.0,-27.869893284613617,5.382034151955246,35.14428525547097,26.493849441781663,6.32323268198102,-24.393396318270057,-38.5001574299298,2.846735715637443,-1.962169940259514,-4.56788186878766,40.48574239971475,46139.24753579831,25621.033753412983,71760.2812892113,83176.55753850135,108797.59129191433,108797.59129191433,-673.6712177331065,138638.57403653208,97512.41317142014,60475.10316871712,41152.566669670014,29840.98274461774,22304.770633443666,1606.0759741053635,109471.26250964744,360668.99250443064,1593606.418862521,4.418473592078876,1575583.8993763998,4.36850389725988,0.7474542921166583,0.10161735139144125,4.1021812883275315,1.278973821005784,0.5,49.53814192213652,4.1021812883275315,1.2783345551627192,1.2787063299561305,3.2090044595605605,20205.23847435805,2060.3609259388327,0.0002908123213442333,9.334176594820788e-05,0.00019747055539602539,0.0008100600173412206,0.10161735131823552,0.1016173513914414,0.520682948695949,2.6057119285281374,29840.98274461774,22304.770633443666,0.7474542924481272,1.0108000217097082,0.6499076031055941,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438725429366474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15730.398763530087,1606.0759741053635,0.520682948695949,6.466257971682826
370.0,-27.88923553992956,5.383039869670094,35.14347722213811,26.4887417893857,6.320121427423967,-24.4110569408704,-38.51733348621053,2.841942828364799,-1.9548427770773174,-4.57009173196801,40.485418437481144,46126.165563870105,25629.31387421812,71755.47943808822,83169.16059585405,108798.47447007216,108798.47447007216,-671.6553938683646,138641.77440638884,97512.09477682805,60469.0997448441,41158.88336887105,29843.299936316675,22306.502635688477,1606.2756040351653,109470.12986394053,360638.0397801225,1593571.6272310154,4.418756346952752,1575569.7884084254,4.368839708004832,0.7474542923634065,0.1016159222744828,4.102226861063812,1.2789750551385803,0.5,49.53814192213652,4.102226861063812,1.2783579357697712,1.2787289824658201,3.2089814177072644,20204.94803615263,2060.3313094841387,0.000290237475436959,9.316279750378285e-05,0.00019707467793317617,0.000808445037452975,0.10161592217543199,0.1016159222744826,0.5206772470242431,2.615248954890717,29843.299936316675,22306.502635688477,0.7474542924481272,1.0106094784390307,0.6496443266484726,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388397727514373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15730.306368909209,1606.2756040351653,0.5206772470242431,6.4673258734042856
371.0,-27.90851178098701,5.383981780935484,35.14266596970628,26.483776105474703,6.31716609371019,-24.42864500233036,-38.53441873854024,2.8372993150535866,-1.9477406727837092,-4.572123325143455,40.4850269725464,46112.9627703175,25636.970648153267,71749.93341847077,83161.63600919508,108798.60665734834,108798.60665734834,-669.7005114847561,138643.7372652457,97511.66382966764,60462.99059079029,41165.1924876415,29845.130607897358,22307.870991663043,1606.4445141700883,109468.3071688331,360609.58585524297,1593531.1165578237,4.418992669810791,1575552.737322495,4.369137147549257,0.7474542927870494,0.10161383967459271,4.1022689676429325,1.2789759376039727,0.5,49.53814192213652,4.1022689676429325,1.2783806191170632,1.2787509413259106,3.2089574155749006,20204.651354891834,2060.3010564149668,0.00028966563240953315,9.298508980748794e-05,0.0001966805426020452,0.0008068364864555438,0.10161383969923399,0.10161383967459266,0.5206716680744301,2.6243826523597704,29845.130607897358,22307.870991663043,0.7474542924481272,1.0104155324281066,0.6493839312387877,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389537478553216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15730.210122547709,1606.4445141700883,0.5206716680744301,6.468512276836041
372.0,-27.92770918702716,5.384889568657482,35.14186427130436,26.481003511603944,6.3166224790529,-24.44594758733801,-38.55113295195622,2.83486087938345,-1.990839508942429,-4.572805760808183,40.484953273542594,46098.17321067251,25641.065473374085,71739.23868404659,83152.53901543614,108793.60448881022,108793.60448881022,-681.0847883575043,138641.48103817375,97510.39689489579,60456.03109021313,41171.51756075851,29847.876549363522,22309.923437947476,1606.6190043979173,109474.68927716772,360600.02824763354,1593970.0975825842,4.420327156735448,1575549.5272215893,4.369244048255088,0.7474542921353383,0.10161965941795487,4.102277948539147,1.2789743523532526,0.5,49.53814192213652,4.102277948539147,1.2783930820558669,1.2787626811049122,3.2089331568831767,20204.344610578373,2060.269777199999,0.00028909715918256333,9.2811544508861e-05,0.00019628561467370233,0.000805218148691381,0.1016497334130538,0.1016196594267386,0.5206661691915294,2.581966251865765,29847.876549363522,22309.923437947476,0.7474542924481272,1.0101358872874695,0.6490927413319396,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390673509449028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15730.112844723175,1606.6190043979173,0.5206661691915294,6.469663841514631
373.0,-27.94685679727744,5.385691498439102,35.14104974551161,26.473263871762924,6.310590831284715,-24.463694994854883,-38.56850004578007,2.8274290288621615,-1.9322504389513142,-4.576937016592233,40.48444079379233,46087.23666717605,25653.76842620569,71741.00509338174,83147.12469855555,108800.89312476123,108800.89312476123,-665.4385527577542,138651.3037166326,97511.03805225775,60451.15002087827,41177.65336819942,29850.41059187137,22311.81753575336,1606.8898425847485,109466.33167751899,360542.17367079825,1593465.426452103,4.419636710536547,1575527.2053236722,4.369883249115388,0.7474542927000521,0.10161123858876896,4.102362616111881,1.278978469609283,0.5,49.53814192213652,4.102362616111881,1.278428670995577,1.27879755673701,3.208910054338162,20204.060464790135,2060.2408023932876,0.00028853118381258003,9.263153738125774e-05,0.0001958996464313223,0.0008036513860293918,0.1016112386631577,0.10161123858876892,0.5206576130786804,2.6446865776409254,29850.41059187137,22311.81753575336,0.7474542924481272,1.0100374569369053,0.6488595366063264,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391805062764556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15730.02020197468,1606.8898425847485,0.5206576130786804,6.470974084439235
374.0,-27.9659364797367,5.386448536577562,35.14022736204091,26.46881842464211,6.308235784840182,-24.481054805411286,-38.58531526112927,2.8233541105147664,-1.9259610788737973,-4.578272016193252,40.48379209329805,46073.65102097457,25659.155423384844,71732.80644435942,83139.01880662756,108798.1742300124,108798.1742300124,-663.704520656247,138648.5381355527,97510.1135452877,60444.745759634694,41183.7419840589,29850.363905540296,22311.78264164633,1606.9398190809732,109461.87875066865,360523.4797409075,1593402.276335116,4.419690716067161,1575498.9504499964,4.370031465307721,0.7474542927600695,0.10160666695253538,4.102392281727837,1.2789781514601786,0.5,49.53814192213652,4.102392281727837,1.278448704440104,1.2788168762185599,3.2088829747177674,20203.722808923045,2060.20637107708,0.000287968231165171,9.245755781724485e-05,0.0001955106733479261,0.0008020614773379443,0.10160666698581633,0.10160666695253553,0.5206529611989995,2.6523109373194416,29850.363905540296,22311.78264164633,0.7474542924481272,1.0098361279558603,0.6486130914716092,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439293384852303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15729.91160710239,1606.9398190809732,0.5206529611989995,6.4720635134357485
375.0,-27.98495191347139,5.387140867799334,35.13941055444955,26.463617104478203,6.305013727236843,-24.498434139915222,-38.60219655381513,2.8184959536806486,-1.9172598695856777,-4.580595152933596,40.48343066553109,46060.801304698645,25666.920253387296,71727.72155808593,83131.66043275858,108798.58068614587,108798.58068614587,-661.3185031473695,138651.13081479596,97509.64119804202,60438.78206998208,41189.84347562216,29852.55012865008,22313.416729280838,1607.13633628649,109459.89918929324,360490.95079085696,1593353.9500397835,4.419955470572093,1575483.2082264994,4.370382126847157,0.747454292283935,0.1016044227335977,4.10243619778456,1.2789790938189256,0.5,49.53814192213652,4.10243619778456,1.2784723609948523,1.2788398235394414,3.208857948710147,20203.408663148777,2060.174337123154,0.0002874081805114714,9.228319834543935e-05,0.00019512498216603204,0.0008004877899299966,0.10160442264930257,0.10160442273359777,0.5206481320307937,2.6633352833479194,29852.55012865008,22313.416729280838,0.7474542924481272,1.0096467463868288,0.6483565511780378,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394058796321394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15729.8112472637,1607.13633628649,0.5206481320307937,6.473083030114436
376.0,-28.003902514227967,5.387774299652088,35.13859057482388,26.45858450504022,6.301977368169216,-24.51573932973248,-38.618990674708016,2.8138141836737405,-1.9088938356173912,-4.582706546044826,40.482992986277615,46047.83471089887,25673.98817766956,71721.82288856842,83124.15216863471,108798.14034630427,108798.14034630427,-659.0232408080628,138652.32036238365,97509.04369424668,60432.72623651096,41195.90828637302,29854.18001607939,22314.635005512755,1607.2974570328533,109457.16358711233,360461.38870769966,1593299.7481433689,4.4201675909188305,1575464.1449785852,4.3706876640153505,0.7474542926147744,0.10160146318499313,4.102476156905679,1.2789796520909298,0.5,49.53814192213652,4.102476156905679,1.2784951952390589,1.2788619520046085,3.208831892511398,20203.088079035788,2060.1416466413903,0.00028685103720029636,9.211004076034972e-05,0.00019474099643994664,0.0007989202946669348,0.10160146317205648,0.10160146318499308,0.5206433723805131,2.6738127104274554,29854.18001607939,22314.635005512755,0.7474542924481272,1.0094543807356933,0.6481038350702437,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395180121405011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15729.706752329497,1607.2974570328533,0.5206433723805131,6.474245179190764
377.0,-28.0227887266978,5.388348566639874,35.13776947519719,26.453487923741363,6.298873420994487,-24.532993159209866,-38.635734853427834,2.809077853506553,-1.900173802892823,-4.584889476647751,40.48256220606366,46034.95705265886,25681.087961465637,71716.0450141245,83116.66825841276,108797.75621987839,108797.75621987839,-656.6324177749339,138653.6527649118,97508.4186162272,60426.70741047329,41201.90133972656,29855.8965450334,22315.91803207341,1607.465330974186,109454.38863765332,360430.82701165415,1593243.9818893766,4.420387665225596,1575445.3823905387,4.371006207911285,0.7474542926022335,0.10159846297401012,4.102516573216099,1.2789801949774846,0.5,49.53814192213652,4.102516573216099,1.2785182771145494,1.2788843318319945,3.208805573335212,20202.759536646805,2060.1081446413205,0.0002862967763581731,9.193769704104473e-05,0.00019435907931712835,0.0007973613440535414,0.10159846300240226,0.10159846297401026,0.5206386425143869,2.6847156737549085,29855.8965450334,22315.91803207341,0.7474542924481272,1.0092635452963525,0.6478522895870962,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396297787691812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15729.601201811005,1607.465330974186,0.5206386425143869,6.475367986748132
378.0,-28.041601627993987,5.3888946756997,35.136957603837814,26.450624700542562,6.29823356277977,-24.54995507184609,-38.652091927919514,2.8065870066258425,-1.9421514334312064,-4.58565558170642,40.48242658047189,46020.390943105835,25684.46691282076,71704.85785592659,83107.54492925115,108792.01184207191,108792.01184207191,-667.7051605847373,138650.4059411186,97506.93660795908,60419.78262178882,41207.94887352251,29858.39409904671,22317.78483035849,1607.6298116251955,109459.71700265665,360420.1017883905,1593669.5601139884,4.421699989002451,1575439.47526674,4.371119888844908,0.7474542922946761,0.10160326716098603,4.102523016745672,1.2789781553065405,0.5,49.53814192213652,4.102523016745672,1.2785309497442994,1.2788963034180245,3.2087788078702038,20202.420749003017,2060.0735979160077,0.00028574564745666457,9.176962545317276e-05,0.0001939760220034918,0.00079579109496609,0.10163350732674527,0.10160326716100693,0.5206339692764014,2.6435041482752126,29858.39409904671,22317.78483035849,0.7474542924481272,1.0089847719278846,0.6475694262313338,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397411819782449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15729.49385943952,1607.6298116251955,0.5206339692764014,6.4764930472135545
379.0,-28.060328712683063,5.38944118121748,35.136170208768114,26.45040687583389,6.300442788477509,-24.56660453215225,-38.66803996553642,2.8067186079580684,-2.053238176132652,-4.585090600478284,40.48291196845416,46004.060662055315,25684.41933786659,71688.47999992191,83096.82449083142,108781.24382869802,108781.24382869802,-697.1439074999653,138644.82523671404,97504.66084567091,60411.8970169419,41214.18203192112,29863.581408016005,22321.662107537697,1607.892713643891,109478.38773619798,360428.0113187825,1594779.1421076092,4.424681467659566,1575460.6162427021,4.371082620571566,0.7474542923222899,0.10162088109599195,4.102492050563362,1.2789734990103168,0.5,49.53814192213652,4.102492050563362,1.278531465299358,1.278896118903114,3.2087532938446657,20202.101721912946,2060.0410662063955,0.00028519800286494273,9.160603018114871e-05,0.00019359197268379403,0.0007942095289881446,0.1017227768784213,0.10162088109645001,0.5206261869972497,2.5318524243456295,29863.581408016005,22321.662107537697,0.7474542924481272,1.0085922309654674,0.6472356252589483,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439852168961565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15729.391532973517,1607.892713643891,0.5206261869972497,6.4777653082523114
380.0,-28.079029880171934,5.389801722588154,35.135338659391806,26.436710461881034,6.28784040141182,-24.584534634116746,-38.68583142813293,2.7933451553566337,-1.8728854900438137,-4.593396349458109,40.48184328620277,45997.94805889771,25706.73503551913,71704.68309441683,83095.70372460301,108802.43876012214,108802.43876012214,-649.1358102137601,138668.09730463137,97507.3079934548,60409.5523277495,41219.728517450334,29865.658544509224,22323.214666218348,1608.2700699581292,109451.5745703359,360311.74758453405,1593142.5332890055,4.421567001268069,1575414.070285701,4.372363878910408,0.7474542921245061,0.1015946420734013,4.102663614236882,1.2789839666103946,0.5,49.53814192213652,4.102663614236882,1.2785945504630634,1.2789585240100623,3.2087291571444894,20201.805360504295,2060.010845753065,0.0002846520806905439,9.142384305801611e-05,0.0001932282376325278,0.0007927504597780897,0.10159464203348217,0.10159464207340141,0.5206116166387755,2.7205108594142757,29865.658544509224,22323.214666218348,0.7474542924481272,1.0087120019747164,0.647080222251655,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439962665742983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15729.29472923874,1608.2700699581292,0.5206116166387755,6.479349424378043
381.0,-28.097658608847752,5.39015962168883,35.134491787049946,26.433447666373127,6.286841386746133,-24.60137274608594,-38.7020206550136,2.7905555239843127,-1.868270519365467,-4.593161585269969,40.480619504618055,45983.46029547108,25707.052107918906,71690.51240338999,83086.31449716358,108793.36660508248,108793.36660508248,-647.8589008436393,138654.75740348172,97505.29420070819,60402.439999015805,41225.39355743598,29861.39079839923,22320.02472691336,1608.0521612313707,109441.22550592612,360315.03340561833,1593027.0540025411,4.42120618433708,1575360.7703257522,4.372176080014728,0.7474542923201644,0.10158449265011671,4.102665110285023,1.278980915346183,0.5,49.53814192213652,4.102665110285023,1.2786085919570043,1.278971875371271,3.208695089406206,20201.38077144788,2059.967549718597,0.0002841092298526168,9.125835406436558e-05,0.00019285087578825122,0.0007912025595843689,0.1015844926447805,0.10158449265011682,0.5206097601986732,2.724891065904501,29861.39079839923,22320.02472691336,0.7474542924481272,1.0084928310237349,0.6468636992397097,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400730256126744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15729.158091760604,1608.0521612313707,0.5206097601986732,6.4801535368251315
382.0,-28.11622605337698,5.39045058731244,35.13366627407783,26.427853619121038,6.283162617676127,-24.618393383459175,-38.71854896480215,2.785329947758303,-1.8566525868005215,-4.595989849645536,40.48031880882738,45971.2034565452,25715.084125166788,71686.28758171198,83079.28558436465,108794.36970953144,108794.36970953144,-644.6892382661754,138658.5945522242,97504.7954773317,60396.71334951238,41231.20236424369,29864.224842692754,22322.143058731497,1608.2981653973534,109439.05894779762,360275.44984052674,1592964.3302979795,4.421517844202522,1575347.6741829303,4.372620101869962,0.7474542927637156,0.10158205119575915,4.102712163127862,1.278981871441938,0.5,49.53814192213652,4.102712163127862,1.278633915741541,1.2789965157038565,3.2086683394038573,20201.04576201755,2059.9333882638366,0.0002835691134954498,9.108968451078607e-05,0.00019247942898466372,0.0007896876944472853,0.10158205127247331,0.10158205119575964,0.5206070211196914,2.7393372628450265,29864.224842692754,22322.143058731497,0.7474542924481272,1.0083108070095104,0.6466126622003054,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401829739148249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15729.050800792305,1608.2981653973534,0.5206070211196914,6.48087670021227
383.0,-28.134729957306714,5.390690498490096,35.132834465927225,26.422782497853063,6.280083242320899,-24.635304595961102,-38.734932127967454,2.7806578809753137,-1.8465255673895058,-4.598129174784224,40.47979610135611,45958.49531791019,25721.21065868137,71679.70597659156,83071.71297841324,108792.92363709462,108792.92363709462,-641.9223969727464,138658.31346306083,97503.90280049144,60390.685139988644,41236.908511669775,29865.389825966195,22323.013818749907,1608.436161882926,109434.84603406736,360245.510734532,1592888.0296848533,4.421673503819638,1575324.909006159,4.372920305916121,0.7474542923709425,0.10157767828398445,4.102747929403808,1.2789818681450562,0.5,49.53814192213652,4.102747929403808,1.278656669799852,1.2790185891219605,3.2086392119989573,20200.684713394323,2059.8965715503587,0.00028303178620625965,9.092278049425497e-05,0.0001921090057120047,0.0007881748254047516,0.10157767827750702,0.10157767828398437,0.5206041895198309,2.7516036073947134,29865.389825966195,22323.013818749907,0.7474542924481272,1.0081208013306928,0.6463714449801882,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402925763191134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15728.93397344755,1608.436161882926,0.5206041895198309,6.48206057123034
384.0,-28.153171006358427,5.390876763416797,35.13200273388294,26.417572271917038,6.27684757619528,-24.652173623763577,-38.75127428965641,2.775850193600388,-1.8359002290198418,-4.60044292931948,40.4793140942257,45945.92436991023,25727.648208795912,71673.57257870614,83064.25317205723,108791.90138085315,108791.90138085315,-639.0209471473354,138658.79943701933,97503.04508488472,60384.716282737485,41242.58755794138,29866.898056166185,22324.141162782533,1608.5974498114547,109430.92232800048,360213.1327470782,1592813.0269451158,4.421862731094541,1575303.9166481271,4.37325509104694,0.747454292735753,0.10157357477604576,4.102785751370044,1.2789819478197022,0.5,49.53814192213652,4.102785751370044,1.278680047447835,1.2790412898082981,3.208610128514124,20200.320792884853,2059.8594619859846,0.0002824972169660688,9.07565757602278e-05,0.000191740641205841,0.0007866707706978805,0.10157357489089121,0.1015735747760459,0.5206011612896871,2.7645427002996144,29866.898056166185,22324.141162782533,0.7474542924481272,1.0079326542686546,0.6461293310325243,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440401819351602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15728.817318508067,1608.5974498114547,0.5206011612896871,6.483131984442918
385.0,-28.171538036215622,5.3910468906234,35.131182517337216,26.415087631344818,6.2765927982910386,-24.668722288434598,-38.76718363082034,2.773777050601453,-1.8860993503637928,-4.601024851198821,40.47917992146426,45931.392828996446,25729.584735192224,71660.97756418867,83054.90491997774,108784.48965516996,108784.48965516996,-652.260720723847,138653.7963315195,97501.16971879045,60377.657628186134,41248.34676733813,29869.306676349523,22325.94149109344,1608.7517670722511,109436.75037589381,360204.98986599146,1593314.0780347413,4.423353709307326,1575298.0731982247,4.373337731340949,0.7474542925621736,0.10157886227469626,4.102782287423766,1.2789789465581998,0.5,49.53814192213652,4.102782287423766,1.278690747005199,1.279051312729679,3.2085805712075626,20199.949316104627,2059.8215818964304,0.00028196571757480184,9.059504268011209e-05,0.00019137067489468975,0.0007851522152902651,0.10161492328950254,0.10157886227800826,0.5205980247462799,2.7149255008350224,29869.306676349523,22325.94149109344,0.7474542924481272,1.007639792571773,0.6458507923825948,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405107069048364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15728.698759904495,1608.7517670722511,0.5205980247462799,6.484222408917229
386.0,-28.189835726885345,5.391136764859216,35.1303579623396,26.408499315753602,6.271833958082418,-24.68557135472766,-38.783577585685975,2.7675695860962968,-1.853745474321272,-4.604674921281828,40.4788136839665,45919.94356703606,25739.21509181319,71659.15865884925,83048.49126528454,108787.70635709772,108787.70635709772,-643.5814617998549,138659.88939225237,97500.92735127964,60372.379653738564,41253.94188615675,29872.183035154656,22328.091366604498,1609.0252632445906,109431.28781889757,360153.9174261227,1593062.319396691,4.423281942291996,1575282.123021282,4.373913615265382,0.7474542901778555,0.1015732463021863,4.102842194635575,1.2789807801740247,0.5,49.53814192213652,4.102842194635575,1.2787206006556282,1.2790804988604878,3.20855251141802,20199.60415658856,2059.786385420971,0.00028143714035775954,9.042886712246898e-05,0.00019100827323529057,0.0007836768029542311,0.10159701766805493,0.10157324662576257,0.5205910150965869,2.7509294469605834,29872.183035154656,22328.091366604498,0.7474542924481272,1.0074942046699094,0.6456128970591106,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440619172889068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15728.586206154563,1609.0252632445906,0.5205910150965869,6.485486377873909
