time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
387.0,-28.208090474895425,5.3911618995097434,35.12951533422266,26.401737878937297,6.266887911798807,-24.702442978314334,-38.799970388039924,2.761240415217752,-1.8046040746808103,-4.607666776970553,40.47791317577755,45908.66416159009,25746.983841936766,71655.64800352685,83042.09210319698,108789.07594513375,108789.07594513375,-630.4656697857281,138661.01709060709,97500.4219387616,60366.99399715483,41259.36437956308,29871.94114547335,22327.91062793961,1609.1175394047086,109419.54161491948,360112.05907737376,1592602.5951442402,4.422519476922191,1575242.9050957304,4.374313121120093,0.7474542922806701,0.10156161867894327,4.102899940293268,1.2789821544243023,0.5,49.53814192213652,4.102899940293268,1.278751015298861,1.2791102488593267,3.208521354983531,20199.215153666064,2059.746718162274,0.0002809107129328697,9.026298492864722e-05,0.00019064772800422245,0.0007822085518455715,0.10156161861097203,0.10156161867894317,0.5205860682332313,2.8030627022897647,29871.94114547335,22327.91062793961,0.7474542924481272,1.007371472723861,0.6454073044593761,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407272447656987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15728.461227804786,1609.1175394047086,0.5205860682332313,6.486633297136048
388.0,-28.226281534714065,5.391146713084687,35.12867520101202,26.39683879623192,6.264009398452072,-24.719057744117446,-38.816026656981535,2.756785607855432,-1.7941641551290672,-4.609561003811114,40.477255971918275,45895.92652291944,25751.82237100669,71647.74889392612,83034.26497034424,108786.08734135094,108786.08734135094,-627.6169481597899,138658.29213160928,97499.18411284476,60360.84566541995,41264.82049713867,29872.204790258344,22328.107698803287,1609.2012282004305,109413.70428951073,360085.55936851393,1592509.715895,4.422587005954369,1575214.283753904,4.374555554286529,0.7474542925631231,0.10155570107515834,4.102928934538345,1.2789813313027847,0.5,49.53814192213652,4.102928934538345,1.2787727383520429,1.2791313083013065,3.2084895239679554,20198.815972239823,2059.7060129850483,0.0002803870241853154,9.010078082349284e-05,0.00019028624336182257,0.0007807309337338269,0.10155570116201593,0.10155570107515842,0.5205837741130014,2.8153968486820418,29872.204790258344,22328.107698803287,0.7474542924481272,1.0071794344009433,0.6451763527853137,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440835078304242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15728.333540371517,1609.2012282004305,0.5205837741130014,6.487510579640956
389.0,-28.244411095736446,5.391080381569699,35.12783820792966,26.391517265606694,6.2606436630719955,-24.735660798614663,-38.83209920078514,2.7518933659502216,-1.782381364140008,-4.612010795827808,40.476758062395184,45883.62680678108,25757.95978179858,71641.58658857967,83026.86283163891,108784.82261343749,108784.82261343749,-624.4057175909984,138658.53718338118,97498.19353795158,60354.95751309351,41270.26224984229,29873.714569943695,22329.23619316175,1609.3669786439948,109409.22833102848,360051.28972520796,1592425.211808018,4.422773247176425,1575192.5999695966,4.37491169986306,0.7474542926652805,0.10155106380714278,4.10296571074702,1.2789812071202329,0.5,49.53814192213652,4.10296571074702,1.2787964841234831,1.2791543944130148,3.208458704482041,20198.429709072614,2059.6666251036404,0.0002798660003901008,8.99386821120839e-05,0.0001899273182780169,0.000779265274428839,0.10155106392625927,0.10155106380714292,0.5205812224635001,2.829629431687806,29873.714569943695,22329.23619316175,0.7474542924481272,1.0069944047414467,0.6449404272551194,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440942550828556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15728.209907561672,1609.3669786439948,0.5205812224635001,6.4885076887444235
390.0,-28.262478919037346,5.390966455361838,35.12699946684987,26.3862935587764,6.257381884226004,-24.75219969328439,-38.84810119690371,2.7471026584738474,-1.7707937336364807,-4.614342727140449,40.47621558969948,45871.28236345606,25763.67114494339,71634.95350839946,83019.38528297146,108783.05642791485,108783.05642791485,-621.2475673006993,138657.96106180412,97497.12895396374,60349.026034451745,41275.66991056888,29874.90463388926,22330.125709239037,1609.51249226503,109404.30399521555,360018.67118819215,1592337.3986858353,4.422930048129294,1575168.9757315344,4.37524245765617,0.7474542925873767,0.10154600187877365,4.1030000041967325,1.2789808318251743,0.5,49.53814192213652,4.1030000041967325,1.2788197546434217,1.2791770085192473,3.2084271370524675,20198.040342701293,2059.626920783478,0.0002793476379241804,8.977756266634524e-05,0.00018957007525783514,0.0007778060195784724,0.10154600188564158,0.1015460018787647,0.5205785881851673,2.843548993503987,29874.90463388926,22330.125709239037,0.7474542924481272,1.0068078011603216,0.6447071250955757,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44104967512149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15728.083270497285,1609.51249226503,0.5205785881851673,6.489583061933976
391.0,-28.28048523806873,5.390804922603974,35.12616008319551,26.381013623345666,6.254069644081483,-24.76868830520362,-38.86404588175935,2.742272711216357,-1.7589409641979614,-4.616722817568319,40.47567369324832,45858.9783648962,25769.383930943655,71628.36229583985,83011.88779877104,108781.2717297147,108781.2717297147,-618.0181980322814,138657.40294283177,97495.99890785677,60343.089473981796,41281.01048208331,29876.13121311707,22331.04251630627,1609.661439307685,109399.28992774698,359985.3814026015,1592248.0268508634,4.423090795095705,1575145.3768557268,4.375581504778138,0.7474542924253144,0.10154085202646053,4.103034465252908,1.2789803735585883,0.5,49.53814192213652,4.103034465252908,1.2788432024268175,1.2791998032959364,3.2083952571094865,20197.63659639893,2059.585750118433,0.00027883191966101054,8.961728560711274e-05,0.0001892146340538978,0.0007763541648533593,0.10154085201520652,0.10154085202646057,0.5205758783022056,2.8577818533703407,29876.13121311707,22331.04251630627,0.7474542924481272,1.006622253078376,0.6444747114960273,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411564496220877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15727.955377387247,1609.661439307685,0.5205758783022056,6.490634646668622
392.0,-28.29843032892409,5.390596902779152,35.125319857065975,26.375752232875698,6.250765670106185,-24.785121583315146,-38.87994020534677,2.7374569244972125,-1.7470253302290644,-4.619097224979537,40.47512301656219,45846.73264460305,25774.962378978624,71621.69502358168,83004.41865633211,108779.38103531074,108779.38103531074,-614.7724068451353,138656.68856073584,97494.87055857925,60337.18454685007,41286.3177908102,29877.307525425087,22331.921758440832,1609.8076318450335,109394.15344215588,359952.1735101724,1592157.3919046358,4.4232470563471695,1575121.395885925,4.375918557528619,0.74745429250734,0.10153558511478615,4.103068219181994,1.2789799103466795,0.5,49.53814192213652,4.103068219181994,1.2788665799950976,1.2792225311722134,3.2083630015554263,20197.236689209574,2059.544970933966,0.00027831882736210493,8.945777799151319e-05,0.00018886104937059173,0.0007749097695138364,0.10153558508252977,0.10153558511478596,0.5205731362219972,2.8720718947504906,29877.307525425087,22331.921758440832,0.7474542924481272,1.0064368517667674,0.6442439159173017,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412628755612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,68.0,15727.82597305499,1609.8076318450335,0.5205731362219972,6.49168501425762
393.0,-28.316314263702154,5.390343033482744,35.12447890973874,26.37047655824574,6.247445094745701,-24.80150189616391,-38.89577306164426,2.7326327272074398,-1.7349480815668699,-4.621487768679962,40.47456697958138,45834.50151453895,25780.464315568966,71614.96583010792,82996.95094949414,108777.41526506311,108777.41526506311,-611.4835570792784,138655.88105051927,97493.70856148248,60331.25912652716,41291.61048328368,29878.465785456145,22332.787496228386,1609.9534208127118,109388.8988221424,359918.7423671262,1592065.182675532,4.423401716189554,1575097.1817649233,4.376257739193488,0.7474542922180178,0.10153020446300703,4.103101559528665,1.2789793136110528,0.5,49.53814192213652,4.103101559528665,1.2788899919975707,1.279245296811013,3.2083303374043908,20196.831853896296,2059.503689220712,0.00027780834872046943,8.929914810839936e-05,0.00018850920061207007,0.0007734723950168866,0.10153020437666901,0.10153020446300709,0.5205703813415764,2.8865396871130997,29878.465785456145,22332.787496228386,0.7474542924481272,1.0062510760798988,0.6440136630100947,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413689544229646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15727.694926894168,1609.9534208127118,0.5205703813415764,6.492729462071675
394.0,-28.334135246415368,5.390057970034986,35.12363046442021,26.365726603567623,6.244708645501704,-24.81777273662666,-38.91147585874421,2.728346135713033,-1.7244027565182023,-4.623226540151783,40.473810868073976,45821.91178519725,25784.207613730927,71606.11939892817,82989.07151255093,108773.27912628185,108773.27912628185,-608.608806286371,138651.38379846863,97492.29696336338,60325.1372360098,41296.84414150397,29878.104672186764,22332.517582768163,1610.0,109381.88793256822,359894.427622361,1591961.973617671,4.423413788690623,1575064.2553135478,4.376461913342739,0.7474542922917492,0.101523168081572,4.103126439608711,1.2789781064027923,0.5,49.53814192213652,4.103126439608711,1.2789109071380376,1.2792655682666805,3.2082973229079244,20196.41696119935,2059.46138193974,0.0002773005246904441,8.91420780796958e-05,0.00018815844661074829,0.0007720378971242653,0.10152316809580345,0.10152316808157119,0.5205676365312396,2.8988237836335884,29878.104672186764,22332.517582768163,0.7474542924481272,1.0060578980726222,0.6437926903908536,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441474686486729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15727.56247126976,1610.0,0.5205676365312396,6.493769685191218
395.0,-28.351892240030146,5.389750731118743,35.1227749918602,26.361326837819092,6.242339431067848,-24.83395263468591,-38.92707391697911,2.7243998257236264,-1.7149093778513134,-4.624567198958616,40.47293655915375,45809.11331437516,25786.868669949195,71595.98198432435,82981.01924503992,108767.88791498911,108767.88791498911,-606.0183449320903,138644.73669481883,97490.80587063983,60318.89993997506,41302.11770073863,29876.84877982973,22331.578869982928,1609.987741749755,109373.9062599212,359875.680910982,1591853.5005545781,4.423342795837141,1575026.1823578642,4.376584098072075,0.7474542926046231,0.10151521690631814,4.103146237887272,1.2789765173057095,0.5,49.53814192213652,4.103146237887272,1.2789302399165159,1.2792842603207726,3.208264305451962,20196.01061860094,2059.4199465261777,0.00027679537436984115,8.898630851887365e-05,0.00018780906585096752,0.0007706080619875204,0.10151521693866676,0.1015152169063179,0.5205647769446172,2.9096578211073165,29876.84877982973,22331.578869982928,0.7474542924481272,1.0058586900649904,0.6435765448614782,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441580060985845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15727.429999696455,1609.987741749755,0.5205647769446172,6.49470777073772
396.0,-28.3695860196527,5.389418093573056,35.12191695971989,26.356778118666284,6.239809298784881,-24.850090621190017,-38.942634815443284,2.7203139003219805,-1.7049604248634864,-4.626083461954092,40.472105225087354,45796.46712402891,25789.916505482408,71586.38362951131,82973.05522702774,108762.97173251015,108762.97173251015,-603.3051160915784,138638.92992519136,97489.32200635191,60312.733903352026,41307.320114444316,29875.9581926812,22330.913192089203,1610.0,109366.27684860173,359854.4796127627,1591746.9686835129,4.423307361343348,1574989.981444818,4.376741351503129,0.7474542924470845,0.10150759462014303,4.1031679356476465,1.2789750298624858,0.5,49.53814192213652,4.1031679356476465,1.27895021508535,1.2793035983013854,3.2082311627539184,20195.596428182635,2059.3777108576974,0.00027629286529853733,8.883116073484971e-05,0.00018746170456368762,0.0007691868553275751,0.1015075946120949,0.10150759462015016,0.5205617457561151,2.921123037090581,29875.9581926812,22330.913192089203,0.7474542924481272,1.0056629215733304,0.643359904364571,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416850716368113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15727.297023224077,1610.0,0.5205617457561151,6.4955843289419235
397.0,-28.387216530733717,5.389062052338958,35.12105477141347,26.352276757266395,6.237336864759218,-24.866167025742794,-38.95812921747563,2.716287359768158,-1.6951340130803487,-4.627530160512224,40.471244502234256,45783.81129204687,25792.724948091796,71576.53624013867,82965.01884731303,108757.74379540482,108757.74379540482,-600.6252958723053,138632.6162313632,97487.75368142307,60306.54612615635,41312.452839185244,29874.87243595838,22330.101633456572,1610.0,109358.36909127713,359834.25191963284,1591638.4141339315,4.423254333468555,1574952.5014428045,4.376883226209833,0.747454292276051,0.10149970760553245,4.1031881447157055,1.2789733902132139,0.5,49.53814192213652,4.1031881447157055,1.2789699101166836,1.279322659414224,3.2081975598169947,20195.172072703233,2059.334438641456,0.00027579298872923744,8.867692435810002e-05,0.0001871160643711374,0.0007677724170135118,0.10149970758291814,0.10149970760553567,0.5205586228002972,2.9323961474318594,29874.87243595838,22330.101633456572,0.7474542924481272,1.0054674194246056,0.6431455475407943,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417897228719847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15727.162196464036,1610.0,0.5205586228002972,6.496480065311745
398.0,-28.40478331910307,5.388687635542047,35.12018710243955,26.347968459036224,6.235063475730088,-24.882168393027484,-38.97354385172946,2.7124485496544946,-1.6858757399202773,-4.628760914216895,40.47031774423431,45771.07223326599,25794.930015629277,71566.00224889527,82956.89310952144,108751.82312515071,108751.82312515071,-598.0991748405795,138625.11932434564,97486.13143239242,60300.31055613684,41317.57875139508,29873.296199194938,22328.923471017097,1609.96783426778,109349.92229999129,359817.0442627397,1591526.8901724033,4.423155922014257,1574912.146707161,4.3769803899482715,0.7474542923595704,0.10149131198603703,4.103205146838635,1.2789714983524756,0.5,49.53814192213652,4.103205146838635,1.2789887299276372,1.2793408484164854,3.208163645875743,20194.752334373665,2059.2916372434693,0.00027529574726781046,8.852372762615705e-05,0.0001867720196416534,0.0007663639122790788,0.10149131202283777,0.10149131198603689,0.5205554224196949,2.9428851742966344,29873.296199194938,22328.923471017097,0.7474542924481272,1.0052693171500646,0.6429345371163562,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418940142186358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15727.026117232293,1609.96783426778,0.5205554224196949,6.497358716391403
399.0,-28.422287951824714,5.388285858194613,35.11932003457088,26.343287585210078,6.232383901110872,-24.89815129908547,-38.988951256591804,2.708247248371639,-1.6754445147918773,-4.630437746346036,40.469512666853625,45758.6424487493,25798.213281692173,71556.85573044147,82949.0088654904,108747.22214718256,108747.22214718256,-595.2569348599645,138619.91162667968,97484.58851283207,60294.2220960911,41322.6293519344,29872.689479497116,22328.469971515755,1610.0,109342.47908204253,359793.60084490984,1591420.802440723,4.423149268646137,1574877.0910646042,4.377168152424868,0.7474542922170005,0.10148385841346941,4.103227214811881,1.2789699900289997,0.5,49.53814192213652,4.103227214811881,1.2790092256375976,1.2793607170604029,3.20812949004835,20194.324100988444,2059.247969590884,0.0002748010864256574,8.837084718865489e-05,0.0001864302392370025,0.0007649656313011584,0.1014838584256732,0.10148385841346874,0.5205521200469412,2.9549932315541696,29872.689479497116,22328.469971515755,0.7474542924481272,1.0050780993040562,0.6427198192214238,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441997942839921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15726.889064250412,1610.0,0.5205521200469412,6.498201775569857
400.0,-28.439746483353357,5.387871732055991,35.11845241708161,26.33979048058393,6.230739882015199,-24.914242231507494,-39.00439260816199,2.705235630626843,-1.679278618404794,-4.631427350129476,40.468742101670145,45746.36285947112,25799.695136627575,71546.0579960987,82941.3625658646,108741.05770249218,108741.05770249218,-596.2001325387537,138612.93185990493,97482.58244232199,60287.58273781541,41327.77744945175,29871.874157412756,22327.860563210314,1610.0,109337.25783503093,359779.76597629394,1591441.0582293165,4.423375655689813,1574843.5387456333,4.377243212864284,0.7474542924743012,0.10147855379708401,4.103230802234486,1.2789670277805998,0.5,49.53814192213652,4.103230802234486,1.279024201535716,1.279375067067245,3.208094731364554,20193.890880047675,2059.203793349174,0.0002743085436841535,8.821787475249922e-05,0.00018609066893165427,0.0007635729647687839,0.10148602820978224,0.1014785538013761,0.520548841294328,2.9521487317246624,29871.874157412756,22327.860563210314,0.7474542924481272,1.0048652820823747,0.6425082402378023,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421015178584644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15726.74958795555,1610.0,0.520548841294328,6.499103438731887
401.0,-28.457125238968743,5.387428440366137,35.11757487974535,26.334369170386367,6.227518377461365,-24.929919749230905,-39.01953095393253,2.700312887723515,-1.6560736366577657,-4.633229813141582,40.46771972838503,45733.46568637006,25803.195002782377,71536.66068915243,82932.83985559264,108736.03485837502,108736.03485837502,-589.9750667076005,138606.17330429392,97481.17321454789,60281.799045325075,41332.63796580313,29870.13844591889,22326.56320442923,1609.977452709578,109326.00992508262,359754.56823731674,1591200.2981227487,4.4230162410977165,1574799.022911153,4.377426061959876,0.7474542926827201,0.10146745561216561,4.103261761502391,1.2789660024503249,0.5,49.53814192213652,4.103261761502391,1.279048032818044,1.2793982787801033,3.208059162924428,20193.44659162745,2059.1584885386396,0.0002738190590642641,8.806814169095318e-05,0.00018575091737331088,0.0007621846364218966,0.1014674556945732,0.10146745561216557,0.5205446823880688,2.9771561764837884,29870.13844591889,22326.56320442923,0.7474542924481272,1.0046892030656187,0.6422989101144239,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422048341418434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15726.606859167936,1609.977452709578,0.5205446823880688,6.500020217533676
402.0,-28.47444232343902,5.386960205201777,35.11669992454849,26.329750811588042,6.224886245339003,-24.945730561009867,-39.03476345641536,2.6961744829098513,-1.6456192540579764,-4.634860462651923,40.46688763444452,45721.1313416127,25806.188219723277,71527.31956133599,82924.98521861207,108731.17343833535,108731.17343833535,-587.128583728947,138600.54608675803,97479.59062394912,60275.736746949624,41337.61541888832,29869.372648422686,22325.99079314477,1610.0,109318.3020220643,359731.77357770165,1591091.4819053449,4.422994016016967,1574762.792857838,4.377602726598436,0.7474542922589217,0.10145974885999243,4.103282166821197,1.278964285873808,0.5,49.53814192213652,4.103282166821197,1.2790682228376413,1.2794178514569399,3.2080244771603925,20193.018335501496,2059.1148185671454,0.00027333211159420056,8.791771442362233e-05,0.00018541439717057823,0.0007608075893819362,0.1014597488824263,0.10145974885999237,0.520541507147198,2.989241208593967,29869.372648422686,22325.99079314477,0.7474542924481272,1.0044985963136397,0.6420877021001525,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423076922618723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15726.467667438686,1610.0,0.520541507147198,6.500808252358853
403.0,-28.491697331404342,5.386470269530117,35.11582193381092,26.325209356751316,6.2223570172075835,-24.961477380505627,-39.049917832575716,2.6921370663088697,-1.6353426222736402,-4.636361684100592,40.46600536603138,45708.716147014464,25808.79228059908,71517.50842761355,82916.96427666508,108725.75655726416,108725.75655726416,-584.3306601840886,138594.00684475986,97477.83936333467,60269.59123368405,41342.49792183402,29868.250287495684,22325.151889444212,1610.0,109310.08721744825,359710.7891795856,1590978.6003793187,4.422938227702208,1574724.3788546822,4.377751310841281,0.7474542925867544,0.1014515617958166,4.1032996453858175,1.278962282468565,0.5,49.53814192213652,4.1032996453858175,1.2790879399601993,1.279436954335559,3.207988690373781,20192.56954631784,2059.069054806467,0.00027284770292633546,8.776829435134011e-05,0.00018507940857499534,0.0007594362715739952,0.10145156186181122,0.10145156179581628,0.520538351550567,3.0010190618269803,29868.250287495684,22325.151889444212,0.7474542924481272,1.0043077797382791,0.6418794535433054,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424101992078522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15726.324053824777,1610.0,0.520538351550567,6.501689115484277
404.0,-28.50888863517999,5.385971229762432,35.11493620267713,26.321145670395367,6.220349906954859,-24.977119637793532,-39.06494661988688,2.6885809095683784,-1.626509460039017,-4.637284992420979,40.46495102881059,45695.9753180089,25809.884772122285,71505.86009013119,82908.60975884457,108718.49453096685,108718.49453096685,-581.9225734040374,138584.3095397662,97475.89660397163,60263.26216313585,41347.37160092865,29865.815008799353,22323.33163027537,1609.9137730099862,109300.41710437089,359697.8834531011,1590857.146140068,4.4227592636015345,1574678.473897136,4.377780760843563,0.7474542925983522,0.10144200385252129,4.103309642800985,1.278959637270309,0.5,49.53814192213652,4.103309642800985,1.2791054206896852,1.2794538234863042,3.207952664752611,20192.117906270916,2059.023000338639,0.00027236586892751046,8.762034438016523e-05,0.00018474552454734522,0.0007580680923394478,0.10144200393456523,0.10144200385252142,0.5205352010904974,3.010775532381956,29865.815008799353,22323.33163027537,0.7474542924481272,1.0041098214296622,0.6416785639496527,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425123524362253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,58.0,15726.179477007958,1609.9137730099862,0.5205352010904974,6.5025424406277965
405.0,-28.526020097366235,5.385438757475525,35.11405862745171,26.316139473952376,6.217293495764198,-24.992803936558605,-39.08005625763906,2.6840773349565143,-1.6147281456495648,-4.639375485021133,40.46423350711907,45684.00702637934,25813.896674428892,71497.90370080824,82900.98057274087,108714.87724716976,108714.87724716976,-578.7200103200594,138580.87404349347,97474.3090419423,60257.33549558053,41352.19282929085,29865.99679632372,22323.467507966896,1610.0,109293.59725748982,359668.66451741586,1590752.1820319765,4.422826726276982,1574647.2341831885,4.378049548175029,0.7474542925925294,0.10143512736478408,4.103333721722531,1.2789580778451635,0.5,49.53814192213652,4.103333721722531,1.2791272902732989,1.2794750858103654,3.2079166420144243,20191.67055485562,2058.977383189532,0.00027188649172053505,8.747183086258044e-05,0.0001844146608579546,0.0007567148966784692,0.10143512738146417,0.10143512736478424,0.52053193996103,3.0246473393715405,29865.99679632372,22323.467507966896,0.7474542924481272,1.0039275650878532,0.6414654355373908,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44261414216472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15726.034907170237,1610.0,0.52053193996103,6.503306802652984
406.0,-28.543089663764682,5.3848880082952615,35.11317472171227,26.31168574970218,6.2148505984358495,-25.008377749468405,-39.09502815278245,2.6801386841396835,-1.6045344436300297,-4.640777972920882,40.46330735922426,45671.62820225271,25816.089901631567,71487.71810388428,82892.90313873539,108708.99304036696,108708.99304036696,-575.946473454198,138573.57439249073,97472.43918255607,60251.16424607385,41356.972151646914,29864.581352123765,22322.40953363939,1609.9817418179762,109284.93951382115,359649.0629067443,1590635.4237974193,4.422743134492374,1574606.9119198916,4.378176045263828,0.747454292777219,0.10142651930784291,4.103348064021159,1.2789556898036967,0.5,49.53814192213652,4.103348064021159,1.2791465356159055,1.279493726364395,3.2078795898434014,20191.212642093196,2058.9306890827343,0.0002714096193494813,8.732490072516194e-05,0.00018408471862431933,0.0007553636737829805,0.10142651938472928,0.10142651930784038,0.5205288464641017,3.036243529290857,29864.581352123765,22322.40953363939,0.7474542924481272,1.003737135558262,0.6412613310917842,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427155911208631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,52.0,15725.886202050737,1609.9817418179762,0.5205288464641017,6.5042375793269995
407.0,-28.560098378488835,5.384313965662014,35.112291599768426,26.307015981897734,6.212173774361496,-25.02391823710058,-39.10997546100987,2.675993632973254,-1.5936198618322237,-4.642437535693205,40.462449928035504,45659.457492698944,25818.885115989684,71478.34260868863,82884.96329880394,108703.84841479363,108703.84841479363,-572.9792863816692,138567.56226084588,97470.60463473386,60245.098828629,41361.67311789428,29863.713846052255,22321.76110202862,1610.0,109276.8277011753,359625.86941956775,1590521.274298658,4.422710960325913,1574569.582113036,4.378354606842867,0.7474542924265054,0.10141842341922785,4.103365544968213,1.2789535402366887,0.5,49.53814192213652,4.103365544968213,1.279166733638168,1.2795133229927163,3.2078426033622236,20190.746603387386,2058.8831663603155,0.000270935213194763,8.717843943935818e-05,0.0001837567737554048,0.0007540212140824473,0.10141842340913138,0.10141842341922774,0.5205257582669738,3.048817673860981,29863.713846052255,22321.76110202862,0.7474542924481272,1.0035514815085544,0.6410559414132945,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428166869997736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15725.737756467555,1610.0,0.5205257582669738,6.505061470266329
408.0,-28.57704601548697,5.383719561461382,35.11140663117636,26.302449067030125,6.209602511579296,-25.0393947873622,-39.124852256476856,2.6719512834544967,-1.5829364810467155,-4.643980828470934,40.46155490182822,45647.24161536831,25821.328504075715,71468.57011944402,82876.96854227156,108698.29704634727,108698.29704634727,-570.075259212681,138560.8618204204,97468.71932464997,60238.992397746704,41366.36325211474,29862.564774073115,22320.902224694175,1610.0,109268.37230555995,359604.3019353926,1590404.6470410465,4.422651893988695,1574530.6162528247,4.378508843689275,0.7474542924750166,0.1014100032867857,4.103380847023462,1.278951212088577,0.5,49.53814192213652,4.103380847023462,1.2791864509028257,1.2795324418652676,3.207805120299213,20190.280774461775,2058.8356650295236,0.0002704632702220327,8.703289452231844e-05,0.00018343037569971428,0.0007526846904085254,0.10141000328990282,0.10141000328678655,0.5205227413697282,3.061044347424229,29862.564774073115,22320.902224694175,0.7474542924481272,1.0033643928091698,0.640852570441405,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429174358441892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15725.587311404655,1610.0,0.5205227413697282,6.505917337805384
409.0,-28.593931501676952,5.383113187709008,35.11051679907913,26.29819434313106,6.207372874640251,-25.054784674133074,-39.139624941721536,2.6682260470963843,-1.5731655862675211,-4.645145006576406,40.460545536634555,45634.81094572479,25822.76485028494,71457.57579600974,82868.7502238827,108691.51507416763,108691.51507416763,-567.4179146356764,138552.05967313467,97466.69361286599,60232.754334707955,41371.04364239781,29860.544598967048,22319.392241299574,1609.9429030087088,109258.93298880331,359588.0332422152,1590281.9612425296,4.422510801885696,1574486.673404752,4.378584735449725,0.7474542926478193,0.10140065611131231,4.103391075546516,1.2789484712807457,0.5,49.53814192213652,4.103391075546516,1.2792046929144343,1.279550088245149,3.207767371614068,20189.810828572325,2058.787743885254,0.00026999381094223426,8.688859039884911e-05,0.00018310522054338515,0.0007513523278637033,0.10140065613431422,0.10140065611131238,0.5205197688152438,3.071979420308878,29860.544598967048,22319.392241299574,0.7474542924481272,1.0031725749800653,0.6406541265245047,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430178361754153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15725.435797131053,1609.9429030087088,0.5205197688152438,6.506751921651266
410.0,-28.61075752003244,5.382478714746699,35.10963261009628,26.29329952122646,6.204438275020673,-25.07018560265943,-39.1544362186454,2.663866357647649,-1.5613661247182336,-4.647088957283248,40.45975794639192,45622.918164274415,25826.136755477117,71449.05491975154,82860.98763064228,108687.1243861194,108687.1243861194,-564.2145442173351,138547.3771843491,97464.86599183692,60226.79652546908,41375.63274040871,29860.252798229714,22319.174132963344,1610.0,109251.33893033673,359560.8689800039,1590169.5208230885,4.422532199719213,1574452.3862022965,4.3788201721413005,0.7474542926269717,0.10139304412636002,4.103410608090223,1.278946378310211,0.5,49.53814192213652,4.103410608090223,1.2792258730756183,1.279570676619583,3.207729529597827,20189.336141434433,2058.739339268194,0.0002695267515530253,8.674413132225363e-05,0.00018278262023077168,0.0007500321428294751,0.10139304417111886,0.1013930441263606,0.5205167615289762,3.0857228325650112,29860.252798229714,22319.174132963344,0.7474542924481272,1.002992443759227,0.6404485298288107,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443117881495558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15725.283902947689,1610.0,0.5205167615289762,6.507526532211751
411.0,-28.627523014237656,5.381824622177106,35.108745381825294,26.28871741415935,6.201841401091501,-25.0855022259101,-39.16914757629854,2.659820612763984,-1.5504139144877058,-4.648657361648571,40.458856776371285,45610.81360126013,25828.491108351118,71439.30470961126,82853.00685908653,108681.49796743764,108681.49796743764,-561.2405337814125,138540.5863331005,97462.89803767852,60220.70477985247,41380.214730917825,29859.088365662887,22318.303769086633,1610.0,109242.73850121905,359538.9536781797,1590050.4691726875,4.422470647216514,1574413.155073969,4.378977963214559,0.7474542925011755,0.10138448425085107,4.103424423081066,1.2789438353152947,0.5,49.53814192213652,4.103424423081066,1.2792455928103899,1.2795898072510032,3.2076908813625096,20188.860520019894,2058.6908393814297,0.0002690621123290198,8.660086654891542e-05,0.0001824612457801044,0.0007487159321998775,0.10138448429550966,0.10138448425084953,0.5205139041199193,3.0982434471608826,29859.088365662887,22318.303769086633,0.7474542924481272,1.0028074616726583,0.6402478915244937,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432175875625755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15725.128768384588,1610.0,0.5205139041199193,6.508409842497076
412.0,-28.644217058542342,5.381173546121118,35.107850210453506,26.2853174348362,6.200460558123847,-25.100533720401884,-39.18352942038325,2.6569738071791207,-1.546287880903492,-4.649196570496419,40.45774158850165,45597.43637313047,25828.203050290158,71425.63942342062,82844.52322220696,108672.72627249712,108672.72627249712,-561.8940482141043,138529.2983989476,97460.43371360096,60214.15773276208,41384.751089820966,29856.572126450472,22316.05309623344,1609.8995344561063,109234.62032071123,359531.41955925635,1589965.8167326516,4.422327869652573,1574364.6080118902,4.37893469767365,0.7474419033008565,0.10137469837413607,4.103420240134427,1.2789398686168711,0.5,49.53814192213652,4.103420240134427,1.279259746550947,1.2796033738458346,3.2076521216256424,20188.37062953293,2058.640884454215,0.0002686001862840247,8.64610221211365e-05,0.0001821391641628882,0.0007473935327471625,0.10137758451587518,0.10137637867733633,0.5205111015918475,3.1029086895929368,29856.572126450472,22316.05309623344,0.7474542924481272,1.0025872092042654,0.6400419632115433,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433169479809003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15724.973180313958,1609.8995344561063,0.5205111015918475,6.509233859643346
413.0,-28.660862348291808,5.380480926095594,35.106966865315854,26.27956992890688,6.196653899835152,-25.115962114322215,-39.19840279323978,2.651753665865583,-1.528576187387614,-4.651796511987052,40.4570503305006,45586.77250022233,25833.114403062813,71419.88690328514,82837.10237318189,108670.21677624469,108670.21677624469,-555.3121045033913,138526.97341197514,97458.9462868586,60208.61641389905,41389.2554143995,29856.756635730446,22316.560901977307,1610.0,109225.52888074808,359495.09350274765,1589812.9540654114,4.4223495196416645,1574334.516300211,4.379293472299305,0.7474542923148736,0.10136735451344597,4.103452691588378,1.2789388026250528,0.5,49.53814192213652,4.103452691588378,1.279284904754111,1.2796279504973127,3.2076144073450905,20187.902863762218,2058.5931856201883,0.0002681403364825347,8.631661778059399e-05,0.0001818237187019407,0.0007461050279020867,0.10136735444957076,0.10136735451344604,0.5205078747563958,3.1232203245994583,29856.756635730446,22316.560901977307,0.7474542924481272,1.0024404854131745,0.639850164078611,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434158978496519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,79.0,15724.821785540684,1610.0,0.5205078747563958,6.509947770121032
414.0,-28.677442332628697,5.3797766720819995,35.10607665847823,26.275357393920444,6.1944276051013185,-25.131131919570386,-39.21293170480055,2.6481171922889106,-1.5200844722401712,-4.653042932438366,40.456086761285825,45574.63965243057,25834.510481639943,71409.15013407051,82828.9394638997,108663.44994553964,108663.44994553964,-552.9932736398478,138518.43157506394,97456.60529490032,60202.30548444535,41393.66645606107,29854.981629524293,22315.234173593344,1609.9579574947045,109216.44321917949,359477.6796935459,1589706.8743284275,4.422268652906767,1574292.571113721,4.37938893022733,0.7474542925702318,0.10135834878752062,4.103457643984487,1.2789353870553892,0.5,49.53814192213652,4.103457643984487,1.2793027127590315,1.2796451781901919,3.2075736282421303,20187.393580655767,2058.5412531961238,0.0002676830116681493,8.617577303581047e-05,0.00018150723863233885,0.0007448072658043872,0.10135954013455782,0.10135834879175071,0.5205052607996845,3.1329584601982106,29854.981629524293,22315.234173593344,0.7474542924481272,1.0022527030729391,0.6396562022859067,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435145715544242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15724.658081296497,1609.9579574947045,0.5205052607996845,6.510871725371899
415.0,-28.693967745411378,5.379045937677946,35.10518939312748,26.27030712263661,6.19136765410087,-25.14622509513235,-39.227433619648195,2.643625003822126,-1.5059000905264384,-4.655007704452716,40.45523163413992,45562.79807528817,25837.688128486454,71400.48620377462,82821.04554106787,108658.73366955432,108658.73366955432,-549.162255611649,138513.11668004715,97454.67477527946,60196.427309500934,41398.05273975392,29854.383010492846,22314.786734809622,1610.0,109207.89592516597,359450.2310985295,1589567.9437786466,4.422219840896215,1574255.3472323234,4.379619794432131,0.747454292623187,0.1013498192215502,4.103476739104671,1.2789331028657034,0.5,49.53814192213652,4.103476739104671,1.279324486064461,1.2796663750673365,3.207533963277797,20186.899750054745,2058.490896489091,0.00026722790694118007,8.603540184051564e-05,0.00018119250510066441,0.000743519229980681,0.10134981927642343,0.10134981922154487,0.5205025092280916,3.149107613926276,29854.383010492846,22314.786734809622,0.7474542924481272,1.0020778300695123,0.6394560073004996,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436128708533131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15724.498844792965,1610.0,0.5205025092280916,6.5116568484347495
416.0,-28.710433600635035,5.3782967135365904,35.10430090996357,26.265694701019697,6.188727605217506,-25.161278294322276,-39.24187228605149,2.6395722989049593,-1.4944531299184405,-4.656618586254731,40.45432211504558,45550.8797906921,25839.906896962653,71390.78668765476,82813.081641062,108652.98853802466,108652.98853802466,-546.059628025032,138506.18194041826,97452.56810865809,60190.36625828925,41402.44650040982,29853.19340239362,22313.897555095373,1610.0,109199.04816604969,359427.72770791664,1589444.4941179426,4.422153249705821,1574215.7563867155,4.379783848134213,0.7474542925550555,0.10134102207187318,4.103488683946528,1.2789302675472571,0.5,49.53814192213652,4.103488683946528,1.2793442165527928,1.2796855315678985,3.2074938322724624,20186.404611378908,2058.440406395549,0.0002667751512101541,8.589585282987295e-05,0.00018087929838028115,0.0007422361540636713,0.10134102210407236,0.10134102207186844,0.5205000429917835,3.162165456336311,29853.19340239362,22313.897555095373,0.7474542924481272,1.0018966468483852,0.6392599919504754,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443710859250833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15724.337731237887,1610.0,0.5205000429917835,6.512493817178853
417.0,-28.726838116802565,5.3775425944413735,35.10340584763514,26.261580234300368,6.18664811583434,-25.176225627168062,-39.25618518898261,2.636035626199819,-1.4845137871287193,-4.657600819704635,40.45322309068105,45538.61778512442,25840.494291425974,71379.1120765504,82804.69734361666,108645.19163504263,108645.19163504263,-543.3638454279862,138495.74715226443,97450.19604755708,60184.11648906486,41406.75506499136,29850.5555172218,22311.925854549627,1609.9050674000473,109188.55548047062,359414.0068320514,1589310.8959541726,4.4219503573683285,1574167.9174889221,4.379817946896283,0.7474542924897032,0.10133067535000881,4.103492572951347,1.2789267662586643,0.5,49.53814192213652,4.103492572951347,1.2793615488503738,1.2797022922779138,3.2074534181824674,20185.89412989919,2058.3883517714194,0.0002663247846685609,8.575772581738376e-05,0.00018056705885117713,0.0007409555849154741,0.10133067531730396,0.10133067535000903,0.5204976282502526,3.173087032575893,29850.5555172218,22311.925854549627,0.7474542924481272,1.0017093192732374,0.6390729233681114,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443808507054873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15724.175476207296,1609.9050674000473,0.5204976282502526,6.513301063506808
418.0,-28.743185465391843,5.376756857857809,35.10252164420844,26.256448972877138,6.183425593684999,-25.191225862875427,-39.27059193430466,2.631465991168577,-1.4713747761413742,-4.659859992638383,40.45249759191842,45527.18429094647,25844.288390027694,71371.47268097417,82797.14469636882,108641.43308639652,108641.43308639652,-539.8072155452683,138492.23497254905,97448.2566611228,60178.29625570033,41411.067117136074,29850.80188615254,22312.109995775303,1610.0,109181.24030194178,359382.4498740896,1589195.9473167285,4.422018793275817,1574136.3382075382,4.380114662691626,0.7474542922120174,0.10132331925759919,4.103511860353629,1.2789244760246947,0.5,49.53814192213652,4.103511860353629,1.2793836689539329,1.2797238449506514,3.20741303795819,20185.39752796431,2058.33771246698,0.00026587668420601906,8.561890051638154e-05,0.0001802577836896375,0.0007396899532914865,0.10132331912700605,0.10132331925759933,0.5204951338096239,3.1884852164969857,29850.80188615254,22312.109995775303,0.7474542924481272,1.0015380410199526,0.6388716003062657,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439058035659413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15724.013350962327,1610.0,0.5204951338096239,6.514010504354213
419.0,-28.75947279160508,5.375959347987228,35.10163052376497,26.25203338628637,6.1810124818605665,-25.206099510686307,-39.28483215915037,2.627639200941798,-1.460334432726711,-4.661206160544674,40.45149536624875,45515.17980176554,25845.70118446965,71360.88098623519,82788.95481020166,108634.65599467131,108634.65599467131,-536.8169389918767,138483.58092789556,97445.91031493513,60172.13530649902,41415.30556492901,29848.924933224247,22310.70706953372,1609.9559704040103,109171.47293366319,359363.6471394426,1589065.2106215525,4.421886362937966,1574092.7144319536,4.380222448658431,0.7474542925564504,0.10131365328345077,4.103518717780963,1.2789210851816462,0.5,49.53814192213652,4.103518717780963,1.2794023387342468,1.2797419493531417,3.2073715933962603,20184.877775453613,2058.2847124607906,0.00026543091962281365,8.548188397514993e-05,0.00017994903564766372,0.0007384242360268218,0.1013136533084637,0.10131365328345088,0.5204928544716338,3.200871727817969,29848.924933224247,22310.70706953372,0.7474542924481272,1.0013562272041154,0.6386819794952395,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440027733939114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15723.846947745318,1609.9559704040103,0.5204928544716338,6.514904692728229
420.0,-28.77570234644138,5.3751378642596865,35.10074465537,26.247154280450218,6.1780724556942594,-25.220969126617593,-39.299097494780995,2.623339235870474,-1.4477947610108117,-4.663144872557786,40.450666562350726,45503.62552636768,25848.57804730499,71352.20357367267,82781.1749292024,108629.75297650739,108629.75297650739,-533.4239148513298,138478.1383932797,97443.77858254453,60166.229179709815,41419.499336483015,29848.385416772315,22310.303800090376,1610.0,109163.17689135871,359336.569341872,1588943.0053979289,4.421879488380744,1574056.6398583576,4.380452128046015,0.7474542923703282,0.10130537222345422,4.103532908260477,1.278918340527453,0.5,49.53814192213652,4.103532908260477,1.2794231996191414,1.2797622483233133,3.2073303887892735,20184.366409839276,2058.232567680021,0.00026498742086914704,8.534482904344583e-05,0.00017964259182570122,0.0007371692872819696,0.10130537216489072,0.10130537222345413,0.520490574773073,3.215350111546968,29848.385416772315,22310.303800090376,0.7474542924481272,1.0011831250598957,0.6384871065545297,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440993994749953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15723.681501567029,1610.0,0.520490574773073,6.515657733688528
421.0,-28.791873295098874,5.374298786418703,35.099857212103345,26.242487306613498,6.175376482936751,-25.235764628667255,-39.3132719566114,2.6192678165051473,-1.4358126259359096,-4.664803870248509,40.449748689969915,45491.904291781306,25850.689340918067,71342.59363269937,82773.17623121895,108623.86557213702,108623.86557213702,-530.1821728358336,138471.03329694658,97441.47660829658,60160.20466885892,41423.635488264066,29847.167724809566,22309.393628001097,1610.0,109154.04774497285,359313.3995572484,1588814.8551551732,4.421807973520987,1574016.689213036,4.380623408847441,0.7474542922696508,0.101296305644471,4.1035427673391744,1.278915221677162,0.5,49.53814192213652,4.1035427673391744,1.2794429961186553,1.2797814855257226,3.20728846833174,20183.841088796005,2058.1789998415366,0.0002645462024531974,8.520884837397893e-05,0.00017933735407921845,0.0007359185022455214,0.10129630556675255,0.10129630564447079,0.5204884299506558,3.228991244312624,29847.167724809566,22309.393628001097,0.7474542924481272,1.0010072907332208,0.6382965006831359,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441956950335857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15723.513175617103,1610.0,0.5204884299506558,6.516495183301601
422.0,-28.807972861229853,5.373475523028708,35.098973695027624,26.240104890335374,6.175202135201356,-25.250250305676186,-39.327041467744834,2.61747957932063,-1.4574575999239983,-4.664890149531604,40.44893115397088,45478.41178629109,25848.791606842802,71327.2033931339,82763.51098969289,108612.3025965357,108612.3025965357,-535.8185856194323,138457.22883963707,97438.36954001541,60153.27033526448,41427.88800527881,29844.926243101385,22307.718204375953,1609.8952007480661,109148.12118215513,359312.19460125157,1588981.309548798,4.422286060488923,1573981.1063811483,4.380539068894897,0.7474542916497356,0.1012904188114054,4.1035184628891574,1.278909494993277,0.5,49.53814192213652,4.1035184628891574,1.2794521946654869,1.2797901253109802,3.2072464137372663,20183.317038300913,2058.12556156291,0.00026410760386496457,8.507694431679194e-05,0.00017903065954817264,0.0007346556168791494,0.10130971422122596,0.10129041892312825,0.5204863518881842,3.2074325496076312,29844.926243101385,22307.718204375953,0.7474542924481272,1.0007631120691287,0.6380891826131964,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442916549886498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15723.344304732876,1609.8952007480661,0.5204863518881842,6.517285549027779
423.0,-28.824027250082686,5.372602435509718,35.098085004144195,26.233241124451183,6.1700405005034344,-25.26518071980233,-39.341449400503166,2.6111939702230913,-1.4126779294720109,-4.668085138190811,40.44791563067567,45468.59233320804,25854.77050227886,71323.3628354869,82757.31973811933,108612.09024039819,108612.09024039819,-523.9208362962527,138456.84247453386,97436.96162230603,60148.23421739474,41431.91933879032,29844.752234135656,22307.58815858705,1610.0,109136.01107669444,359267.5763797891,1588566.210293558,4.42167986964193,1573936.9071009066,4.380960071490185,0.7474542922514936,0.101278383474675,4.103562920428359,1.2789089504582805,0.5,49.53814192213652,4.103562920428359,1.279482256085668,1.2798196358909029,3.207205806028469,20182.80674256474,2058.073525879351,0.00026367090298101627,8.493912661732233e-05,0.00017873177636369393,0.0007334370901883482,0.10127838338120562,0.10127838347467503,0.5204822008715576,3.2554072087187933,29844.752234135656,22307.58815858705,0.7474542924481272,1.0006550707479818,0.637916885424249,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443872033814062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15723.181237944067,1610.0,0.5204822008715576,6.518123812011515
