time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
424.0,-28.840022143278265,5.371720277384453,35.09719475794062,26.22883772654461,6.167646049998934,-25.279793262418906,-39.35541365118695,2.6074171691395134,-1.4011938763883904,-4.669390004181265,40.446877505520305,45456.69545452691,25855.858975031722,71312.55442955863,82749.01256435367,108604.87153938539,108604.87153938539,-520.8168886472122,138447.50035671194,97434.35276136325,60142.03565153624,41435.90789980779,29842.628817326557,22306.00101677329,1609.9417704508453,109125.6884280326,359249.3550926988,1588428.0602215033,4.42151958717263,1573891.7250745692,4.381056507863321,0.7474542927606459,0.10126819038311559,4.10356519911222,1.278905018926598,0.5,49.53814192213652,4.10356519911222,1.2795006733393979,1.2798375021299129,3.2071614221212026,20182.255143667793,2058.0172784455235,0.00026323648185058544,8.48057498562144e-05,0.00017843073199437103,0.0007322021422642202,0.10126819043657606,0.1012681903831174,0.5204805954759422,3.268196127792862,29842.628817326557,22306.00101677329,0.7474542924481272,1.0004772504317712,0.6377332861772927,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444824956086502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15723.003001400633,1609.9417704508453,0.5204805954759422,6.518860260449121
425.0,-28.85596043348603,5.3708130950664925,35.09631177941829,26.223857409227662,6.16458101805183,-25.29441450414882,-39.369423722941406,2.603035088714631,-1.3878789086174947,-4.671463362469536,40.4460718333768,45445.37259587243,25858.861878155276,71304.2344740277,82741.31563127437,108600.17750942965,108600.17750942965,-517.2211040203547,138442.4601420511,97432.12450711806,60136.18147171624,41439.93670600202,29842.282632621445,22305.74224782146,1610.0,109117.39861345,359220.4039888371,1588302.57903799,4.421526620986003,1573856.6607100673,4.381311983489043,0.7474542923683197,0.10125991247463709,4.103578558598316,1.278902073712088,0.5,49.53814192213652,4.103578558598316,1.2795218951399836,1.2798581764431118,3.2071186700164844,20181.727886632383,2057.963513190782,0.00026280425381310264,8.467212999809889e-05,0.00017813212381500375,0.0007309791638848298,0.10125991242906611,0.10125991247463725,0.5204789239586795,3.283584453852029,29842.282632621445,22305.74224782146,0.7474542924481272,1.0003088446965946,0.6375414937627842,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445774465688195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15722.831311123577,1610.0,0.5204789239586795,6.51958252427566
426.0,-28.871840584114523,5.3698917571966405,35.09542570976983,26.219253613986098,6.161948371638771,-25.308944984752994,-39.38331787995992,2.5990527722772208,-1.3756464995291253,-4.673044376544035,40.4451136947406,45433.744689197665,25860.56054438224,71294.3052335799,82733.24734876784,108593.80789315008,108593.80789315008,-513.9178260739427,138434.5787798611,97429.63448819607,60130.1318286259,41443.891843966856,29840.77088671102,22304.612292520414,1609.9821869345706,109107.72571922402,359198.3289076872,1588167.8874555924,4.421423374337986,1573814.9614858937,4.381465154005098,0.7474542925582838,0.1012503312159217,4.103584920333171,1.2788985020900143,0.5,49.53814192213652,4.103584920333171,1.2795412580342123,1.2798769941932857,3.2070751095885726,20181.180826700882,2057.90772860262,0.0002623742525739239,8.453980787213452e-05,0.0001778344447017894,0.0007297587455940862,0.10125033121687983,0.10125033121592215,0.5204773657674021,3.29739787701493,29840.77088671102,22304.612292520414,0.7474542924481272,1.0001352675671409,0.6373565217086301,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446720733078093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15722.656369413147,1609.9821869345706,0.5204773657674021,6.5204187766299535
427.0,-28.88764894343402,5.368980167209987,35.09453860456334,26.21704648425805,6.16143109385166,-25.32288342213186,-39.39654679326338,2.5974634216922206,-1.3706723469777558,-4.673606167585554,40.444128526194284,45419.229010137904,25859.659812098518,71278.88882223642,82725.62155585729,108585.2813679558,108585.2813679558,-521.1092421832582,138425.68912559183,97426.31436765136,60123.21279879712,41447.89063206026,29840.407757636036,22302.59037453885,1610.0,109106.39061013906,359190.4850953752,1588092.89261873,4.42131113856495,1573772.0867613943,4.381441469262509,0.7473956306388511,0.10124063315838593,4.103555657077356,1.2788922528503464,0.5,49.53814192213652,4.103555657077356,1.2795495120042608,1.2798847034037062,3.2070315517917147,20180.63702137879,2057.852275892256,0.0002619468389468995,8.441399889604543e-05,0.00017753284005085407,0.0007285158901076917,0.10124449682993499,0.10124857939325049,0.520475812951688,3.302933820607791,29840.407757636036,22302.59037453885,0.7474542924481272,0.9998680068444271,0.6371203975420264,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447663665787271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15722.4814303046,1610.0,0.520475812951688,6.5211761342416885
428.0,-28.90341503337531,5.368024302422701,35.093657767690836,26.20990223893898,6.156446509393093,-25.33785796788661,-39.4109953433275,2.5908894439043704,-1.3507970058285537,-4.676520852712949,40.44331119039099,45410.932575039085,25864.703774474303,71275.63634951338,82717.62481750667,108582.32859198097,108582.32859198097,-507.2094834775198,138420.91379501525,97425.03561357464,60118.34337110694,41451.88026940856,29838.585203034287,22302.978595927856,1610.0,109089.53807545849,359149.7919735561,1587908.5397352972,4.421298787365617,1573736.5168199532,4.381838864982069,0.7474542926271137,0.10123226408683722,4.10360410003508,1.2788920610817147,0.5,49.53814192213652,4.10360410003508,1.2795808932469757,1.279915548208094,3.2069907589992677,20180.133914680155,2057.8009732865103,0.00026152120691267104,8.427678871975519e-05,0.00017724441819291586,0.0007273409212047818,0.1012322641930565,0.10123226408683741,0.5204737714782793,3.3257238468843866,29838.585203034287,22302.978595927856,0.7474542924481272,0.9997919900952926,0.6369846552985765,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448602451798518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15722.31759125147,1610.0,0.5204737714782793,6.521917240319071
429.0,-28.919121685371515,5.367063931223708,35.09276922932509,26.205572147760563,6.154149226973524,-25.35220617028438,-39.4246680434793,2.587233711886421,-1.33922149585635,-4.677691231447806,40.44220963231394,45399.043835287244,25865.244543879147,71264.28837916639,82709.10364093995,108574.3481848191,108574.3481848191,-504.08628622000106,138410.35462741368,97422.09364068964,60112.033835037175,41455.622006280515,29836.00644259456,22301.051077995875,1609.9137947014196,109078.4344710391,359133.45285081636,1587762.7589565765,4.421094014920775,1573688.5786644763,4.381904738120246,0.7474542922124587,0.1012213313442014,4.103600563786051,1.2788873822567988,0.5,49.53814192213652,4.103600563786051,1.2795987286973618,1.2799328465204651,3.2069432953903743,20179.541918715746,2057.740606498218,0.00026109781293088966,8.414713624048689e-05,0.00017695067669040276,0.00072613489662906,0.1012213312760889,0.10122133134420025,0.5204723895170269,3.3384697355914454,29836.00644259456,22301.051077995875,0.7474542924481272,0.9996165037844762,0.6368075021297064,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449538843059282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15722.12695137145,1609.9137947014196,0.5204723895170269,6.522739992390734
430.0,-28.934773285143137,5.366075339100261,35.09189136970519,26.20039003612476,6.150865735646838,-25.366591529672363,-39.438443701341726,2.5826839801760118,-1.324964344894397,-4.679994973448692,40.441453050480796,45388.03450526725,25868.63105481355,71256.6655600808,82701.4892671403,108570.12032195386,108570.12032195386,-500.24276150760124,138406.18082293536,97419.74096529085,60106.28620341755,41459.39417985923,29836.060500981504,22301.09148708655,1610.0,109070.36308346146,359101.29306499386,1587635.9963340722,4.421136952148834,1573655.6539969163,4.382205479032067,0.7474542923102371,0.10121325569019327,4.103614538036726,1.2788843172555788,0.5,49.53814192213652,4.103614538036726,1.2796207091400806,1.279954293593394,3.2068991293477898,20178.98588011975,2057.6839063410803,0.0002606765310109621,8.401669392481636e-05,0.00017665983708614572,0.0007249438757539071,0.10121325568434332,0.10121325569019332,0.5204709410145044,3.355030628554289,29836.060500981504,22301.09148708655,0.7474542924481272,0.9994559383773682,0.6366189080138429,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450471818796005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15721.949549706318,1610.0,0.5204709410145044,6.523417573441968
431.0,-28.950344371429104,5.365091143938698,35.091012099582834,26.197093503456585,6.14948113906617,-25.380889146396978,-39.45203181412069,2.5800259136060104,-1.3319994457233406,-4.680774261645749,40.44056510982127,45376.266745185305,25868.10341937995,71244.37016456525,82693.22472365209,108561.32814303203,108561.32814303203,-502.0226571226958,138395.67637491765,97416.66199786616,60099.704017633805,41463.28664470262,29834.34823188562,22299.811648484792,1609.9463116928243,109063.35080015473,359090.41486622614,1587674.059847437,4.421376884812984,1573617.013565086,4.382230626098204,0.747454292453815,0.10120625851201466,4.103598955755516,1.2788789125671611,0.5,49.53814192213652,4.103598955755516,1.2796339054964732,1.2799669578435693,3.2068538807303635,20178.42474154278,2057.6266861306135,0.00026025803749114433,8.388821060613985e-05,0.00017636982688500448,0.0007237510374320856,0.10121704237982071,0.10120625852264652,0.5204696792198166,3.348774815922411,29834.34823188562,22299.811648484792,0.7474542924481272,0.9992529245589254,0.6364343897764462,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451401638298687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15721.767792943996,1609.9463116928243,0.5204696792198166,6.524265540998954
432.0,-28.965882458823618,5.3640715284269715,35.09013155930716,26.19098554076629,6.145340955751538,-25.395095005761185,-39.46567028816787,2.5745535026891435,-1.2995673795064704,-4.683444534255396,40.43960110117733,45365.33219656801,25872.353861407097,71237.68605797511,82685.58357292124,108557.93743432834,108557.93743432834,-493.39537069181097,138391.48825496354,97414.6007899427,60094.34941358959,41466.945973725684,29833.55082063519,22299.21562001366,1610.0,109051.33280502015,359053.14209797577,1587367.664219157,4.420982517919334,1573575.0637014455,4.382568704194935,0.7474542924535084,0.10119438740244119,4.103625724426121,1.278876756406389,0.5,49.53814192213652,4.103625724426121,1.27966016048429,1.2799926860318593,3.2068090037851107,20177.8661681021,2057.5697274912536,0.0002598410477381461,8.375943373674466e-05,0.00017608161400140142,0.0007225730408146215,0.10119438737860748,0.10119438740244022,0.520467193618519,3.383877154748916,29833.55082063519,22299.21562001366,0.7474542924481272,0.9991190701438319,0.6362554853917362,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452326787535208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15721.58752239788,1610.0,0.520467193618519,6.525045362640917
433.0,-28.981363687917433,5.363039403972802,35.08925134217596,26.186364178452664,6.142672097497135,-25.40927304411887,-39.47920580450443,2.5705814536985945,-1.2867294899202193,-4.685059599716658,40.43863377995804,45353.96047225428,25873.854934500363,71227.81540675464,82677.53429767264,108551.38923217301,108551.38923217301,-489.9376253029186,138383.3653133008,97411.92783373954,60088.35400832118,41470.637583798176,29831.9760811278,22298.0385737586,1609.9798407094015,109041.32685747593,359030.5998200987,1587227.2517031806,4.420869008097083,1573532.970536896,4.382726629221448,0.7474542924383982,0.10118449012989204,4.103629106526162,1.278872747947462,0.5,49.53814192213652,4.103629106526162,1.279679448573094,1.2800114482277414,3.206763311782425,20177.295878664645,2057.511574152707,0.0002594261958918544,8.363180969289383e-05,0.00017579438619896057,0.0007213949599699556,0.10118449008091449,0.10118449012989131,0.5204662338625804,3.3983301097964613,29831.9760811278,22298.0385737586,0.7474542924481272,0.9989509745249616,0.6360771105164139,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453250088361251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15721.403971547392,1609.9798407094015,0.5204662338625804,6.525784472488884
434.0,-28.996789079322816,5.361989245214306,35.0883743696371,26.1815236293711,6.139756339796465,-25.42342353288402,-39.492721448745556,2.5663907933576517,-1.2731623316265654,-4.686950192074849,40.437745380254114,45342.79284165283,25876.019051019575,71218.81189267241,82669.6639753621,108545.68302638168,108545.68302638168,-486.28494925385166,138376.69378565263,97409.32862583591,60082.45749212651,41474.301259677115,29831.010759270946,22297.31703814064,1610.0,109031.96797563553,359004.21328583645,1587090.4052951597,4.4208127552852154,1573494.3124064116,4.382941074715486,0.7474542923830039,0.10117520162112166,4.103635668601371,1.27886904170271,0.5,49.53814192213652,4.103635668601371,1.2796997475470888,1.2800312242460963,3.2067175729831665,20176.725230624645,2057.453384246878,0.00025901344711827464,8.350455238770051e-05,0.00017550889473057414,0.0007202245605731873,0.10117520163602732,0.10117520162112173,0.5204652654552056,3.4137878604482808,29831.010759270946,22297.31703814064,0.7474542924481272,0.998786904876699,0.6358964228303753,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454170122064907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15721.220223931727,1610.0,0.5204652654552056,6.526519239045788
435.0,-29.012158377359864,5.36092413290669,35.087497555403125,26.176789809856587,6.136955343509589,-25.4375137062361,-39.506170980725415,2.562310672385809,-1.259851678698567,-4.688712168807463,40.43681693050224,45331.57416639516,25877.81347691394,71209.3876433091,82661.71549196429,108539.52896887824,108539.52896887824,-482.70246160285024,138369.2647385652,97406.66066191868,60076.51933634945,41477.93480618804,29829.735769686948,22296.364043935,1610.0,109022.23143048109,358979.62317799195,1586950.887321372,4.420726929490698,1573453.912291225,4.383128764696105,0.7474542924578171,0.10116555746035556,4.103639982937273,1.2788650293974206,0.5,49.53814192213652,4.103639982937273,1.279719529745888,1.2800504860296253,3.2066713741190824,20176.151394101587,2057.394869206262,0.00025860280086227214,8.33780952609044e-05,0.00017522470560136773,0.0007190591079041853,0.1011655575088586,0.10116555746035574,0.5204643607195851,3.428860490108889,29829.735769686948,22296.364043935,0.7474542924481272,0.9986217060272456,0.635718062310843,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455086948113025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15721.034621150597,1610.0,0.5204643607195851,6.52729099858342
436.0,-29.02746723634974,5.3598606165497475,35.08661536183607,26.172622152976714,6.13487982194025,-25.45139481813221,-39.51938903247935,2.5588074035027972,-1.2524988167471633,-4.689701310764413,40.435704881097976,45319.55033247014,25877.621962833964,71197.1722953041,82652.9309712603,108530.55293409426,108530.55293409426,-480.6957531407097,138357.50099266638,97403.7378144719,60070.35717477446,41481.534044108266,29826.948058572125,22294.280366285428,1609.8970729627256,109011.24868723497,358965.8193140937,1586841.14954576,4.420591221130389,1573405.5241407922,4.383162517108818,0.7474542927592002,0.10115475144762245,4.1036354064051075,1.2788603571662676,0.5,49.53814192213652,4.1036354064051075,1.2797366304476079,1.2800670684371016,3.206624948267517,20175.568475960223,2057.335428098303,0.0002581943656115796,8.32539870796446e-05,0.000174940378531935,0.0007178915313535603,0.10115748557767264,0.10115475144806761,0.5204634938625284,3.4372024940172423,29826.948058572125,22294.280366285428,0.7474542924481272,0.9984390383290446,0.6355422103532146,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456000550133885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15720.848099026029,1609.8970729627256,0.5204634938625284,6.5280401540699895
437.0,-29.04272497510746,5.358766171786339,35.0857447641543,26.167339353729062,6.131358373579701,-25.465539134398313,-39.532916830480076,2.5541725328705116,-1.2332877339761694,-4.692237079323974,40.43495937746365,45309.2644112443,25881.333371609056,71190.59778285335,82645.86589583101,108527.19926744007,108527.19926744007,-475.55550482770195,138354.38425613014,97401.30120078087,60064.69971619395,41485.11276065213,29827.18498869009,22294.45745600901,1610.0,109002.75477226777,358930.4335715715,1586672.4878251092,4.420557131466322,1573373.0859759152,4.383504263820474,0.7474542926012848,0.10114626576859884,4.103648434923153,1.278857097649015,0.5,49.53814192213652,4.103648434923153,1.27975898019212,1.2800889037287781,3.2065791281316933,20174.999718808544,2057.2774310094214,0.0002577878854537477,8.312714742268942e-05,0.0001746607380310583,0.0007167462642636753,0.1011462657712418,0.10114626576859967,0.5204622590321136,3.4589493453477758,29827.18498869009,22294.45745600901,0.7474542924481272,0.9982934224484444,0.6353639672431145,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456910668585432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15720.664003497353,1610.0,0.5204622590321136,6.528694420704241
438.0,-29.057925375547182,5.357667778998161,35.084866069182596,26.16297674775126,6.128976422742637,-25.479441353530525,-39.54614794403312,2.5504924007259846,-1.2209459994440408,-4.6935194577324415,40.433879180281146,45297.79472148568,25881.8071345813,71179.60185606699,82637.55585048419,108519.3629850655,108519.3629850655,-472.23709169213544,138344.11374791485,97398.3209699366,60058.55984093809,41488.62347666501,29824.750762849348,22292.637972927045,1609.9246071374366,108991.60007675763,358912.5394818522,1586522.9819318634,4.42036097212503,1573326.085606859,4.383591857443062,0.7474542922482845,0.10113528510523323,4.103644550281286,1.2788523633265867,0.5,49.53814192213652,4.103644550281286,1.2797768945160857,1.280106305145264,3.206531207013995,20174.40151310652,2057.2164310041167,0.00025738351897663855,8.300326235534664e-05,0.0001743802566212919,0.0007155945897606167,0.10113528502045198,0.10113528510523308,0.5204615486117585,3.472573458288423,29824.750762849348,22292.637972927045,0.7474542924481272,0.9981241613529873,0.635193541247224,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457817856311854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15720.471458410742,1609.9246071374366,0.5204615486117585,6.529529889380032
439.0,-29.07307198130052,5.356544346762524,35.08399702812907,26.15782089941206,6.125698437555813,-25.49337599925918,-39.559454878885276,2.546002455514472,-1.206098916313067,-4.695809776839991,40.433097112104306,45287.035718124236,25884.81186827648,71171.84758640072,82629.93657849432,108514.7484467708,108514.7484467708,-468.2466800273687,138339.35615420717,97395.72350497222,60052.82264460237,41492.112067077614,29824.60770743636,22292.531051860296,1610.0,108982.99512679817,358880.58250059333,1586388.6901446483,4.420380392527996,1573292.0577660506,4.383887383384554,0.7474542924600466,0.10112670487374374,4.103653896198787,1.2788486916990953,0.5,49.53814192213652,4.103653896198787,1.2797985643737435,1.28012746562148,3.2064842159022646,20173.817547311035,2057.1568830651686,0.0002569811647290138,8.287883950730211e-05,0.00017410232522171168,0.0007144556852333455,0.10112670483205563,0.10112670487374366,0.5204607794378897,3.489710860526941,29824.60770743636,22292.531051860296,0.7474542924481272,0.9979686083632099,0.6350128814296391,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458721742474292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15720.282641827493,1610.0,0.5204607794378897,6.530195010734006
440.0,-29.088162246058086,5.355414065194935,35.08312237963235,26.153337663877778,6.123170701255072,-25.50719269442608,-39.57261174274606,2.5422011496230716,-1.1932417684298002,-4.697259250576186,40.432064209951896,45275.76945176904,25885.633788110637,71161.40323987967,82621.76683743003,108507.40062554067,108507.40062554067,-464.7923091412522,138329.93105458585,97392.78855721247,60046.79117155159,41495.55265073431,29822.530429045175,22290.978373098667,1609.948364904827,108972.19293468192,358860.35904650914,1586240.6105205861,4.420216863002708,1573247.1169737154,4.3840092038971035,0.7474542921880541,0.10111605626287754,4.103651791135304,1.2788440766138955,0.5,49.53814192213652,4.103651791135304,1.2798170338685642,1.2801454275491568,3.206436297172104,20173.21997262537,2057.095947405625,0.0002565808832673026,8.275598937183774e-05,0.00017382489389546483,0.0007133168371780285,0.10111605616834471,0.10111605626287769,0.5204601854835027,3.5040174821463665,29822.530429045175,22290.978373098667,0.7474542924481272,0.9978030839706593,0.6348427705371947,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459622536641905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15720.090090995785,1609.948364904827,0.5204601854835027,6.5310070241792095
441.0,-29.103198512339585,5.354262441541706,35.082254706715354,26.14829622851687,6.1200186545171675,-25.521017611073752,-39.585799305327214,2.5378377532513423,-1.1786019858373038,-4.699405456861229,40.43123439525742,45264.97273660129,25888.194838387557,71153.16757498885,82614.04348198485,108502.2383203724,108502.2383203724,-460.8603513831331,138324.2566832255,97390.07440362677,60041.00365824332,41498.96749487051,29822.018362853112,22290.59563999418,1610.0,108963.09867175554,358830.4162312778,1586102.370750795,4.420200459619066,1573211.0130659025,4.384274414607922,0.7474542926229225,0.10110701493421775,4.103658299857464,1.2788401522254569,0.5,49.53814192213652,4.103658299857464,1.2798381091652073,1.2801659984958689,3.2063885818606654,20172.625787570585,2057.0353573922375,0.0002561826053990917,8.263302152293259e-05,0.0001735495838761591,0.0007121881903102094,0.10110701497501919,0.10110701493421761,0.5204595713956116,3.520803471023953,29822.018362853112,22290.59563999418,0.7474542924481272,0.9976469999577748,0.6346655502897731,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446052008624409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15719.898348773262,1610.0,0.5204595713956116,6.531690751463982
442.0,-29.118179199111303,5.353101256662391,35.081383978182856,26.143691630009585,6.117349309120418,-25.534749404981905,-39.59887060392646,2.533919514991013,-1.1652253825848788,-4.701012213441622,40.4302438980337,45253.85190995575,25889.342185517835,71143.19409547359,82605.97965120213,108495.32183671996,108495.32183671996,-457.269095867392,138315.5861809441,97387.14756751485,60035.01982626838,41502.36415694053,29820.264344224142,22289.284585030608,1609.9700666176182,108952.59093258735,358808.0008361742,1585955.1683894107,4.420066343820276,1573167.918938294,4.38442820470042,0.7474542924146746,0.10109664325081001,4.103657275861436,1.2788355415361008,0.5,49.53814192213652,4.103657275861436,1.2798571142958541,1.2801845013393771,3.2063401687767055,20172.024578980152,2056.974051177533,0.0002557863660310339,8.251130447014123e-05,0.0001732750615608927,0.0007110614670996955,0.10109664324008176,0.10109664325081007,0.5204591011536122,3.5357868308567504,29820.264344224142,22289.284585030608,0.7474542924481272,0.9974841868638065,0.6344950103629001,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461414529475114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15719.703794649235,1609.9700666176182,0.5204591011536122,6.532473717436902
443.0,-29.13310579812828,5.35192210593706,35.08051779263132,26.138750987034314,6.11430987465513,-25.548466347249892,-39.61194284548981,2.5296704237767176,-1.1507522125687046,-4.703028607476391,40.42937031377526,45243.03436333302,25891.498087039636,71134.53245037266,82598.15637056506,108489.6544576047,108489.6544576047,-453.3847087547765,138309.06873813638,97384.31735703633,60029.19534980416,41505.69111914685,29819.414280531666,22288.649207824084,1610.0,108943.03916635948,358779.8722620622,1585813.1286504397,4.420016983260756,1573129.912149978,4.384666013262089,0.7474542926343049,0.10108717072680308,4.1036612126899,1.2788313418580217,0.5,49.53814192213652,4.1036612126899,1.2798776518947224,1.2802045395772275,3.2062917940749003,20171.418999577152,2056.9122992639846,0.0002553921187692225,8.238974439814126e-05,0.00017300237437108124,0.0007099431334098633,0.10108717079315188,0.10108717072680318,0.5204586478194898,3.552276394907665,29819.414280531666,22288.649207824084,0.7474542924481272,0.997328108409543,0.6343213109859203,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446230577116189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15719.509387255079,1610.0,0.5204586478194898,6.533173590764026
444.0,-29.147977578444912,5.350730923381416,35.079650817162765,26.134023873042338,6.111506098519683,-25.562113199727325,-39.62493242053313,2.5256417198020835,-1.1368568091160682,-4.7047804966874,40.42841655736889,45232.070544499424,25892.941906677202,71125.01245117662,82590.16188447968,108483.10379115687,108483.10379115687,-449.6569202449318,138301.0478878864,97381.36460490496,60023.273264924734,41508.9903777558,29817.944096729545,22287.5503075635,1609.9893398397267,108932.7607114018,358755.4349186233,1585666.203742472,4.419908520973765,1573088.418126464,4.384849022519445,0.7474542924643827,0.10107701412603841,4.103661158672276,1.278826765785925,0.5,49.53814192213652,4.103661158672276,1.2798971627973112,1.2802235534065463,3.2062428747817653,20170.80765531589,2056.8499594984924,0.000254999876065129,8.226911704451337e-05,0.00017273075902061565,0.0007088285067008813,0.10107701412306003,0.10107701412603898,0.5204583093769649,3.5679236875713514,29817.944096729545,22287.5503075635,0.7474542924481272,0.9971690634849735,0.634151332561188,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463193898931517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15719.312782294714,1609.9893398397267,0.5204583093769649,6.533929493950847
445.0,-29.162795154596274,5.349524945582851,35.07878630151845,26.129194849077635,6.1085773514663995,-25.57572293501987,-39.63788948077706,2.521505131890012,-1.1225752297117424,-4.7066759615347555,40.42750562200329,45221.229789317054,25894.717335827838,71115.94712514488,82582.29160518579,108477.00894101363,108477.00894101363,-445.8267608318856,138293.80637645916,97378.47078984187,60017.40897397313,41512.29090652082,29816.797435445544,22286.69322591375,1610.0,108922.83570184551,358728.9962896505,1585521.199886158,4.41983005635249,1573048.7878426574,4.3850617154252065,0.7474542923050423,0.10106719065582477,4.103662537121848,1.2788223177427427,0.5,49.53814192213652,4.103662537121848,1.2799171710899162,1.280243067273543,3.206193830204939,20170.201477974962,2056.788146612244,0.000254609614888269,8.214895429755291e-05,0.00017246066059071607,0.0007077203519934078,0.10106719066178482,0.1010671906558249,0.5204580227429632,3.584100731823014,29816.797435445544,22286.69322591375,0.7474542924481272,0.9970118611946975,0.6339802013523173,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464078868183081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15719.115665735575,1610.0,0.5204580227429632,6.534642661740355
446.0,-29.177558543412506,5.348305782552009,35.077922569374564,26.12440906176346,6.105700425329821,-25.589279718508216,-39.65079279206691,2.517421600425545,-1.1083565313352892,-4.708509581992092,40.42657284446934,45210.39232212797,25896.299563701057,71106.69188582903,82574.36042871879,108470.65999241985,108470.65999241985,-442.0149565668398,138286.14369144413,97375.50641293894,60011.53830634834,41515.520118434,29815.48369902429,22285.711269707692,1610.0,108912.67494898669,358703.42174318153,1585374.1622350574,4.4197352635518685,1573008.2080960658,4.385261229044762,0.7474542923627628,0.10105714481855425,4.103662635080447,1.2788177735405042,0.5,49.53814192213652,4.103662635080447,1.2799369295789114,1.2802623337849608,3.206144412467666,20169.586979065964,2056.725485162208,0.00025422132804722367,8.202945126034225e-05,0.0001721918767868814,0.0007066173708347014,0.1010571447881855,0.10105714481855435,0.5204578201255714,3.600153050656786,29815.48369902429,22285.711269707692,0.7474542924481272,0.9968553375163023,0.6338112447965117,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464960714377955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15718.917039962384,1610.0,0.5204578201255714,6.535374709674229
447.0,-29.19226558905914,5.347089077067869,35.07705256969291,26.120216294098668,6.103480650988357,-25.60272638205737,-39.66355846552176,2.513941443986559,-1.095950320781185,-4.709611761027985,40.42542479432773,45199.12368865699,25896.004658096823,71095.12834675382,82565.97712326903,108461.98178136584,108461.98178136584,-438.6907988935127,138274.49221071243,97372.2780936236,60005.42465901144,41518.72603845795,29812.510429346596,22283.488897153115,1609.8906730723431,108900.67258025936,358688.04971418175,1585216.125832124,4.419484081210102,1572958.2641713314,4.385309924388987,0.7474542927192698,0.10104536590964958,4.103653397475698,1.2788124556699767,0.5,49.53814192213652,4.103653397475698,1.279953882912683,1.2802787970047596,3.20609472908302,20168.963692326597,2056.661927602861,0.00025383506541385196,8.19113810967128e-05,0.00017192368431713916,0.0007055152112545675,0.10104536596723553,0.1010453659096496,0.5204576879394884,3.6136614402468012,29812.510429346596,22283.488897153115,0.7474542924481272,0.9966899757701903,0.6336512014488587,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446583943742037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15718.717338616392,1609.8906730723431,0.5204576879394884,6.536093245475226
448.0,-29.206921065166483,5.345843832690703,35.07619615643617,26.11483085146176,6.099936046886489,-25.61624727103803,-39.6764476672746,2.50926225275803,-1.0798000110344788,-4.712186973235458,40.424706035215316,45188.809781099335,25899.429325259865,71088.2391063592,82558.50239955446,108457.93172481432,108457.93172481432,-434.3631558174675,138270.78217122282,97369.5045987119,59999.811980256745,41521.88068717239,29812.85044640849,22283.74304195466,1610.0,108892.29488063179,358652.1353888424,1585079.1505535669,4.419544717989928,1572926.9964160987,4.385661874592682,0.7474542926383998,0.10103699754904776,4.10366219844409,1.27880851699505,0.5,49.53814192213652,4.10366219844409,1.2799764002706642,1.2803008280680224,3.206045203314943,20168.34595700524,2056.5989361306097,0.0002534506949696458,8.179232781373206e-05,0.00017165836715591373,0.0007044279523443598,0.10103699763152967,0.10103699754904759,0.520457468468291,3.6323869622009965,29812.85044640849,22283.74304195466,0.7474542924481272,0.9965445720015387,0.6334755744222139,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446671490787831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15718.518262414858,1610.0,0.520457468468291,6.53670095594422
449.0,-29.221520721006492,5.344599377191092,35.075329906614556,26.110556884109997,6.0976189586223555,-25.629607469348585,-39.6891238289885,2.50570570696445,-1.0669860454414106,-4.713394665509254,40.423585098913684,45177.64572440494,25899.334659953394,71076.98038435834,82550.18316446064,108449.51782441404,108449.51782441404,-430.93241441019927,138259.59882575367,97366.25355057717,59993.716110521586,41525.041600061755,29810.08100133962,22281.673006546418,1609.9045281672513,108880.45023882424,358635.29368912417,1584921.0462005476,4.419311412151211,1572878.2339203078,4.385731860745769,0.7474542925779073,0.10102536695932188,4.1036528062681885,1.278803087030537,0.5,49.53814192213652,4.1036528062681885,1.2799937013155638,1.2803176440371535,3.2059945311062847,20167.718719180026,2056.534975672633,0.0002530683216207264,8.167539833724946e-05,0.00017139292328347696,0.0007033370506067486,0.10102536698945018,0.10102536695932172,0.5204575046806251,3.6464086200678594,29810.08100133962,22281.673006546418,0.7474542924481272,0.9963812746424302,0.6333155965378185,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467587408827716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15718.314567447072,1609.9045281672513,0.5204575046806251,6.537521315374722
450.0,-29.236068784067253,5.34332864632264,35.07447569597853,26.1052370997146,6.094144084767732,-25.643026266135834,-39.70190238961948,2.501101566836306,-1.0508867349543038,-4.715889879585801,40.42283887367907,45167.327184197595,25902.487704214236,71069.81488841183,82542.6534701069,108445.14117432114,108445.14117432114,-426.62156744622916,138255.34502340513,97363.39630207219,59988.07001616288,41528.14031767701,29810.203849084,22281.76482279034,1610.0,108871.76274176736,358600.4990036551,1584781.20756873,4.419350257380922,1572845.7725798078,4.386066882087011,0.7474542923487929,0.10101670689005651,4.103659683360705,1.2787989230686794,0.5,49.53814192213652,4.103659683360705,1.2800158635403238,1.2803393248076698,3.2059443951035296,20167.09309310603,2056.471179567541,0.00025268782810427485,8.155768071138615e-05,0.00017113014739288872,0.0007022598864637725,0.10101670689588142,0.1010167068900566,0.5204574725557111,3.6650031446314983,29810.203849084,22281.76482279034,0.7474542924481272,0.996235835279251,0.6331423543923888,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468456686128852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15718.113020586447,1610.0,0.5204574725557111,6.538137472498666
451.0,-29.250561645570915,5.34205725661581,35.07361300062201,26.100875751022272,6.091736216532269,-25.65629944131411,-39.71449277652425,2.4974740122755477,-1.0376615654822672,-4.717191972440375,40.4217392393367,45156.28653928731,25902.566764819676,71058.85330410697,82534.35671114508,108436.92347596475,108436.92347596475,-423.0834796798008,138244.52241721237,97360.08765509682,59982.01748323965,41531.1890798413,29807.598941247616,22279.817768515542,1609.9159928124495,108860.00695564455,358582.34293132025,1584622.4085079397,4.41913116957754,1572797.9386086308,4.386155564023047,0.7474542921900642,0.10100515917237159,4.103650682001555,1.2787935167318207,0.5,49.53814192213652,4.103650682001555,1.2800334874387194,1.2803564686087547,3.205893222538066,20166.452000848192,2056.405806350608,0.00025230930233371767,8.144184997098384e-05,0.00017086745236273384,0.0007011803374202009,0.10100515908342055,0.10100515917237035,0.5204576725293502,3.679530406958122,29807.598941247616,22279.817768515542,0.7474542924481272,0.9960759815978485,0.6329836515576683,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469322990417206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15717.907295987374,1609.9159928124495,0.5204576725293502,6.538938912308245
452.0,-29.265003040634802,5.340761594717436,35.07276112388654,26.095622742455475,6.088324175476053,-25.66961745492074,-39.7271684492938,2.4929385897619545,-1.0216145771627225,-4.719618765595135,40.42097118818316,45145.99361209717,25905.479427804872,71051.47303990205,82526.80676140991,108432.28618921479,108432.28618921479,-418.7897527082241,138239.82978429078,97357.17932549362,59976.36617618077,41534.23683256983,29807.54359507598,22279.77640823665,1610.0,108851.07594192302,358548.5062307422,1584480.320274482,4.419151921538887,1572764.5291211593,4.386476311545457,0.7474542924737055,0.10099627031828254,4.103655716953018,1.278789184628986,0.5,49.53814192213652,4.103655716953018,1.2800553239920853,1.2803778284986644,3.2058424663670166,20165.82484851202,2056.3418546100884,0.00025193264032664323,8.132538823949212e-05,0.0001706072520871511,0.0007001134253810823,0.10099627033135626,0.10099627031828251,0.520457823830939,3.698004188432435,29807.54359507598,22279.77640823665,0.7474542924481272,0.9959307521342534,0.6328128249880703,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470186105734903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15717.703236465008,1610.0,0.520457823830939,6.539560593024108
453.0,-29.27938972920368,5.339464284649815,35.07190187340896,26.091206771694146,6.085850534203456,-25.6828019188917,-39.73966907998545,2.4892627238914775,-1.0080758422490135,-4.720992883549997,40.41988943399134,45135.05227278078,25905.677208114514,71040.72948089529,82518.55707319286,108424.23428130738,108424.23428130738,-415.1705069675518,138229.30460596998,97353.84583727058,59970.34103685849,41537.22755601344,29805.07032466262,22277.92774690979,1609.9250462575549,108839.40478827493,358529.34805811977,1584321.1064381676,4.418943986089919,1572717.474762326,4.386579462129218,0.747454292314674,0.10098480226489613,4.1036467293909755,1.2787837046617643,0.5,49.53814192213652,4.1036467293909755,1.2800731654625022,1.280395194770046,3.205790762677452,20165.17853961593,2056.2759494440947,0.0002515579202255461,8.121068555433333e-05,0.0001703472346712128,0.0006990448724193194,0.10098480222436608,0.10098480226489588,0.5204581853018908,3.7129170413010115,29805.07032466262,22277.92774690979,0.7474542924481272,0.9957729368307543,0.6326548711435067,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471046253466462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15717.495358613218,1609.9250462575549,0.5204581853018908,6.5403459318589565
454.0,-29.293725175480038,5.3381441632033,35.071052396086245,26.085977965872758,6.082471527189408,-25.696022481914923,-39.752246090769745,2.4847688336243605,-0.9919640490131201,-4.723376059546892,40.419102397365386,45124.80452081317,25908.414573581747,71033.21909439492,82510.94318725582,108419.35776083756,108419.35776083756,-410.8626483075932,138224.22596018176,97350.83354539296,59964.69487895055,41540.1540738249,29804.8681993442,22277.776679851813,1610.0,108830.22040914516,358496.12334091414,1584176.316651105,4.418949644107093,1572683.24075524,4.386890508324094,0.7474542927300042,0.10097567426821065,4.103650362170531,1.2787792390352113,0.5,49.53814192213652,4.103650362170531,1.280094802646438,1.2804163600574012,3.2057394137424353,20164.53674426012,2056.2105045311214,0.00025118504548341826,8.10954329619122e-05,0.00017008961252150607,0.0006979883000253237,0.10097567435020854,0.10097567426820904,0.5204585111945186,3.731412010533745,29804.8681993442,22277.776679851813,0.7474542924481272,0.9956296435428903,0.6324870759453581,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447190323958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15717.288898164537,1610.0,0.5204585111945186,6.54097141430191
455.0,-29.308002879352,5.336831956651078,35.07020009524773,26.08229418927806,6.080791904955039,-25.70904260840126,-39.76454761633647,2.4818316339885014,-0.9956432953870831,-4.7243194166559155,40.41813851965693,45113.38321719387,25907.464786265507,71020.84800345938,82502.20338857765,108409.66817484316,108409.66817484316,-411.7554496262019,138212.4465191869,97347.19593644686,59958.37576499789,41543.1335238322,29802.77834434373,22276.214599305036,1609.9314895543532,108821.42362446936,358482.9723261257,1584179.9337962908,4.419121844245091,1572641.315396847,4.386934490060395,0.7474542924127354,0.10096697174997094,4.103629655223857,1.2787728189071643,0.5,49.53814192213652,4.103629655223857,1.280109206669978,1.2804302929245435,3.2056871662526873,20163.885023261435,2056.1440474842516,0.0002508141787300591,8.098285113248572e-05,0.00016983132759757337,0.00069692487231544,0.10097715756530047,0.10096697174995986,0.5204590358814484,3.7286761212688475,29802.77834434373,22276.214599305036,0.7474542924481272,0.9954438333437078,0.6323191061114861,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472757269386671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15717.07881394554,1609.9314895543532,0.5204590358814484,6.5417420693149495
456.0,-29.322196456114302,5.335532786663379,35.06935096932881,26.081304216664307,6.080417398408643,-25.72076111962432,-39.77552078487349,2.481570496522314,-0.9798703884314932,-4.725129272803901,40.41723423932865,45096.29209482041,25906.204803128247,71002.49689794866,82498.41301722702,108404.61782035527,108404.61782035527,-416.89710822777124,138207.84170783975,97342.71272687508,59951.26841841809,41546.049231618876,29803.22388748449,22274.64106706252,1610.0,108821.51492858304,358471.68270394026,1584014.4736058835,4.418799447860746,1572601.9830868926,4.386962928912005,0.7473903209651251,0.10095791568459142,4.103570192866048,1.278763633244671,0.5,49.53814192213652,4.103570192866048,1.2801111769645557,1.2804317923754598,3.205635781258138,20163.248568694515,2056.0791471801804,0.00025044599717172656,8.088254817684166e-05,0.0001695634489948849,0.0006958155150949721,0.10096434162667187,0.1009665569625337,0.5204584439283839,3.74525888437239,29803.22388748449,22274.64106706252,0.7474542924481272,0.9951397371550537,0.6320497760298294,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473607954572945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15716.872189176633,1610.0,0.5204584439283839,6.5424216263486565
457.0,-29.336375172123027,5.334178721954682,35.06850321157293,26.071787543501728,6.0738595640525235,-25.7352203673385,-39.78949341746045,2.472704759267939,-0.9486077886408566,-4.728923322722415,40.41632193158657,45093.457760553916,25912.487765043526,71005.94552559745,82487.69062078667,108400.1783858302,108400.1783858302,-399.27731138121453,138201.0879667993,97341.77669699908,59947.5438367661,41549.14762248109,29800.909580969106,22274.817776283693,1610.0,108799.45569721141,358418.79629668576,1583730.9733600938,4.4186604880206675,1572562.302372139,4.387499535795635,0.7474542921504791,0.10094528180863126,4.103646709114816,1.2787650640914214,0.5,49.53814192213652,4.103646709114816,1.2801531089963092,1.280473264686071,3.2055905502836595,20162.678723943292,2056.02103918701,0.0002500786982008836,8.075499409891897e-05,0.00016932370410196464,0.000694844661113158,0.10094528176883666,0.10094528180863116,0.5204581288376414,3.7803155340815806,29800.909580969106,22274.817776283693,0.7474542924481272,0.9951771352211879,0.6320031059256583,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474453721706222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15716.690302686897,1610.0,0.5204581288376414,6.543128470182652
458.0,-29.350496742236604,5.332835923449288,35.06764372220404,26.06765159815552,6.071796721089012,-25.748138831943834,-39.80164221776647,2.4694388107962544,-0.9355391179769867,-4.729741094277824,40.41502726140239,45082.02858230528,25911.135820647312,70993.16440295259,82478.54707829861,108389.68289894592,108389.68289894592,-395.7933831689734,138186.54907833057,97337.48900513428,59940.97050914096,41551.687217770355,29796.86617938465,22271.795522376517,1609.8256464875562,108785.47628211489,358407.39793402184,1583551.439032035,4.418300091348969,1572505.9921478673,4.387481958275162,0.7474542922834465,0.10093163159811082,4.103620006548039,1.278757440051995,0.5,49.53814192213652,4.103620006548039,1.2801690298101993,1.2804887217790437,3.2055298253516185,20161.921796448765,2055.9438540631886,0.0002497133728239706,8.064424066893374e-05,0.00016906913215503685,0.0006937954732011236,0.10093163150702782,0.10093163159811089,0.5204591670410527,3.794201976300826,29796.86617938465,22271.795522376517,0.7474542924481272,0.9950189740747206,0.6318562386452381,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475298697267558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15716.446098144064,1609.8256464875562,0.5204591670410527,6.543828766121576
459.0,-29.364569617625225,5.331459482954168,35.066804376980244,26.06198826050388,6.067915803918132,-25.761170355202882,-39.8140449198894,2.464516541495699,-0.9176999991678372,-4.732685316818432,40.41440010722432,45072.28498570943,25915.172859414444,70987.45784512388,82471.31871883199,108386.49157824644,108386.49157824644,-391.0307310659555,138184.36887477653,97334.5782925703,59935.544559447284,41554.481925692235,29797.877296530074,22272.551296944457,1609.9813098181467,108777.5223093124,358366.36276941275,1583411.6437633315,4.418415923656768,1572478.7153296738,4.387908237753524,0.7474542926431229,0.10092366205015695,4.103628923182037,1.2787532997177915,0.5,49.53814192213652,4.103628923182037,1.2801926407469504,1.2805118731398124,3.2054776699760628,20161.275080528194,2055.8779073922487,0.00024934979627356667,8.05313174281206e-05,0.00016881847884544606,0.0006927683925577673,0.10092366204798256,0.10092366205015937,0.5204600269249657,3.81498531765061,29797.877296530074,22272.551296944457,0.7474542924481272,0.9948859241505671,0.6316859803518861,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447614036059589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15716.2363454468,1609.9813098181467,0.5204600269249657,6.544334284533383
460.0,-29.378590793952686,5.330068827390598,35.06596117373163,26.057013077102624,6.064819000399348,-25.7740859392795,-39.82628651484845,2.460314145726171,-0.9018447840107342,-4.734738422173842,40.413501303547136,45061.949831527614,25916.87866762843,70978.82849915605,82463.43350018979,108380.31216781822,108380.31216781822,-386.80216893187026,138177.1091566,97331.22865661596,59929.74498795389,41557.204076291186,29796.79698878178,22271.74380845318,1610.0,108767.11433675009,358337.74975106405,1583255.5507928971,4.41833312815292,1572439.6242824788,4.388149519203173,0.7474542923804288,0.1009133817612467,4.103624838627775,1.2787479790998622,0.5,49.53814192213652,4.103624838627775,1.2802129049527358,1.280531679250024,3.2054237406545103,20160.601324800547,2055.809203428342,0.0002489880403500686,8.042000437690493e-05,0.0001685680359731637,0.0006917399794181748,0.10091338177515242,0.10091338176124662,0.520461171822789,3.832893638163114,29796.79698878178,22271.74380845318,0.7474542924481272,0.9947420949026422,0.6315266019971648,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476979214365326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15716.019447596176,1610.0,0.520461171822789,6.545171818853301
