time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
461.0,-29.39255891382515,5.328675665332025,35.06511442936972,26.052503997366898,6.0622205620183065,-25.78690826735881,-39.83842319631947,2.4565699155520155,-0.8873913149163855,-4.736248391766513,40.41244802902372,45051.338817269345,25917.17944702873,70968.51826429808,82455.2858314359,108372.46527846463,108372.46527846463,-382.9504400334554,138166.97652314408,97327.75902582615,59923.81201165984,41559.94112685146,29794.511244679456,22270.035320319264,1609.9388274350933,108755.41571849809,358316.7072657801,1583092.1466683315,4.4181365662474645,1572393.8158759323,4.388279374061157,0.7474542924175717,0.1009018885256522,4.103614299055516,1.2787422134028748,0.5,49.53814192213652,4.103614299055516,1.280231037724755,1.2805493557499363,3.2053701075303707,20159.93442439095,2055.7411985123313,0.00024862813406442046,8.030978573120702e-05,0.00016831834833321344,0.0006907135810135818,0.10090188851976577,0.10090188852565017,0.5204623841693704,3.8488570768501518,29794.511244679456,22270.035320319264,0.7474542924481272,0.9945913100807874,0.631373899174426,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447781507852473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15715.803731623004,1609.9388274350933,0.5204623841693704,6.545871031746786
462.0,-29.406476674704038,5.327262760352306,35.064275978336084,26.047334144264482,6.058883454237837,-25.799752629423068,-39.85060782926155,2.452159408956847,-0.8708417205673982,-4.7385813552073905,40.41163534363096,45041.266750627634,25919.548597566216,70960.81534819385,82447.65935480561,108367.20795237183,108367.20795237183,-378.53858950181166,138161.28621560687,97324.54802349329,59918.15541931519,41562.658449086775,29794.078263235046,22269.71168073251,1610.0,108745.74654187364,358284.19769003656,1582940.5789722705,4.418114416371007,1572358.471721904,4.388578904287046,0.7474542922246611,0.10089230499069261,4.1036136955333165,1.2787372059887274,0.5,49.53814192213652,4.1036136955333165,1.2802522623800592,1.2805701271593124,3.205316495910324,20159.27227994545,2055.67367856969,0.0002482700020050589,8.019927210358852e-05,0.0001680707299014704,0.0006896973490419548,0.10089230495310032,0.10089230499069259,0.5204635444243413,3.8677396346399746,29794.078263235046,22269.71168073251,0.7474542924481272,0.9944515208742779,0.6312125361367591,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478647871145003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15715.588091139347,1610.0,0.5204635444243413,6.5464900834545885
463.0,-29.420341581171638,5.325847825377936,35.063432002668534,26.0428185685538,6.056280214683551,-25.812483546625547,-39.86264679171143,2.44842218013742,-0.8562586155272811,-4.7400908918742175,40.41057719662134,45030.69584026818,25919.792196924296,70950.48803719247,82439.48425229904,108359.27644922334,108359.27644922334,-374.6552802023507,138151.029656474,97320.99852179101,59912.21010975993,41565.32045781232,29791.753207250676,22267.973805012825,1609.936713022908,108733.93172942569,358263.1637042572,1582775.6315540727,4.417913399717082,1572312.4532009626,4.388708113175965,0.7474542921358948,0.10088070202425217,4.103602106630685,1.2787312803929671,0.5,49.53814192213652,4.103602106630685,1.280270356279172,1.2805877693674146,3.2052621436591835,20158.593984991156,2055.6045117334825,0.0002479137025198345,8.009021778502263e-05,0.00016782348473481188,0.0006886808054998767,0.10088070196473166,0.1008807020242522,0.5204648507415418,3.8838322763469364,29791.753207250676,22267.973805012825,0.7474542924481272,0.9943020977881047,0.6310614144805601,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479477752058971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15715.369460854112,1609.936713022908,0.5204648507415418,6.547227172268295
464.0,-29.434149391275213,5.3244305788351864,35.06259404752575,26.039211137127154,6.054335286940223,-25.8247309891417,-39.874195063579805,2.4455885758719953,-0.8439031158468993,-4.741698126229661,40.40969550590534,45018.16118727374,25920.281415541984,70938.44260281572,82432.0753851443,108352.35680068628,108352.35680068628,-376.5002784712706,138144.0606598384,97317.1556319455,59906.01197360263,41567.93739815874,29791.703859152123,22266.88334070047,1610.0,108728.85707915755,358240.76945718814,1582652.7037395844,4.417846428081438,1572274.1094927145,4.388875425527496,0.74741892729509,0.10087065095489366,4.103577341708241,1.2787244388135148,0.5,49.53814192213652,4.103577341708241,1.2802842488695174,1.2806012116917391,3.2052080194938526,20157.919639140782,2055.5357475938044,0.0002475593384442561,7.998573719620901e-05,0.00016757360124804708,0.0006876512331499378,0.1008726650321813,0.10087542377454137,0.5204661172419889,3.897795010382765,29791.703859152123,22266.88334070047,0.7474542924481272,0.9940975228143821,0.6308630535984033,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480304571484073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15715.15173748498,1610.0,0.5204661172419889,6.547838590976321
465.0,-29.447913269469655,5.32298702362412,35.06175847095043,26.032903126347833,6.050046702995591,-25.83789452918375,-39.886734320875235,2.4400279627096735,-0.8243114610580164,-4.744285452231425,40.4088196594712,45010.490198322696,25923.226625328032,70933.71682365073,82424.06043906104,108347.28706438906,108347.28706438906,-366.147168234791,138137.11688245987,97314.44429514337,59900.87405440503,41570.63360082038,29789.82981807082,22266.53616028841,1609.9890830614345,108713.43423262385,358204.7215033325,1582465.729664774,4.41776904286297,1572236.0206450536,4.3892107676487635,0.7474542921618605,0.10086044745580082,4.103595685193912,1.2787209199415517,0.5,49.53814192213652,4.103595685193912,1.2803108072325364,1.2806273249482898,3.2051558590402465,20157.267917334586,2055.4692904645917,0.00024720656623840613,7.987243356563582e-05,0.0001673341326727703,0.0006866716248216458,0.10086044734576814,0.10086044745580058,0.5204672334030623,3.9199739911734355,29789.82981807082,22266.53616028841,0.7474542924481272,0.9940198455167613,0.6307482889244677,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481128075406566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15714.941903215498,1609.9890830614345,0.5204672334030623,6.54853578869028
466.0,-29.461625962300186,5.321530637332443,35.06092362289025,26.027884322125487,6.046920517240405,-25.850539826683324,-39.898683422338195,2.435834381623525,-0.8079567257297526,-4.746339791794272,40.40790112609465,45000.253056435446,25924.766355001288,70925.01941143673,82416.01969328556,108340.78604828686,108340.78604828686,-361.7951065516245,138129.38827386074,97310.76396138103,59894.997324530916,41573.07404094457,29788.60222557388,22265.618596298384,1610.0,108702.58115483848,358176.1014170118,1582303.674915521,4.417669600667468,1572196.0761747963,4.389449965966166,0.7474542923394734,0.10084974576637364,4.103586692574574,1.2787149608274921,0.5,49.53814192213652,4.103586692574574,1.2803310119606108,1.28064708525206,3.2050982552477763,20156.549760931055,2055.396058891778,0.00024685556645374094,7.976460061259684e-05,0.0001670909658411441,0.0006856722638751516,0.10084974572135519,0.10084974576637337,0.5204687370534293,3.938383066064546,29788.60222557388,22265.618596298384,0.7474542924481272,0.9938810734566981,0.6305941145268292,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481949048001133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15714.71015936126,1610.0,0.5204687370534293,6.549233475638407
467.0,-29.475068485118584,5.320099851183846,35.0600937574944,26.024846860114508,6.046607061849654,-25.862047104393806,-39.90949223572386,2.433585679899779,-0.846622485581122,-4.746577561593143,40.40707859048266,44986.10814609258,25921.69433790075,70907.80248399332,82404.03121503591,108325.72555293667,108325.72555293667,-371.8193734108063,138112.54487718115,97306.62171339587,59888.69863939942,41575.47008221827,29786.81932424449,22264.285967677526,1609.925141277273,108697.54492634747,358172.78903656953,1582633.3854985086,4.418630990242313,1572160.3070319898,4.389390693974443,0.7474542926292194,0.10084467052106522,4.103551816823679,1.2787071944726631,0.5,49.53814192213652,4.103551816823679,1.2803421663186911,1.2806578023658033,3.2050430929900817,20155.86305436444,2055.3260343098245,0.00024651192777503994,7.966717397329684e-05,0.00016684475380174312,0.0006846560925906425,0.10087749187454537,0.1008446705253189,0.5204703367735938,3.89995507601202,29786.81932424449,22264.285967677526,0.7474542924481272,0.9936312732361935,0.6303904838291037,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482767055722707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15714.488227106762,1609.925141277273,0.5204703367735938,6.5499072676337295
468.0,-29.488680892239834,5.318624452956289,35.05925953403152,26.018405437376373,6.041088508895592,-25.87544949212258,-39.92227247273547,2.4278571087783183,-0.7779860213837537,-4.750131969298786,40.40605046524544,44980.19598129607,25927.047787306816,70907.24376860289,82400.64671060797,108327.69449791478,108327.69449791478,-353.81811457955337,138113.609880761,97304.17979285396,59883.72906354193,41578.27858812448,29785.91538284623,22263.610311483048,1610.0,108681.51261249433,358123.2753075827,1581998.9293993688,4.4174702915933945,1572115.5983936058,4.389872724813423,0.7474542925850353,0.10082896039123838,4.103575471104995,1.2787042838754132,0.5,49.53814192213652,4.103575471104995,1.2803694965803931,1.2806846943719805,3.2049931539800127,20155.241059001266,2055.262608434202,0.00024616439532718754,7.955211959291619e-05,0.00016661227573427136,0.000683706047888138,0.1008289604334545,0.10082896039123841,0.5204685775070395,3.97214594791501,29785.91538284623,22263.610311483048,0.7474542924481272,0.99359692617626,0.6302908150212271,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483569032350583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15714.287299144911,1610.0,0.5204685775070395,6.550626773690187
469.0,-29.502240496870847,5.317148511427447,35.05842313634367,26.013801292888843,6.038438955982782,-25.887916828430576,-39.934008673857875,2.424115287542514,-0.7625877544635387,-4.75163322972251,40.404957042071565,44969.63548519469,25927.11298346114,70896.74846865583,82392.14700556848,108319.25998902961,108319.25998902961,-349.7285286404658,138102.6003167759,97300.10622276735,59877.594702393704,41580.56835597072,29783.340327746282,22261.68557100765,1609.9232139454573,108668.98851767008,358102.3640126053,1581823.751561056,4.417239064932214,1572068.0512896872,4.389996295121777,0.7474542924343704,0.1008166848257196,4.103556308154932,1.2786973032774402,0.5,49.53814192213652,4.103556308154932,1.2803875932685103,1.2807023528164359,3.204932888860299,20154.491392013737,2055.1861636760505,0.00024581865969968705,7.944659948755622e-05,0.00016637206021213083,0.0006827171171842216,0.10081668485128245,0.10081668482571941,0.5204708163100754,3.9890454752589903,29783.340327746282,22261.68557100765,0.7474542924481272,0.9934538308834566,0.6301453537879904,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484381230447052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,71.0,15714.04481267104,1609.9232139454573,0.5204708163100754,6.551240629030593
470.0,-29.515751415592142,5.315651336045966,35.057597037037475,26.00850029792639,6.0349529796391,-25.900411772347116,-39.945842733699806,2.4196133363940824,-0.7449995652881967,-4.7541199438677015,40.40417529061292,44959.89825886172,25929.66104577769,70889.5593046394,82384.57145720231,108314.23250298001,108314.23250298001,-345.0532930686022,138097.3503942263,97296.70511101554,59872.03191267493,41582.97022037846,29783.11789124627,22261.519316675473,1610.0,108659.28579604861,358067.7282837864,1581667.3959898797,4.4172296776668185,1572034.057781628,4.390326001498,0.747454292662169,0.1008070696754046,4.103554478441461,1.2786920211231334,0.5,49.53814192213652,4.103554478441461,1.2804092188435898,1.2807235431609025,3.2048773298802185,20153.795880827125,2055.1152412727206,0.0002454746103763281,7.934033056320908e-05,0.00016613427981311904,0.0006817410679497714,0.10080706967077853,0.10080706967540481,0.5204729473544617,4.009120378579496,29783.11789124627,22261.519316675473,0.7474542924481272,0.9933227556729748,0.6299896694427092,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448519036431077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15713.821250881432,1610.0,0.5204729473544617,6.5518187981160745
471.0,-29.529210038220643,5.314157101375643,35.056762878324186,26.004118867591046,6.032481374929735,-25.91276851499283,-39.95748977232722,2.4160398517019774,-0.7302175460031322,-4.75547713568795,40.40306224590931,44949.43968627385,25929.30816043875,70878.7478467126,82376.30229532249,108305.61045576124,108305.61045576124,-341.1305979585886,138085.94486870474,97292.9099240996,59866.04731505122,41585.402898942644,29780.334412943506,22259.43878976937,1609.9077823262285,108646.74105371983,358048.82600226556,1581494.0470927453,4.416978725361715,1571985.659349497,4.390422604931402,0.7474542925244886,0.10079478092724262,4.103537564288895,1.2786855125287548,0.5,49.53814192213652,4.103537564288895,1.2804265273138715,1.28074041759736,3.204820797408388,20153.09282292768,2055.043549318848,0.00024513233379132906,7.923586939998576e-05,0.00016589646439134332,0.0006807623734125923,0.10079478097367982,0.10079478092724042,0.5204751960977557,4.025259589684822,29780.334412943506,22259.43878976937,0.7474542924481272,0.9931761446946833,0.6298462172377416,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485996678639919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15713.593759574127,1609.9077823262285,0.5204751960977557,6.552550631527343
472.0,-29.542620546048575,5.312639757816693,35.05594055555484,25.998741841781907,6.028900169765452,-25.925182586807892,-39.96924284202976,2.4114622105247636,-0.7123155352237518,-4.758071398328533,40.40231171392735,44939.81616241623,25932.081227073955,70871.89738949019,82368.81514477664,108300.8963718506,108300.8963718506,-336.37454247218557,138081.24005600755,97289.51825752121,59860.51927516066,41587.77664706728,29780.343684156956,22259.445723910718,1610.0,108637.27091432278,358012.69660224125,1581338.8956902786,4.416991103103741,1571953.0246640553,4.39077451605166,0.7474542926699892,0.10078538517860362,4.103536168365717,1.2786801952077074,0.5,49.53814192213652,4.103536168365717,1.2804484988018359,1.2807619583080574,3.2047647150241114,20152.397134061997,2054.9726087972954,0.0002447917181679717,7.913058615632717e-05,0.00016566113201164456,0.0006797964469021911,0.10078538526203676,0.10078538517860361,0.520477313618117,4.045755863104773,29780.343684156956,22259.445723910718,0.7474542924481272,0.9930469943802493,0.6296903428848558,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486799957043441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15713.368067518008,1610.0,0.520477313618117,6.553113726525287
473.0,-29.555978839133545,5.311127453489992,35.05510857716607,25.994421180244558,6.026496701991311,-25.93744371434885,-39.98079160284249,2.407961577206654,-0.6976401361694116,-4.759348864647511,40.40117203661035,44929.37317394844,25931.476519204072,70860.84969315252,82360.47960106206,108291.95612026614,108291.95612026614,-332.4835671736946,138069.30704233778,97285.63062945414,59854.52420234061,41590.118252348366,29777.35092207163,22257.2087594752,1609.8943144134525,108624.43968743984,357994.9068209467,1581163.2951131952,4.416720084523503,1571903.4701121321,4.390854283573171,0.7474542922815094,0.10077282683018794,4.103517428237785,1.2786735399020834,0.5,49.53814192213652,4.103517428237785,1.2804654627287648,1.2807784924719259,3.2047076220961803,20151.68388612099,2054.899877748364,0.00024445286223698085,7.902725908736456e-05,0.0001654256031496163,0.0006788268456011979,0.10077282672616591,0.10077282683018803,0.5204796012480534,4.061708728478095,29777.35092207163,22257.2087594752,0.7474542924481272,0.9929012547715638,0.6295497611683886,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487600448150493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15713.138295995435,1609.8943144134525,0.5204796012480534,6.553855993072992
474.0,-29.569289567962976,5.309590358099998,35.054289957585944,25.98896714570003,6.022826044189653,-25.949776901190308,-39.992463717330224,2.4033133774169526,-0.6794073440733541,-4.762041271724992,40.40044828585541,44919.860308814,25934.451446799347,70854.31175561335,82353.05310254639,108287.50454934573,108287.50454934573,-327.64243830539635,138065.0644772543,97282.22328996344,59849.030496231084,41592.43643748039,29777.559927908573,22257.364996710767,1610.0,108615.14698765113,357957.4150836376,1581008.7101067181,4.416750829808378,1571872.0011643765,4.391226260244127,0.7474542927827469,0.10076359823905785,4.103516457217571,1.2786681967554614,0.5,49.53814192213652,4.103516457217571,1.280487756403587,1.280800359768794,3.2046510688574017,20150.98286032892,2054.828393011775,0.00024411564268293087,7.892295512041367e-05,0.00016519268756251722,0.0006778709120247898,0.10076359830378553,0.10076359823905805,0.5204817629964105,4.082633927651614,29777.559927908573,22257.364996710767,0.7474542924481272,0.9927744901774199,0.6293941795770915,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488397906302548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15712.91068585719,1610.0,0.5204817629964105,6.554400521182854
475.0,-29.582547974303772,5.3080607392906405,35.053460046801625,25.984725658223056,6.020507311660061,-25.961941295730014,-40.00390648199243,2.399900633086296,-0.6648804910192894,-4.76322246735902,40.399278209555426,44909.39582706581,25933.554257122876,70842.95008418869,82344.65424046418,108278.20849758705,108278.20849758705,-323.7944637268811,138052.53423490486,97278.25193065642,59842.993517257935,41594.73157044276,29774.325737317806,22254.94757351105,1609.8786440669073,108602.00296131393,357940.96792035893,1580830.6851332667,4.416456418268942,1571821.126825421,4.3912859038117915,0.7474542923273556,0.10075074584377923,4.103495676330183,1.278661243082024,0.5,49.53814192213652,4.103495676330183,1.2805043059318797,1.2808164837467737,3.204593422545258,20150.262279551305,2054.7549142216053,0.0002437801747300433,7.882082421797696e-05,0.00016495935051206632,0.0006769099815964992,0.10075074579232228,0.10075074584377938,0.520484136329665,4.098341976339725,29774.325737317806,22254.94757351105,0.7474542924481272,0.9926283568339264,0.6292558360888204,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489192608203338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15712.67866329303,1609.8786440669073,0.520484136329665,6.555151002154985
476.0,-29.595738732524786,5.30656622999897,35.052667657317535,25.983843637537234,6.0218546240658615,-25.973716548096686,-40.014834388252325,2.399832439660369,-0.7532515538883331,-4.763080804952762,40.39922583774287,44896.521232819556,25929.34111500071,70825.86234782026,82334.00882025537,108263.34993525609,108263.34993525609,-346.7598184531671,138039.8896126564,97273.18178530602,59835.69419796351,41597.20843038057,29776.539677400317,22256.602400759723,1610.0,108610.10975370926,357942.94041983224,1581671.891992817,4.418782195110957,1571818.8497539975,4.391255343408664,0.7474542926037827,0.10075825693950324,4.103425930053179,1.2786508188908918,0.5,49.53814192213652,4.103425930053179,1.2805053088576734,1.280817060057828,3.204536444845985,20149.554525147374,2054.682743357556,0.00024344683989628658,7.872340269081232e-05,0.00016472343720547427,0.0006759304235164297,0.10082032206336487,0.10075825693955309,0.5204863763738408,4.0098292510644455,29776.539677400317,22256.602400759723,0.7474542924481272,0.9923237076027833,0.6290340975931614,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489984268850862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15712.449320597938,1610.0,0.5204863763738408,6.555675070142646
477.0,-29.608901102132624,5.305001670348077,35.05183533087516,25.974449759256117,6.013819529484151,-25.986306224719648,-40.02694278080014,2.391224652071166,-0.6324044574060963,-4.767909847363438,40.39766288096849,44890.18835018129,25937.747158107148,70827.93550828844,82329.5599866465,108267.30714475365,108267.30714475365,-315.1710448702215,138040.73949364346,97271.30476616233,59831.933129697245,41599.30181829454,29773.432348889815,22254.27981731815,1610.0,108582.47818962387,357875.7059109965,1580535.307160887,4.416436436045663,1571750.895181597,4.391890450290836,0.7474542926908446,0.10073141180890778,4.1034860483300974,1.2786501792958003,0.5,49.53814192213652,4.1034860483300974,1.2805459949937974,1.2808573306812712,3.20448157611861,20148.870515810486,2054.6129938164904,0.0002431146410039831,7.861558722454497e-05,0.00016449905377943812,0.0006750195721474267,0.10073141190379264,0.10073141180890817,0.5204821975318322,4.135505389957359,29773.432348889815,22254.27981731815,0.7474542924481272,0.9923668517781626,0.6289543041048417,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449077197204941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15712.228453753181,1610.0,0.5204821975318322,6.556757844896764
478.0,-29.62200844225113,5.303463181567072,35.051000061213436,25.97084861425685,6.012241285319671,-25.998271458070807,-40.038135555200256,2.388504301139515,-0.6193995038138951,-4.768233382984637,40.396223822483,44879.18196348614,25934.618653720652,70813.80061720678,82320.44960358128,108255.06825730193,108255.06825730193,-311.73780610918766,138023.19796434918,97266.76587231836,59825.49823222393,41601.4084889938,29768.129707047243,22250.316323702624,1609.7436767074616,108566.80606341112,357871.2016953854,1580337.3963485765,4.415938999455274,1571688.3294486848,4.391770899706209,0.7474542923143449,0.10071617841879343,4.103450329059248,1.2786418612627313,0.5,49.53814192213652,4.103450329059248,1.2805593176391836,1.280870233453306,3.204420343935567,20148.105706551825,2054.5350049764015,0.00024278424598228382,7.85160460311432e-05,0.00016426819995114063,0.0006740663991434783,0.10071617840047811,0.10071617841879084,0.520485818696819,4.148833879170752,29768.129707047243,22250.316323702624,0.7474542924481272,0.9922132384084126,0.6288282521908716,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491558061356467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15711.981959117242,1609.7436767074616,0.520485818696819,6.557080985623376
479.0,-29.6350702392019,5.3018921442400115,35.050188751516515,25.965084169898205,6.008215093987406,-26.010414289006132,-40.0496295542456,2.383559143791584,-0.5997415340165162,-4.771321245758932,40.395612228032675,44870.07382488889,25938.52447924728,70808.59830413616,82313.2827816128,108251.80726086008,108251.80726086008,-306.5259973342763,138020.9858693852,97263.38989594395,59820.180939219696,41603.565507471394,29769.178608525108,22251.100340622124,1609.905489448731,108558.33325819435,357828.21515928133,1580184.4231797918,4.4160419895239365,1571661.739817078,4.392224182538201,0.7474542926841118,0.10070772225899005,4.1034529677181775,1.2786367384577169,0.5,49.53814192213652,4.1034529677181775,1.2805829773720623,1.2808934778076158,3.2043632003753824,20147.39344204672,2054.462374210023,0.0002424554104730314,7.841394722059036e-05,0.00016404146325244104,0.0006731364292120616,0.10070772231300683,0.1007077222589911,0.5204889478940806,4.1715797117424245,29769.178608525108,22251.100340622124,0.7474542924481272,0.9920957808355599,0.6286723928109741,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492340944958013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15711.751911381856,1609.905489448731,0.5204889478940806,6.557462078109752
480.0,-29.648084400711483,5.300302585409302,35.04937667730882,25.959802837483608,6.004742904853242,-26.022466025742624,-40.061000164691336,2.379124529884329,-0.5814504860977081,-4.773773942623786,40.39480454869175,44860.54686249268,25940.747059685204,70801.29392217788,82305.62071543538,108246.36777512058,108246.36777512058,-301.68238416232634,138015.0845253226,97259.66103128635,59814.58717834344,41605.637614381005,29768.71675020203,22250.755125149364,1609.9684895941043,108548.05015928291,357794.07373668917,1580019.167411152,4.416001503071102,1571626.6257352226,4.392545156831824,0.7474542927685438,0.10069756149742772,4.1034454707198735,1.278630722197704,0.5,49.53814192213652,4.1034454707198735,1.2806042617384925,1.2809143482632026,3.204304087782134,20146.657843144276,2054.387363997316,0.0002421281822900917,7.831306522980102e-05,0.00016381511706029068,0.0006722064001364956,0.10069756153855401,0.10069756149742776,0.520492263721652,4.192323456526083,29768.71675020203,22250.755125149364,0.7474542924481272,0.9919710595282174,0.6285247307925649,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493121188548057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15711.513923487058,1609.9684895941043,0.520492263721652,6.558255203740234
481.0,-29.66105039799955,5.298699245315501,35.04856570729101,25.954695499409013,6.001459500455676,-26.034457239652806,-40.07230089101938,2.3748663421089717,-0.5636360745959337,-4.776019516337339,40.39393619146843,44850.914007352585,25942.400811256062,70793.31481860865,82297.84867092004,108240.24948217609,108240.24948217609,-296.9680271043908,138008.0260875137,97255.86424822467,59808.92958465756,41607.70518174122,29767.77660533759,22250.05240364957,1610.0,108537.21750928048,357762.81769961806,1579850.4290957307,4.415915659581461,1571588.874326975,4.392823391855383,0.7474542925607675,0.10068688429583479,4.1034355214690885,1.2786244586715472,0.5,49.53814192213652,4.1034355214690885,1.28062472344564,1.280934397915815,3.2042451206380065,20145.920212094577,2054.3121465632585,0.00024180256977256767,7.821292216041184e-05,0.00016358964761215583,0.0006712795709563311,0.1006868842970088,0.10068688429583494,0.5204956225573673,4.212383441741395,29767.77660533759,22250.05240364957,0.7474542924481272,0.9918436001566079,0.6283798425508071,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493898666305143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15711.276508262512,1610.0,0.5204956225573673,6.558948043371695
482.0,-29.673966104965242,5.297098126498865,35.04774952073889,25.950214533973508,5.998855486611201,-26.046341680021104,-40.08347208201883,2.3712310616670713,-0.5477583365076271,-4.7775171193249815,40.392852597216866,44840.85595092088,25942.134257996404,70782.99020891728,82289.66894815059,108231.80320614699,108231.80320614699,-292.77246312725765,137996.96852436493,97251.8583588079,59803.045361578195,41609.792219144125,29765.16531821793,22248.10057351582,1609.920812408492,108524.57566927424,357741.9738234087,1579671.4456759065,4.415672639117477,1571541.7665545316,4.39294765933809,0.74745429214528,0.10067450627700773,4.103416133475061,1.2786175533523783,0.5,49.53814192213652,4.103416133475061,1.2806422870367895,1.2809515508703446,3.2041860361879344,20145.185600511097,2054.237237029067,0.00024147862125979916,7.81140433627186e-05,0.00016336457789708055,0.0006703528445812238,0.10067450626805935,0.1006745062770078,0.5204989881473469,4.229758782817328,29765.16531821793,22248.10057351582,0.7474542924481272,0.9917062321454285,0.6282435394437664,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494673345778204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15711.038607265931,1609.920812408492,0.5204989881473469,6.559608131958556
483.0,-29.686835015562504,5.295476796472433,35.04694369027863,25.94486642573031,5.9952916978096695,-26.058271237487876,-40.09472489180041,2.3667279197349895,-0.5291674615859847,-4.780080330972917,40.39207927092411,44831.496910330825,25944.559603171776,70776.0565135026,82282.13532365693,108226.6949268287,108226.6949268287,-287.8536228664161,137991.64291906622,97248.16743326056,59797.52901993445,41611.820459251234,29764.94799223751,22247.938141375133,1610.0,108514.54854969512,357706.3008475688,1579507.8268663038,4.41565558986166,1571508.1479080715,4.393291770887051,0.7474542924508801,0.10066458788015453,4.103409896239633,1.2786116134701295,0.5,49.53814192213652,4.103409896239633,1.2806638818608551,1.2809727380311628,3.2041271362140833,20144.451665436107,2054.1623964795426,0.00024115624415571455,7.801455898778552e-05,0.00016314168516792901,0.0006694372054072904,0.10066458787277824,0.10066458788015716,0.5205022096456503,4.250912869386923,29764.94799223751,22247.938141375133,0.7474542924481272,0.9915839291828625,0.6280964784893641,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495445099056479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15710.801435110756,1610.0,0.5205022096456503,6.560157592047267
484.0,-29.69965340771696,5.29386150486024,35.04612888375821,25.940518138837092,5.992832306039993,-26.070055945494815,-40.10578970247877,2.3632348438178545,-0.5136465810320487,-4.781414220756489,40.39094577341629,44821.3929572634,25943.834993463082,70765.22795072649,82273.84652286624,108217.68151632932,108217.68151632932,-283.7566600015707,137979.62825905572,97244.05145020214,59791.59788459943,41613.83729511412,29761.946742726388,22245.6948369263,1609.8952762354984,108501.43817633089,357687.73781242885,1579325.8238310358,4.415375918363835,1571458.8725983624,4.393382010267386,0.7474542921948811,0.10065176928484106,4.1033874926969425,1.2786044290149587,0.5,49.53814192213652,4.1033874926969425,1.28068077882195,1.2809892283092863,3.204067368350366,20143.709040343492,2054.0866697948322,0.0002408355267571086,7.791685091425712e-05,0.00016291867584285148,0.0006685184567803042,0.10065176923286834,0.10065176928484086,0.5205055566980669,4.267767639724468,29761.946742726388,22245.6948369263,0.7474542924481272,0.9914458930946338,0.6279635812266656,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496214134047327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,35.0,15710.56075511164,1609.8952762354984,0.5205055566980669,6.560860037986787
485.0,-29.71242580916008,5.29222259029811,35.04532730367783,25.935030716378265,5.989109176793045,-26.08191382382839,-40.1169742346741,2.358597191461337,-0.4945571966529769,-4.784154010655545,40.390223087438464,44812.19459300444,25946.66974745566,70758.8643404601,82266.42587589691,108213.09562335256,108213.09562335256,-278.7081509921991,137975.20852441437,97240.37654412855,59786.14526123619,41615.81253654707,29762.11290106181,22245.819040984265,1610.0,108491.80377434476,357649.61198315996,1579164.2935961033,4.41539495832155,1571427.456662886,4.39376250948338,0.7474542924736574,0.10064222071120743,4.103382738745902,1.278598553971387,0.5,49.53814192213652,4.103382738745902,1.2807029935858893,1.2810110396328513,3.2040080793882453,20142.97113502274,2054.011424392911,0.00024051635089952596,7.781820062665837e-05,0.00016269815027286757,0.0006676127814555716,0.10064222072302878,0.1006422207112081,0.5205087574713134,4.28959681400255,29762.11290106181,22245.819040984265,0.7474542924481272,0.9913269950989274,0.6278158733006968,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496980227456562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15710.321990959477,1610.0,0.5205087574713134,6.561379249714592
486.0,-29.725147288062708,5.290593782029634,35.04451379046264,25.930823874101065,5.986805472762114,-26.093598045199123,-40.12792498162014,2.3552562298985293,-0.47940159302021357,-4.785311846015804,40.389035935819436,44802.01036290641,25945.456992217005,70747.46735512342,82258.01836727667,108203.47535949368,108203.47535949368,-274.7121810446406,137962.1670971414,97236.14555808096,59780.13755371081,41617.786671522386,29758.691737647743,22243.261875225264,1609.8677774341206,108478.18754053832,357633.50096409174,1578978.857218654,4.415075357767424,1571375.850937314,4.393816146141992,0.7474542923903236,0.10062892646282355,4.103357310616517,1.278591064554639,0.5,49.53814192213652,4.103357310616517,1.2807191778307667,1.2810268211005778,3.203947736276291,20142.219521202453,2053.9347811130665,0.00024019883495565505,7.7721724271838e-05,0.00016247711068381705,0.0006667016399322898,0.10062892646727539,0.10062892646282355,0.5205121542382434,4.305910252995602,29758.691737647743,22243.261875225264,0.7474542924481272,0.9911874182074258,0.6276859178464379,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449774364902879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15710.078968288275,1609.8677774341206,0.5205121542382434,6.56210185974634
487.0,-29.737823632339104,5.288938369537429,35.04371624606968,25.925215088669233,5.982942459957201,-26.10538283157969,-40.13904483346266,2.350501659197797,-0.45985457066461777,-4.788207066992507,40.38835797542955,44792.98341881965,25948.649499064584,70741.63291788423,82250.70033863146,108199.34983769605,108199.34983769605,-269.54511365764483,137958.54415493444,97232.48327006331,59774.766350251615,41619.68546645744,29759.194317238384,22243.637537036724,1609.9949193779416,108468.8949513537,357593.21710638196,1578819.004719359,4.415125704830328,1571346.3804338959,4.394228708108939,0.7474542926100597,0.1006196999195299,4.103353837543984,1.2785852823732422,0.5,49.53814192213652,4.103353837543984,1.2807419308870553,1.2810491748801045,3.203888104687849,20141.477935283692,2053.859160394599,0.00023988282965902835,7.76238712643727e-05,0.00016225895839465566,0.0006658059196045999,0.10061970004302348,0.10061969991952979,0.520515387731629,4.328352496327909,29759.194317238384,22243.637537036724,0.7474542924481272,0.9910723330522602,0.6275383356331566,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498504103126024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15709.838796197568,1609.9949193779416,0.520515387731629,6.562588939314102
488.0,-29.750452234295967,5.287273750730203,35.04291524561212,25.92024301355707,5.979791839078876,-26.117061356354867,-40.15002016732467,2.346400961137809,-0.44216120671654835,-4.790300717956047,40.38744015845806,44783.43495115995,25949.754256867098,70733.18920802705,82242.84161276968,108192.59586963677,108192.59586963677,-264.8756790368934,137950.4377453498,97228.48000624441,59769.07334463492,41621.56295734388,29757.841875713017,22242.62663664464,1610.0,108457.47154867367,357564.08844361495,1578645.3803941053,4.4149998039947045,1571306.4841840793,4.394475102417513,0.7474542922011441,0.10060846842510511,4.103338954318576,1.278578491345979,0.5,49.53814192213652,4.103338954318576,1.2807616416844436,1.2810684876696932,3.2038271765555923,20140.72172086308,2053.7820479840802,0.00023956839538128938,7.752740169461368e-05,0.0001620409936866757,0.000664909121591027,0.10060846840853634,0.10060846842510526,0.5205188732959349,4.348139511239481,29757.841875713017,22242.62663664464,0.7474542924481272,0.9909467496045782,0.6273999489894886,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449926193488731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15709.59338870029,1610.0,0.5205188732959349,6.56332873127313
489.0,-29.763031765608716,5.285610462211233,35.042110879174786,25.915682035870873,5.977089177169535,-26.12865486477665,-40.16089558191595,2.3427122763374535,-0.4257257142334083,-4.791902012459231,40.38638063437998,44773.620820452015,25949.594622276443,70723.21544272845,82234.71499118785,108184.3096134643,108184.3096134643,-260.5435884353501,137939.69772197457,97224.33590443144,59763.24173369562,41623.43796748424,29755.38810851029,22240.792567267563,1609.9321055504074,108444.85320189965,357541.8111214501,1578464.8494716226,4.414769966401072,1571260.4290717295,4.394620098117707,0.747454292518756,0.10059611371669243,4.103318265428481,1.2785713239246976,0.5,49.53814192213652,4.103318265428481,1.2807794343038974,1.2810858838584598,3.2037665155504556,20139.96482189449,2053.7048657690943,0.00023925556040882908,7.743191972709391e-05,0.00016182364068173516,0.0006640139005874993,0.100596113782739,0.10059611371669266,0.5205224143946152,4.36617629822581,29755.38810851029,22240.792567267563,0.7474542924481272,0.9908150544172852,0.6272675425172042,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500016987601712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15709.349042340313,1609.9321055504074,0.5205224143946152,6.56394604544977
490.0,-29.775565253238895,5.283929311470638,35.041315608800026,25.91038407934832,5.973566241783357,-26.14028159923306,-40.17183581655843,2.338282587777552,-0.4069495533542522,-4.794415577411432,40.3855876396769,44764.40813603385,25951.738088871334,70716.14622490518,82227.15433371213,108178.89242258346,108178.89242258346,-255.58851417813275,137933.87906854445,97220.47134636462,59757.725148686346,41625.27355297586,29754.98664596099,22240.492488489726,1610.0,108434.4809367616,357506.8444246958,1578297.3892057724,4.414733350757485,1571225.9600551298,4.394953508046999,0.7474542923886239,0.10058587208423309,4.103308666220373,1.2785650027031075,0.5,49.53814192213652,4.103308666220373,1.2808006693397032,1.2811067252211075,3.2037059040075064,20139.21139413785,2053.628037519219,0.0002389442447810792,7.73359783691814e-05,0.0001616082664118978,0.0006631286001007911,0.10058587206892163,0.10058587208423307,0.5205259069316441,4.387466024057176,29754.98664596099,22240.492488489726,0.7474542924481272,0.9906961116115186,0.6271258750146805,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450076918100277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15709.104881796651,1610.0,0.5205259069316441,6.5644895629506745
491.0,-29.788049258096375,5.282254281208325,35.040512114068356,25.905996187962614,5.971051643225713,-26.15177307540095,-40.18260072972623,2.3347754605303237,-0.3909560045623266,-4.795805381501402,40.38446465923146,44754.515529922624,25951.003631477546,70705.51916140017,82218.89336742372,108169.89699890127,108169.89699890127,-251.37808638103888,137921.93228955675,97216.20640009784,59751.828562596755,41627.08648611232,29752.03529065547,22238.2864835639,1609.8994297123163,108421.27508528231,357487.5117383869,1578112.8174144826,4.414455793827456,1571177.1485607491,4.39505464378446,0.7474542923303304,0.10057296511184628,4.103284327446113,1.2785575044946746,0.5,49.53814192213652,4.103284327446113,1.2808176124655302,1.2811232756858408,3.2036445216797347,20138.447362119427,2053.550127935577,0.00023863452924397348,7.724168179667671e-05,0.00016139284744729677,0.0006622407414923943,0.10057296509999795,0.10057296511184641,0.5205295699888332,4.404849376939069,29752.03529065547,22238.2864835639,0.7474542924481272,0.9905630302166751,0.6269972845825789,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501518695258588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15708.857601479525,1609.8994297123163,0.5205295699888332,6.5651641423760125
492.0,-29.80048824941778,5.280556908367778,35.03972138112536,25.90051864916461,5.967325598893507,-26.163333866074463,-40.19348487546665,2.33017121555018,-0.37152451287306576,-4.798543961871311,40.38373644505228,44745.51282249932,25953.684740865654,70699.19756336497,82211.4732827247,108165.15802359037,108165.15802359037,-246.25199921286548,137917.28284088866,97212.37250751855,59746.41204729315,41628.844955805995,29752.12481729828,22238.353401192726,1610.0,108411.41002280323,357449.4194782722,1577947.8344416805,4.414464672357922,1571145.496598565,4.3954344614457215,0.7474542923489973,0.1005632010438628,4.103276868815999,1.2785513107525186,0.5,49.53814192213652,4.103276868815999,1.280839653974231,1.2811449276397309,3.203583568079125,20137.68977164678,2053.4728752068017,0.0002383262983149976,7.71464488754486e-05,0.00016117984943954898,0.0006613655479245467,0.10056320097564435,0.10056320104386295,0.5205331466686752,4.427019448998237,29752.12481729828,22238.353401192726,0.7474542924481272,0.9904488239385593,0.6268549301687835,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502265323878472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15708.612033439698,1610.0,0.5205331466686752,6.5656706095400486
493.0,-29.812877285692714,5.278870676614004,35.03891867923959,25.896307720709615,5.965007827571073,-26.174722902677956,-40.20413551535455,2.3268534445563342,-0.35598212449309585,-4.799710997348267,40.38254580487432,44735.52326719462,25952.34781045285,70687.87107764748,82203.05839186293,108155.40620231577,108155.40620231577,-242.16578357965045,137904.05098346877,97207.97119753374,59740.43607286543,41630.59458296479,29748.644781152998,22235.75224205023,1609.8647652409209,108397.57198589543,357433.1875760933,1577758.8110680575,4.414136308291662,1571093.7462438461,4.395489285418911,0.7474542926452065,0.10054969959914842,4.103248906367399,1.2785434443922714,0.5,49.53814192213652,4.103248906367399,1.2808557113109167,1.2811605960362231,3.203521575562831,20136.915259925838,2053.393896990903,0.00023801966984152067,7.705336415641379e-05,0.00016096630568510688,0.0006604848177644152,0.10054969966440426,0.10054969959914783,0.5205369562298384,4.443728872855161,29748.644781152998,22235.75224205023,0.7474542924481272,0.9903141544708325,0.6267301762490213,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450300933333524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15708.362266724129,1609.8647652409209,0.5205369562298384,6.566372437020046
494.0,-29.825221972320033,5.277159237713143,35.03813170354627,25.890713079739385,5.961148363389704,-26.186211558020975,-40.214947576727695,2.3221379490906506,-0.33609015037490053,-4.802597138249336,40.38185984000492,44726.651905799634,25955.372668103384,70682.02457390302,82195.73081338278,108151.10348148616,108151.10348148616,-236.920796996812,137900.15481444937,97204.14291127036,59735.06400368711,41632.30989731472,29749.051332963223,22236.056107964447,1609.9865005719282,108388.02427848298,357393.0477009676,1577595.1712816707,4.414174202408246,1571063.931838364,4.395899533985565,0.7474542922088391,0.1005402345285883,4.103242678615797,1.2785372979054226,0.5,49.53814192213652,4.103242678615797,1.280878265076012,1.281182764264767,3.203460305708518,20136.15278111026,2053.316145789873,0.00023771450054388898,7.695897486577803e-05,0.00016075552567811096,0.0006596189337857426,0.10054023444530825,0.1005402345285884,0.5205406355967823,4.466506987874425,29749.051332963223,22236.056107964447,0.7474542924481272,0.9902028114297393,0.6265872650076033,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503750427244617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15708.115395018962,1609.9865005719282,0.5205406355967823,6.5668397441668285
495.0,-29.83752016206094,5.275437972380901,35.03734208959363,25.885674368497007,5.9579149398372655,-26.197602885501368,-40.225635341461725,2.317997663277711,-0.31779517945898306,-4.804776334364344,40.38096096162094,44717.352441688825,25956.551839869004,70673.90428155783,82187.91042717917,108144.46226704818,108144.46226704818,-232.1047783135873,137892.27404861877,97199.99426677992,59729.436281289556,41633.95331721151,29747.811781570585,22235.129613837264,1610.0,108376.56704536176,357362.7422171466,1577418.9189517666,4.414055335385997,1571024.8641223668,4.3961629977860275,0.7474542926754838,0.10052897261067807,4.1032262775735955,1.2785303365392608,0.5,49.53814192213652,4.1032262775735955,1.2808981418376555,1.2812022567720656,3.2033977906212385,20135.37385893802,2053.236717833105,0.00023741083913382486,7.686577576093942e-05,0.00016054506337288545,0.0006587527227663418,0.10052897266117511,0.10052897261067793,0.5205445901152305,4.486981154905379,29747.811781570585,22235.129613837264,0.7474542924481272,0.9900834503567586,0.626453441993294,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504488940102636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15707.863492873861,1610.0,0.5205445901152305,6.567557483509921
496.0,-29.849769869281864,5.273721012063038,35.03654766574489,25.881195184215926,5.955286101894323,-26.208895589345055,-40.23619849523527,2.314411821957492,-0.30121225241816774,-4.806292672652948,40.379872673290066,44707.6560523996,25956.035238143664,70663.69129054327,82179.74362250822,108135.77886065189,108135.77886065189,-227.7468813034793,137880.87689667704,97195.67658528272,59723.58901517396,41635.6528556764,29745.098036025152,22233.10121452326,1609.9156550492064,108363.52574195537,357341.6561052751,1577233.59601067,4.413797185587586,1570977.5651138101,4.396290044200697,0.7474542927240013,0.10051622206732233,4.103201836413164,1.2785226740362123,0.5,49.53814192213652,4.103201836413164,1.2809154378174272,1.2812191698620503,3.2033354546844066,20134.59936684709,2053.1577416189107,0.00023710873011391386,7.677376582823365e-05,0.0001603349642856802,0.000657886719898242,0.10051622209033531,0.10051622206732248,0.5205486401674475,4.505080420234776,29745.098036025152,22233.10121452326,0.7474542924481272,0.9899544402069096,0.6263265025080752,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450522474267438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15707.61229536742,1609.9156550492064,0.5205486401674475,6.568166269211323
497.0,-29.861974927492287,5.271984422372208,35.03576415988645,25.875790672749304,5.951634333567986,-26.220241031676427,-40.24685957757754,2.309900437752125,-0.28169909211050026,-4.8089440292392736,40.379114678192224,44698.726198817545,25958.390762899562,70657.11696171711,82172.26029704428,108130.65105994385,108130.65105994385,-222.60956192082085,137875.5822954927,97191.69201657946,59718.15791835262,41637.26010914093,29744.931235548866,22232.97653381647,1610.0,108353.26062186467,357304.78884082625,1577064.3117328626,4.413778826892298,1570944.6218911835,4.396651461033216,0.7474542925567539,0.1005060827749964,4.103191408325817,1.2785161440121011,0.5,49.53814192213652,4.103191408325817,1.28093703517874,1.2812403872036167,3.203273303557239,20133.825111463724,2053.0787895421704,0.0002368080745192249,7.668100615151301e-05,0.00016012706836771192,0.0006570320111667963,0.10050608278091835,0.10050608277499642,0.5205526362187544,4.527244937128785,29744.931235548866,22232.97653381647,0.7474542924481272,0.9898423630696422,0.6261887644073109,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450595771534812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15707.36182955456,1610.0,0.5205526362187544,6.568677326916135
