time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
498.0,-29.874130957546047,5.270257820008969,35.03497013864816,25.871510349120967,5.9492295877453305,-26.231430112812227,-40.25730831837279,2.3065287430114623,-0.26563579161194184,-4.8102052027439015,40.37794842670353,44688.920392440355,25957.19228358864,70646.11267602899,82163.90689151976,108121.0991751084,108121.0991751084,-218.39427473471733,137862.71030709145,97187.21353106393,59712.22703198441,41638.87388786613,29741.611131983056,22230.494905883934,1609.8759050947835,108339.49344984311,357287.25319880294,1576873.879473311,4.413462460122812,1570893.9364582214,4.396725386629283,0.7474542924804117,0.10049264945546606,4.103162810849242,1.2785082051204522,0.5,49.53814192213652,4.103162810849242,1.28095333013187,1.2812563028642834,3.203210229701994,20133.037685703363,2052.9984944607345,0.00023650897580458657,7.6590194565582e-05,0.00015991878123900458,0.0006561727959362191,0.10049264942888099,0.10049264945546767,0.5205568477607716,4.544569411131931,29741.611131983056,22230.494905883934,0.7474542924481272,0.989711861111395,0.6260663594540363,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450668808671329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15707.107628323269,1609.8759050947835,0.5205568477607716,6.569351425695526
499.0,-29.886240592033424,5.268509397292393,35.03419157458471,25.86613706024366,5.945558931731251,-26.242730871010405,-40.26791645502669,2.3020492106074637,-0.24833866473801436,-4.812970496295497,40.37727116342368,44680.18433589189,25959.810725988817,70639.9950618807,82156.61315180418,108116.423877793,108116.423877793,-213.83174546550435,137858.382116184,97183.20610223048,59706.77728590264,41640.4764625865,29741.95823839099,22230.754344392582,1609.9906551702654,108330.2556232585,357248.8062944324,1576732.9064645101,4.413542826970344,1570864.5030800323,4.397116170586666,0.7474542922226645,0.1004834887381282,4.103151506404247,1.2785015212418513,0.5,49.53814192213652,4.103151506404247,1.2809747743397963,1.2812773708920884,3.203147781359689,20132.262983212764,2052.919496791745,0.00023621136472482698,7.649809937562065e-05,0.00015971326534920633,0.0006553277253103372,0.10048499379889238,0.10048348873974214,0.520560952842433,4.564631831557506,29741.95823839099,22230.754344392582,0.7474542924481272,0.9895991269812121,0.62592687575113,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507415593920265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15706.855932466118,1609.9906551702654,0.520560952842433,6.5698181566920235
500.0,-29.89830683788889,5.266750227125676,35.03340924892765,25.86092606596651,5.942168533948353,-26.253890740788222,-40.27837500963358,2.2977524368476505,-0.22704330690169172,-4.815230518507743,40.37634706134807,44670.96372920901,25961.100420006056,70632.06414921506,82148.74720969176,108109.84762969782,108109.84762969782,-208.24573359364877,137850.44043186083,97179.01283383844,59701.22935335556,41641.98164498098,29740.59280216302,22229.73375543441,1610.0,108318.09336329147,357217.38677599357,1576528.5471656057,4.41335893920031,1570824.3429363607,4.397390499699849,0.7474542926332541,0.10047155377595791,4.103135899167134,1.278494482948445,0.5,49.53814192213652,4.103135899167134,1.2809953664071165,1.2812975883711764,3.2030841069124563,20131.470889260454,2052.838725687208,0.00023591516317564602,7.640740303205727e-05,0.00015950776014358873,0.0006544820168408994,0.10047155378139097,0.10047155377595793,0.5205651504075419,4.588187211606055,29740.59280216302,22229.73375543441,0.7474542924481272,0.9894860853122541,0.6257964786950366,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508140393716504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15706.59928066902,1610.0,0.5205651504075419,6.570527500506051
501.0,-29.91032543436671,5.264995417303086,35.03262281583111,25.856416846532397,5.939503052071198,-26.264980552808243,-40.28873588014392,2.2941581705127136,-0.21005771557952357,-4.816782127827304,40.37526450324416,44661.433854436145,25960.57717871075,70622.0110331469,82140.58427711489,108101.16145582564,108101.16145582564,-203.79084961209446,137839.05921098255,97174.57809276671,59695.427670087956,41643.500469643055,29737.89775515692,22227.71932188681,1609.917583803708,108304.95230543774,357195.81708500936,1576340.5813933802,4.41309921895929,1570777.2975089452,4.397524333648942,0.7474542923274476,0.10045871050518741,4.103110218867638,1.2784866858227177,0.5,49.53814192213652,4.103110218867638,1.2810126888375406,1.2813145373650268,3.2030207464931664,20130.678186277655,2052.757892478844,0.0002356204715145699,7.631765184295217e-05,0.00015930281967161774,0.0006536370272890433,0.10045871049317807,0.10045871050518725,0.5205696472405731,4.606724412247786,29737.89775515692,22227.71932188681,0.7474542924481272,0.9893615534223419,0.625673284148691,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450886266532126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15706.343877420426,1609.917583803708,0.5205696472405731,6.571110857971992
502.0,-29.922286165589423,5.263237477499192,35.031847893609836,25.85286913616585,5.937301110185893,-26.275585966870985,-40.298598202038534,2.291522442728685,-0.19862899364733266,-4.818730583284764,40.37452728406047,44649.90109700563,25961.06775651869,70610.96885352432,82134.19117104539,108095.25892756408,108095.25892756408,-203.54433122034243,137833.32586480357,97169.81964731832,59689.33007872258,41644.98840955082,29738.0669372395,22227.27630154533,1610.0,108298.80325878442,357168.73208635644,1576239.1282257605,4.413149827025331,1570745.2603076375,4.39776811125746,0.7474351425886133,0.1004498971537784,4.103070324495476,1.2784778474317862,0.5,49.53814192213652,4.103070324495476,1.2810255501120742,1.2813270263919243,3.2029574461934085,20129.888149157323,2052.6773311127986,0.00023532753540803664,7.623230989952486e-05,0.00015909522550851176,0.0006527788985528902,0.10045344070599135,0.10045247076187919,0.5205740947553114,4.620101589637443,29738.0669372395,22227.27630154533,0.7474542924481272,0.9891838968013476,0.6254971979006678,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509582152927878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15706.088701042012,1610.0,0.5205740947553114,6.571611980317937
503.0,-29.934213979279896,5.261466923548204,35.03106535267153,25.846537690982245,5.933162523797826,-26.287116330109967,-40.309472219645954,2.286064874627922,-0.17344729444175755,-4.821044328536689,40.373458521866986,44643.27729764001,25962.466474118595,70605.7437717586,82125.19891516039,108087.66538927899,108087.66538927899,-194.18078572233208,137822.8912704353,97166.27644459433,59684.35482707406,41646.57957502253,29735.225881156308,22225.722217086084,1609.9311759888067,108281.84617500132,357136.5713772944,1575985.9025417129,4.412838193702582,1570698.816178188,4.398034091330385,0.7474542922901044,0.10043601703691109,4.103075108194192,1.2784725174726916,0.5,49.53814192213652,4.103075108194192,1.281051533513771,1.2813526420837147,3.2028962152209033,20129.1306642092,2052.6000891445296,0.00023503573967283278,7.613831570035789e-05,0.00015889742397247488,0.0006519680650576408,0.1004360170251415,0.10043601703691092,0.5205782021321385,4.647597034094929,29735.225881156308,22225.722217086084,0.7474542924481272,0.9891280182749557,0.625415356369018,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510298244084197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15705.841851915597,1609.9311759888067,0.5205782021321385,6.572283724292927
504.0,-29.946096732909343,5.2596826168448345,35.03029020462091,25.84125754600393,5.929677521887672,-26.29816222705279,-40.31979491757227,2.2817430160310694,-0.15386554481881376,-4.823469540205372,40.37261403972855,44634.26528487202,25964.116804404286,70598.3820892763,82117.36811806816,108081.48492247245,108081.48492247245,-189.04173982825887,137815.86920148504,97161.81866826529,59678.7158350688,41647.89203688499,29734.3842790126,22225.09315302064,1609.9730019830167,108270.5266623007,357102.8637409051,1575806.0841877116,4.412751182334492,1570662.1190966025,4.398346467017391,0.7474542921242786,0.10042488404303677,4.103055963974854,1.278464896180667,0.5,49.53814192213652,4.103055963974854,1.2810722326252115,1.2813729740664654,3.2028295200550474,20128.301098778684,2052.5154970126073,0.0002347453777407746,7.604918622171003e-05,0.00015869619151906458,0.0006511393550723936,0.10042488396625975,0.10042488404303665,0.520582902824957,4.669603995386581,29734.3842790126,22225.09315302064,0.7474542924481272,0.9890183632817731,0.6252849809292436,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511012431659307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15705.572956538657,1609.9730019830167,0.520582902824957,6.572786727979149
505.0,-29.95793466858714,5.257887374765095,35.029516856113254,25.836133933067345,5.92632859340016,-26.309153166559426,-40.33007884919641,2.2775470913724254,-0.13467711299182383,-4.825774392057717,40.37174720417519,44625.30169503602,25965.42904956874,70590.73074460475,82109.64376643859,108075.07281600733,108075.07281600733,-184.00888054983807,137808.4048883391,97157.51310450149,59673.171033098675,41649.26896822535,29733.33207233179,22224.30668100839,1610.0,108259.08169655717,357070.83128021396,1575626.1842647458,4.412643224358647,1570624.451318252,4.398635547146367,0.7474542922718411,0.10041363682181398,4.103037896036461,1.2784576194128023,0.5,49.53814192213652,4.103037896036461,1.2810923437001076,1.2813927196868797,3.202765137277993,20127.49777880492,2052.4335811724613,0.0002344564396008808,7.596048739893375e-05,0.00015849595220194704,0.0006503148982529723,0.10041363679202243,0.10041363682181376,0.5205877635328863,4.6910972790659,29733.33207233179,22224.30668100839,0.7474542924481272,0.988906676355174,0.6251565653888327,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511723987964433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15705.313367105686,1610.0,0.5205877635328863,6.573399525909178
506.0,-29.969725298822706,5.256098549996767,35.02873743078937,25.83168027866634,5.923715478455042,-26.320035057386963,-40.34022158067671,2.2740252370193104,-0.11755094395891774,-4.827264157653467,40.3706435930909,44615.840588831,25964.658972199355,70580.49956103036,82101.44100018388,108066.09997238324,108066.09997238324,-179.52711838883988,137796.54590165435,97152.94581492426,59667.34540357137,41650.66712372543,29730.445929271104,22222.14941779755,1609.9054955656434,108245.62709077208,357050.1279569171,1575434.4246302661,4.41236202223225,1570576.49560006,4.398756288331512,0.7474542921644757,0.10040050013842476,4.103009482780551,1.2784495008410888,0.5,49.53814192213652,4.103009482780551,1.2811093169569867,1.2814093286394184,3.2027005256088614,20126.6909787209,2052.351310459831,0.0002341689818017688,7.58731001256063e-05,0.0001582958816761625,0.0006494895036024028,0.10040050002986224,0.10040050013842483,0.5205927357611031,4.709713213694556,29730.445929271104,22222.14941779755,0.7474542924481272,0.9887839589812538,0.6250370536489982,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512432926754377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15705.052839010154,1609.9054955656434,0.5205927357611031,6.573998739255207
507.0,-29.98147277901085,5.254289501031373,35.02797011456896,25.82621859563517,5.919972435751834,-26.330980615446368,-40.35047519775105,2.269480272187325,-0.09722529726889206,-4.830015693472424,40.36991168502527,44607.21059413706,25967.085875847275,70574.29646998434,82094.0533093344,108061.13918518167,108061.13918518167,-174.1950406676333,137791.5561579963,97148.81029665202,59661.96758145444,41652.04746133065,29730.416972814608,22222.127789121107,1610.0,108235.3342258493,357011.8922460423,1575261.4032259162,4.4123499453074,1570544.692273668,4.399138309911799,0.7474542926673697,0.10039033820615169,4.102996666855657,1.2784426142042502,0.5,49.53814192213652,4.102996666855657,1.2811310468624297,1.281430697104905,3.2026361993990804,20125.897108134126,2052.270358188997,0.00023388289896013895,7.578485197971427e-05,0.00015809804698042467,0.0006486757597970714,0.10039033819948368,0.10039033820615148,0.5205976369752301,4.732790396203541,29730.416972814608,22222.127789121107,0.7474542924481272,0.9886783403939984,0.6249043227596881,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513139098301484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15704.793444462252,1610.0,0.5205976369752301,6.574476499249422
508.0,-29.993172215240072,5.252494002984494,35.02719047603065,25.822026945557468,5.917649164095784,-26.341755093141238,-40.36049918560309,2.2662320419969233,-0.08082513865940655,-4.831179692404007,40.3687111321467,44597.60152583489,25965.45976562539,70563.06129146028,82085.63688280212,108051.09664842751,108051.09664842751,-169.9107282026671,137777.8716996094,97144.07796760673,59656.042610639386,41653.372618852605,29726.775051181867,22219.40561790056,1609.8556875787663,108221.00737663018,356995.7181277782,1575063.8662189138,4.411996520516128,1570492.5261539116,4.3991914928004565,0.7474542926248964,0.10037638152777723,4.102963280294059,1.2784340692358094,0.5,49.53814192213652,4.102963280294059,1.2811467424011282,1.2814460316906104,3.20257090347377,20125.080492201665,2052.187086538386,0.00023359830617428851,7.569867189356573e-05,0.00015789963428072278,0.0006478564014256666,0.10037638153392943,0.10037638152777816,0.5206027644377463,4.750354553744614,29726.775051181867,22219.40561790056,0.7474542924481272,0.9885530304258925,0.6247899868741383,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513842750740493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15704.53012326629,1609.8556875787663,0.5206027644377463,6.575138077675013
509.0,-30.004829136304153,5.25067599288034,35.02642622212161,25.816470058076106,5.913800414698453,-26.35262927842975,-40.370684664789565,2.261600556824098,-0.06012763694042178,-4.834046808089964,40.368012074283044,44589.09899306098,25968.161212498533,70557.26020555952,82078.31239569806,108046.4736081966,108046.4736081966,-164.48384547966998,137773.4659677912,97139.93006471431,59650.71666207724,41654.68155848563,29726.992359594602,22219.568048099805,1609.9666787489903,108210.95745367627,356955.8811377418,1574891.8195889264,4.412006925251383,1570462.1514717268,4.399597357707404,0.7474542926953146,0.10036644849648593,4.102951424143898,1.278427187544294,0.5,49.53814192213652,4.102951424143898,1.2811688701669233,1.2814678017269145,3.2025063359596966,20124.279334414885,2052.105391179953,0.00023331506492083425,7.561119622555049e-05,0.00015770386869528376,0.0006470513126563168,0.10036644852813353,0.10036644849648432,0.5206077538269144,4.773919171149544,29726.992359594602,22219.568048099805,0.7474542924481272,0.9884506251076877,0.6246575142554486,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451454359018898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15704.269723990132,1609.9666787489903,0.5206077538269144,6.575561998825024
510.0,-30.016441955473454,5.248846402398784,35.02566117286291,25.81128948312255,5.910386226492562,-26.363425688030468,-40.380767605360575,2.257369959049613,-0.040471771433374215,-4.8364160666446185,40.3671593736401,44580.27839364294,25969.550857786762,70549.8292514297,82070.59701503228,108040.14787281904,108040.14787281904,-159.3377290245553,137766.1724141639,97135.5024657313,59645.183844342195,41655.90957932123,29726.02454134488,22218.84463820125,1610.0,108199.4856018436,356922.96422989195,1574709.8320218911,4.4119039396065025,1570425.1014759243,4.3998993028210505,0.7474542923591362,0.10035517697677684,4.102932026905605,1.2784196613123648,0.5,49.53814192213652,4.102932026905605,1.2811891309007226,1.2814877060597099,3.202440551475093,20123.45721411854,2052.021558240433,0.00023303320990337008,7.55246932527068e-05,0.00015750851665066327,0.0006462467374764011,0.10035517697019407,0.10035517697677675,0.5206130084947405,4.795944295211257,29726.02454134488,22218.84463820125,0.7474542924481272,0.9883429206635141,0.6245316681708726,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515241947103823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15704.00439730742,1610.0,0.5206130084947405,6.576234725655093
511.0,-30.02800607058376,5.247031848315457,35.024889277279435,25.807227892242395,5.908289883035743,-26.373965170427223,-40.390559170022584,2.2542489826545307,-0.032544547323709594,-4.837529895374601,40.36604361075211,44570.26622499958,25967.7464900019,70538.01271500147,82061.73349664938,108029.47998665128,108029.47998665128,-157.24434380604362,137752.3275269267,97130.72513466996,59639.2578620935,41657.18585841829,29722.847540275416,22216.46997787926,1609.8784692951929,108186.72433045732,356907.49025489175,1574596.150557323,4.4117767027887185,1570376.6223759486,4.3999542325503915,0.7474542924521356,0.10034271677774638,4.102896211049267,1.278410898749717,0.5,49.53814192213652,4.102896211049267,1.2812042271065354,1.2815024465650158,3.2023748628391786,20122.643156833703,2051.9385474992687,0.0002327528487405467,7.544077761819277e-05,0.00015731207112235394,0.0006454351005602189,0.10034812266185128,0.10034271677857225,0.5206183976993085,4.804985348050877,29722.847540275416,22216.46997787926,0.7474542924481272,0.9882036944562758,0.6244080326504196,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451593772572217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15703.739440906924,1609.8784692951929,0.5206183976993085,6.576828262482621
512.0,-30.0395298164866,5.24518983141832,35.024130144432974,25.801406485866778,5.904038046673233,-26.38485002625175,-40.400759876333154,2.249358256438401,-0.002752626506037359,-4.840651732720116,40.36532409167871,44562.463734291756,25971.042027656473,70533.50576194822,82055.05586335964,108026.0978910161,108026.0978910161,-149.4725409670791,137749.14692253634,97126.64461788636,59634.05248881869,41658.43569896407,29723.049031520233,22216.62058944602,1609.9964577531503,108175.57043198319,356864.12262817664,1574342.7561109094,4.4116027817995205,1570345.3603862424,4.400401331524196,0.7474542926563855,0.10033172495491016,4.10288808941757,1.278404258829542,0.5,49.53814192213652,4.10288808941757,1.2812275542743785,1.2815254215876068,3.202310218610023,20121.837624121734,2051.856406022621,0.00023247377545374784,7.535344725448653e-05,0.0001571203281992613,0.0006446471231741288,0.10033172497653249,0.10033172495491005,0.5206231215163654,4.837899106214081,29723.049031520233,22216.62058944602,0.7474542924481272,0.9881204632862736,0.6242860302296406,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451663064955515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15703.478680097163,1609.9964577531503,0.5206231215163654,6.57728716884627
513.0,-30.051009144561,5.2433405872107945,35.02336856019494,25.79637130200865,5.900782734825235,-26.39551362782345,-40.41069718133656,2.2452872180877175,0.016676618408553168,-4.84283778362534,40.36441430661987,44553.58031829543,25971.909304903045,70525.48962319847,82047.20419579314,108019.11350069618,108019.11350069618,-144.39405303585227,137740.7370498791,97122.06293303308,59628.43905553553,41659.5820861084,29721.623549182907,22215.55510206006,1610.0,108163.50755373204,356833.757127036,1574155.6772142502,4.411453921535335,1570305.832307283,4.400665018215304,0.7474542925051886,0.10031989817085814,4.1028646130712945,1.278396306750365,0.5,49.53814192213652,4.1028646130712945,1.2812470659035704,1.2815445819435742,3.202243128789405,20121.003561772563,2051.7713553326125,0.00023219608437489235,7.52684618164632e-05,0.00015692762255842914,0.0006438527894083875,0.10031989820517279,0.10031989817085707,0.5206287673282382,4.859514402033881,29721.623549182907,22215.55510206006,0.7474542924481272,0.9880120263523574,0.6241640207918802,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517321217310235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15703.208036336713,1610.0,0.5206287673282382,6.577942198453123
514.0,-30.06244209021735,5.241499618266735,35.022601288648474,25.791958823706977,5.898198357638745,-26.406073751500536,-40.420513053517766,2.2418300189220406,0.03416663474683901,-4.84429310922344,40.36329798205513,44544.30407265742,25970.9162732872,70515.22034594462,82038.99394600926,108009.91021929646,108009.91021929646,-139.83277421211824,137728.49831870905,97117.32870808031,59622.638834728816,41660.76652594611,29718.5880994126,22213.286241716523,1609.8963457658024,108149.74299350858,356813.54294371576,1573959.1834183608,4.411153148597387,1570257.3315866368,4.4007783971202326,0.7474542924922998,0.10030647294614348,4.102833134295076,1.278387860138901,0.5,49.53814192213652,4.102833134295076,1.2812637192735834,1.2815608851935263,3.20217693873451,20120.17713122312,2051.687082869596,0.00023191981909381976,7.518460190515178e-05,0.00015673521718866798,0.0006430584423926021,0.10030647295379592,0.10030647294614103,0.5206344872384202,4.878459743970268,29718.5880994126,22213.286241716523,0.7474542924481272,0.9878937784748884,0.6240502496338389,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518009185690472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15702.941004384906,1609.8963457658024,0.5206344872384202,6.578499567886537
515.0,-30.073833016628395,5.239638614668064,35.021846585210504,25.786460958793782,5.894409021153446,-26.416705431211017,-40.43044847259296,2.2372814357361226,0.05509220150810279,-4.8470877666292145,40.3625731575542,44535.9000677758,25973.320431840493,70509.22049961629,82031.60712161227,108004.92755345276,108004.92755345276,-134.35958715810557,137723.49651529206,97113.01020076752,59617.3031469313,41661.89672648469,29718.568961839308,22213.271933094213,1609.9925703133736,108139.28714061086,356774.7282270689,1573782.061362381,4.4111365992289375,1570225.8408937263,4.4011689076092795,0.7474542923522861,0.10029615978147716,4.102818162795974,1.2783806251315402,0.5,49.53814192213652,4.102818162795974,1.2812854481778087,1.2815822668312267,3.2021109493055064,20119.35586596877,2051.6033371200942,0.0002316448703611257,7.509980865043647e-05,0.00015654506171068925,0.0006422759224826325,0.10029615975157007,0.10029615978147607,0.5206401188602447,4.902179968137318,29718.568961839308,22213.271933094213,0.7474542924481272,0.9877943470905344,0.6239228007034525,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518694436228556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15702.674765110845,1609.9925703133736,0.5206401188602447,6.57895056666543
516.0,-30.085180103926078,5.2377701854032015,35.02108991184325,25.781421234738104,5.891134238984706,-26.42725208925762,-40.44027276160193,2.2332062243163064,0.07469853753440248,-4.8493022463573885,40.36167423554126,44527.13173186043,25974.211511783516,70501.34324364395,82023.82126720126,107998.03277898478,107998.03277898478,-129.24041362163553,137715.23481744618,97108.43183773951,59611.74230239878,41662.98837260081,29717.202038461397,22212.25022055713,1610.0,108127.27319260642,356743.9738928099,1573594.6772567765,4.410991614197781,1570186.7870309718,4.40143885234278,0.7474542923593208,0.1002843809065346,4.1027948502994,1.278372693932615,0.5,49.53814192213652,4.1027948502994,1.281304972494835,1.2816014450982156,3.2020439617203924,20118.521659949703,2051.5182717798334,0.00023137127840750288,7.501605078056934e-05,0.00015635522762693353,0.0006414934227251734,0.10028438092017179,0.10028438090653234,0.5206459821577998,4.924000783891813,29717.202038461397,22212.25022055713,0.7474542924481272,0.9876878001815744,0.6238023669513747,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519377229732402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15702.404478995726,1610.0,0.5206459821577998,6.579595302074839
517.0,-30.096481440455374,5.235908605406106,35.020328174395,25.776945263519906,5.888471162160881,-26.437702000253953,-40.44998033260924,2.229691721959615,0.09256102750254058,-4.850844637177,40.36058290241957,44517.98607179486,25973.389599651502,70491.37567144637,82015.67444913607,107989.06404878758,107989.06404878758,-124.58662138367072,137703.40357317144,97103.67275403473,59605.98437669411,41664.09819704513,29714.339524383857,22210.110632624855,1609.9080353980974,108113.65067017125,356722.55464897165,1573398.0901754405,4.410705377807476,1570139.3748120868,4.401570224112021,0.7474542927127502,0.10027109049080307,4.102763365683802,1.2783641418209304,0.5,49.53814192213652,4.102763365683802,1.2813218855647597,1.2816180132966586,3.201977123707252,20117.690074765746,2051.433473690378,0.00023109908550206505,7.49333728485286e-05,0.00015616571265353644,0.0006407109648508326,0.10027109054997009,0.10027109049079937,0.5206519313786451,4.943405664679517,29714.339524383857,22210.110632624855,0.7474542924481272,0.9875724087231416,0.6236895551782276,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005745643343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15702.13477810043,1609.9080353980974,0.5206519313786451,6.580150491722648
518.0,-30.107741002443852,5.234027962898896,35.019578132204465,25.77147289356219,5.884703745857141,-26.448214556268297,-40.459791105799354,2.2251772996815697,0.11358726614349735,-4.853613629670097,40.3598495941319,44509.626956174834,25975.677100865156,70485.30405703999,82008.27550736486,107983.95260823001,107983.95260823001,-119.09370515595947,137698.18800257295,97099.28654462576,59600.637993435506,41665.16505687806,29714.235394342926,22210.03278866296,1609.99895036118,108103.04631338597,356684.10406984313,1573219.064934522,4.41067893686248,1570107.5173441838,4.401955398148995,0.7474542923251986,0.10026063872592053,4.1027470019523395,1.2783567111985765,0.5,49.53814192213652,4.1027470019523395,1.2813434490836126,1.281639234673595,3.2019104673977377,20116.861586555777,2051.3489914043816,0.0002308281921557509,7.48499015689649e-05,0.000155978290586786,0.0006399394640745871,0.10026063865851315,0.10026063872592057,0.5206578173186117,4.967200895813619,29714.235394342926,22210.03278866296,0.7474542924481272,0.9874740276812497,0.6235640349289804,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520735001023286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15701.865793636665,1609.99895036118,0.5206578173186117,6.580606444335194
519.0,-30.1189569400164,5.232141025646974,35.018825901394735,25.766467849630885,5.881459606767551,-26.458641407427937,-40.46949060922486,2.2211440741790907,0.133260235993248,-4.855793914248424,40.358940331805776,44500.90207393148,25976.432470230648,70477.33454416212,82000.47917055442,107976.91164078507,107976.91164078507,-113.96367025403015,137689.6801260583,97094.64576864608,59595.06867202313,41666.1967740255,29712.76848527321,22208.93635173522,1610.0,108090.8753110391,356653.8306515363,1573029.8090098905,4.410522680034797,1570068.016497843,4.402218290014264,0.7474542926803615,0.10024871337359618,4.102722290915409,1.2783485970227049,0.5,49.53814192213652,4.102722290915409,1.281362771430516,1.2816582160678411,3.2018428991308383,20116.021278382646,2051.2633038175777,0.0002305586392562816,7.476746151135092e-05,0.00015579117774493068,0.0006391679376620917,0.10024871343301386,0.10024871337359613,0.5206639319183836,4.989054150241657,29712.76848527321,22208.93635173522,0.7474542924481272,0.9873683975123311,0.6234456035090007,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452141010119636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15701.59311000038,1610.0,0.5206639319183836,6.58123937239728
520.0,-30.13012773906361,5.2302602098292645,35.01806929346173,25.76195007367062,5.878746657272796,-26.468979372529123,-40.4790896695107,2.217598290738321,0.15142597705079197,-4.857389459345524,40.35786307742601,44491.877805108204,25975.697898125076,70467.57570323328,81992.36053998586,107968.05843811094,107968.05843811094,-109.23604872637952,137678.05525848834,97089.83706962537,59589.354334747506,41667.20303875318,29709.996820377393,22206.864648050407,1609.9143680580619,108077.29448683732,356631.67766326957,1572832.4103670698,4.410243141250433,1570021.2185883136,4.402360521856733,0.7474542923148089,0.10023546315243798,4.102690507045653,1.2783400531532245,0.5,49.53814192213652,4.102690507045653,1.2813798232769695,1.2816749281878834,3.201775486485758,20115.180847167725,2051.177603684003,0.00023029045946309435,7.468595782595937e-05,0.00015560450163713498,0.0006383971117202435,0.10023546313141003,0.1002354631524372,0.5206701274962335,5.008815436396333,29709.996820377393,22206.864648050407,0.7474542924481272,0.9872560963768189,0.6233345927399364,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452208264536659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15701.321035175482,1609.9143680580619,0.5206701274962335,6.581781797711455
521.0,-30.141256969539757,5.2283612174373095,35.01732372999187,25.75649352455514,5.874996226433805,-26.479374164230038,-40.48877597143871,2.2131134211241084,0.17257861140615205,-4.860135515391681,40.35712071474433,44483.56065299755,25977.87908703465,70461.43974003219,81984.93161339762,107962.81070043228,107962.81070043228,-103.71680868709518,137672.6172805656,97085.3642672879,59583.99330688807,41668.18995599982,29709.806580133343,22206.722454373208,1610.0,108066.52750911938,356593.55319176696,1572651.2641779194,4.4102066627440895,1569988.9696028929,4.4027407549866515,0.7474542923891879,0.10022485916456157,4.102672840891778,1.2783324593352159,0.5,49.53814192213652,4.102672840891778,1.2814012429382335,1.2816960107634499,3.201708179620937,20114.340779182676,2051.091940589567,0.00023002356344195706,7.460379667100415e-05,0.0001554197667709529,0.0006376364560689228,0.10022485915875383,0.10022485916456157,0.5206762755126404,5.032714126797828,29709.806580133343,22206.722454373208,0.7474542924481272,0.9871591128838003,0.6232111128319349,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522752542047281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15701.049369369997,1610.0,0.5206762755126404,6.582237234625533
522.0,-30.152339854969096,5.226477572111765,35.016565947984276,25.75233292244377,5.872668643205164,-26.489599039874946,-40.49824036248026,2.209927828110975,0.18972164574597628,-4.861303957622341,40.35591992234009,44474.29164420592,25976.03743906532,70450.32908327124,81976.57126376718,107952.6087028325,107952.6087028325,-99.26518122259586,137658.67672881656,97080.39441003081,59578.114790469335,41669.19957729053,29706.068025984052,22203.928062359424,1609.8502764505865,108051.8738840551,356577.3322631052,1572447.1616987044,4.4098348925288775,1569936.80702646,4.4027947515970025,0.7474542926023576,0.100210601160766,4.102634746426711,1.27832330279518,0.5,49.53814192213652,4.102634746426711,1.2814166140753556,1.2817110452009168,3.201640045370482,20113.497873628046,2051.0059881435604,0.00022975806208430224,7.452359853969061e-05,0.00015523446354461163,0.0006368703039810342,0.10021060113371691,0.10021060116076608,0.5206826496566078,5.051025603368316,29706.068025984052,22203.928062359424,0.7474542924481272,0.987041190162054,0.6231050773975033,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523420004646477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15700.774344348014,1609.8502764505865,0.5206826496566078,6.582858055270096
523.0,-30.163381892670692,5.224573667538772,35.01582300644341,25.74679988846185,5.868827783749883,-26.49992395726878,-40.50786638455463,2.205369848349187,0.21117815196373613,-4.864151982464761,40.35520864155587,44466.11888027134,25978.468548759094,70444.58742903043,81969.21879166436,107947.68734042345,107947.68734042345,-93.66942432563519,137653.79444505504,97075.93004885409,59572.830137465884,41670.111012653564,29706.1071046316,22203.95726179368,1609.9510994865973,108041.35676474909,356537.79691204516,1572267.2764647151,4.409819351782723,1569905.9095153424,4.403196303764184,0.7474542922634171,0.10020023304759411,4.102618004380902,1.2783158128289505,0.5,49.53814192213652,4.102618004380902,1.2814383697043499,1.2817324672012411,3.2015726244621874,20112.655005514625,2050.920039515495,0.00022949382008796183,7.444211257606103e-05,0.0001550517075119008,0.0006361179268483259,0.10020023293333981,0.10020023304759762,0.520688881677445,5.075330134428498,29706.1071046316,22203.95726179368,0.7474542924481272,0.9869476036580717,0.6229822769147667,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524084746016606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15700.502180145253,1609.9510994865973,0.520688881677445,6.58324632551892
524.0,-30.174381753705422,5.222658216970666,35.01508018285526,25.741573178116255,5.865333243298413,-26.510180839238203,-40.51740261549128,2.201132328831218,0.23181493029602507,-4.866605498824557,40.35437697735374,44457.68676614297,25979.8540681727,70437.54083431567,81961.57557194053,107941.42964011323,107941.42964011323,-88.29497268612613,137646.64115210756,97071.25832813594,59567.36952233827,41670.98756199741,29705.211511994326,22203.287849072483,1609.9905379492195,108029.72461279936,356503.7407568406,1572079.5364590688,4.409713999414475,1569869.783220318,4.403515598146483,0.7474542923253474,0.10018881594274222,4.102594948878442,1.2783077206322924,0.5,49.53814192213652,4.102594948878442,1.2814586320077974,1.2817523971724514,3.2015040098879126,20111.800118476745,2050.8328652982154,0.0002292308658249283,7.436146795342005e-05,0.00015486939787150825,0.0006353664094434955,0.10018881588862447,0.10018881594274218,0.5206953757860678,5.098420429120608,29705.211511994326,22203.287849072483,0.7474542924481272,0.9868491422651546,0.6228643069107135,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524747095205945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15700.225178984823,1609.9905379492195,0.5206953757860678,6.5838773757977975
525.0,-30.185338972284214,5.220735671987892,35.01433792232145,25.736521265376382,5.862023246781916,-26.520382659435217,-40.526877379138,2.1970669339329643,0.2519902895347741,-4.868858657306413,40.35348859098881,44449.158380282875,25980.705397932838,70429.86377821572,81953.84221858843,107934.54761652126,107934.54761652126,-83.04550285807636,137638.4119628342,97066.53846977229,59561.854631466864,41671.870931450474,29703.86434631292,22202.28091445536,1610.0,108017.59311937934,356472.46792745264,1571888.543985417,4.4095650727935585,1569831.1936901426,4.403793658503877,0.7474542926671858,0.10017693027741514,4.102569391870918,1.278299493812956,0.5,49.53814192213652,4.102569391870918,1.2814780911907733,1.2817715254887327,3.2014354518216805,20110.94751079409,2050.7459235104843,0.00022896920695008292,7.428142314744458e-05,0.00015468778380263833,0.00063461736712505,0.1001769303296891,0.1001769302774138,0.5207020221042671,5.120848946841193,29703.86434631292,22202.28091445536,0.7474542924481272,0.986747996418296,0.6227488684677788,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525406971858192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15699.948384275325,1610.0,0.5207020221042671,6.584445924189381
526.0,-30.19624442942655,5.218828535229378,35.01359132806128,25.73303886400538,5.860118606728192,-26.530202539596104,-40.535921522509284,2.194567903279866,0.2660818170547259,-4.870070994234944,40.352426587998266,44438.78806939726,25978.91628837063,70417.70435776789,81946.31785208959,107925.23414046022,107925.23414046022,-80.82010621122026,137626.4522804876,97061.2772629381,59555.77289547784,41672.78263051141,29701.218140027384,22200.007957758204,1609.909917192008,108006.05424667144,356455.64212521515,1571724.721116583,4.409313629448654,1569785.06358001,4.403872117778342,0.7474443591200712,0.100164289454182,4.102520380342898,1.278289474039339,0.5,49.53814192213652,4.102520380342898,1.2814902577309493,1.2817833614183518,3.2013668114863094,20110.097702086656,2050.6592671387943,0.0002287090574039239,7.420509064144046e-05,0.00015450396676248344,0.00063385567248691,0.10016611172936639,0.10016562057238101,0.5207087654358543,5.136152811289662,29701.218140027384,22200.007957758204,0.7474542924481272,0.9866016139988382,0.6226187069471433,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526064347378291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15699.671239784351,1609.909917192008,0.5207087654358543,6.584983643759664
527.0,-30.207116690741344,5.216895078317009,35.012855313019344,25.7266090362333,5.855571485504645,-26.540646736264492,-40.545699222106464,2.189101531027785,0.29171683730834275,-4.8732077680846615,40.351682706456394,44432.16682274755,25982.014829484302,70414.18165223185,81938.46435070677,107920.47918019106,107920.47918019106,-72.71635715744924,137621.38257247352,97057.19767870315,59550.900150744055,41673.663919954546,29700.90339228246,22200.067721366613,1610.0,107993.19553734851,356412.11030740745,1571507.6180217147,4.409243043583117,1569752.752287177,4.404319345190758,0.7474542921524442,0.10015303720510922,4.102517834738557,1.278283065450378,0.5,49.53814192213652,4.102517834738557,1.2815162331108723,1.2818090106984883,3.2012999357641547,20109.26493197198,2050.5743482200323,0.00022844997085758636,7.412264852407947e-05,0.0001543273223335069,0.000633130592260658,0.10015303713049127,0.10015303720510903,0.5207151691015318,5.164924605393026,29700.90339228246,22200.067721366613,0.7474542924481272,0.9865444275717452,0.6225209972674645,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526718673950672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15699.401200341657,1610.0,0.5207151691015318,6.585431605008831
528.0,-30.21794296950359,5.214978052244037,35.01210648096519,25.7224284921773,5.8532374487827985,-26.550644957905334,-40.554919839464105,2.1859394371845364,0.3092856578907117,-4.874359085137172,40.35046579012916,44422.97031157845,25980.043128756613,70403.01344033507,81929.9712560071,107910.01438476372,107910.01438476372,-68.16648030963552,137607.03506805399,97051.95685543012,59544.95591100134,41674.445493809755,29697.02068329027,22197.165588506483,1609.841973737696,107978.18086507336,356396.13349692646,1571298.3037974248,4.408853396864855,1569699.8953044522,4.404368475894223,0.7474542926454654,0.10013843973805762,4.102475779013637,1.2782734330603853,0.5,49.53814192213652,4.102475779013637,1.281531481522909,1.2818239322980907,3.2012290280520115,20108.3852217038,2050.484642737714,0.0002281922488076991,7.404498112847421e-05,0.0001541472676792249,0.0006323854320551518,0.10013843978669373,0.10013843973805776,0.520722128291457,5.183644743027855,29697.02068329027,22197.165588506483,0.7474542924481272,0.9864308134799717,0.6224191920248352,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527371064861603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15699.114860157846,1609.841973737696,0.520722128291457,6.586036560644718
529.0,-30.228729060906314,5.2130418082724175,35.01137263082653,25.716924934554868,5.849411951327525,-26.560740065308174,-40.5643129144795,2.181422955729348,0.3310177275241699,-4.877190920502074,40.34975040294048,44414.93284108029,25982.349276594316,70397.28211767461,81922.63701475611,107904.98629135042,107904.98629135042,-62.51211180357495,137601.9704575895,97047.39526363632,59539.69108996053,41675.22685963977,29696.984166239075,22197.138289186205,1609.9382205907739,107967.498403154,356356.83854856336,1571115.4733454566,4.408826500270316,1569668.8229590706,4.404766944707195,0.7474542924941501,0.1001279188764741,4.102456948981374,1.2782656749477614,0.5,49.53814192213652,4.102456948981374,1.2815530318452215,1.281845158804137,3.201160503732353,20107.532388505126,2050.3976779537484,0.00022793574984359763,7.396593846318976e-05,0.00015396981138040788,0.0006316545226309057,0.10012791888759666,0.10012791887647404,0.520728941281484,5.208208648026243,29696.984166239075,22197.138289186205,0.7474542924481272,0.986340217093026,0.6223000829409066,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528020752240842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15698.838124849266,1609.9382205907739,0.520728941281484,6.586401618564792
530.0,-30.239473665070328,5.211094828124676,35.01063883308844,25.71170877143743,5.845919965668908,-26.570768971581646,-40.573616477753944,2.1772152721802485,0.3519780676535902,-4.879638227304083,40.34891543488488,44406.63538547191,25983.637617729055,70390.27300320097,81914.98901983659,107898.62663756564,107898.62663756564,-57.06642565847142,137594.65080823415,97042.59898690412,59534.245352539685,41675.94848262715,29696.024170668516,22196.42074206652,1609.9739589039689,107955.69306322411,356322.88211150706,1570924.5814529527,4.408710920118092,1569632.5572896348,4.405084927435103,0.7474542926857685,0.10011634115390025,4.102431924087168,1.2782573679042981,0.5,49.53814192213652,4.102431924087168,1.2815731429270019,1.2818649473338761,3.201090742833116,20106.66128414124,2050.3088500294434,0.00022768050160728524,7.388772595496707e-05,0.00015379277565231818,0.0006309243925300458,0.10011634123047769,0.10011634115390014,0.5207360043135707,5.231616294957689,29696.024170668516,22196.42074206652,0.7474542924481272,0.9862453059149211,0.6221859048395154,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528668083205638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15698.556374875028,1609.9739589039689,0.5207360043135707,6.58701545386751
531.0,-30.250176726240817,5.209138650816202,35.00990689428715,25.706550757773243,5.842486867399769,-26.58075520503898,-40.58287558201698,2.1730653461979403,0.3728453692032758,-4.882023010161207,40.34806303839417,44398.32678763616,25984.74127701683,70383.068064653,81907.32266668182,107892.06394369865,107892.06394369865,-51.64804771031777,137586.98118668926,97037.78610403625,59528.79022499057,41676.66208782853,29694.91724299061,22195.593353261134,1610.0,107943.71199140897,356289.79563805636,1570732.2258357191,4.408580445091885,1569595.5352935893,4.405390091183224,0.7474542923166534,0.10010459898101645,4.102406112123623,1.278248935029842,0.5,49.53814192213652,4.102406112123623,1.2815929831976556,1.2818844665811011,3.201021046391702,20105.79058584078,2050.2200635120844,0.00022742650212098786,7.380996313362714e-05,0.0001536165389873607,0.0006301974284650254,0.10010459897699153,0.10010459898101651,0.5207432136089193,5.2548683793644955,29694.91724299061,22195.593353261134,0.7474542924481272,0.9861497913394318,0.6220729203965423,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529312979126574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15698.27486454173,1610.0,0.5207432136089193,6.5875671793810575
532.0,-30.260835410654554,5.2071935849630275,35.009167508606936,25.70219380958008,5.839923417091973,-26.590622855623035,-40.591984580364056,2.1697108620604797,0.39122337521007466,-4.883450260621781,40.346935930119955,44389.45157848759,25983.40790238088,70372.85948086847,81899.13285248225,107882.54075486312,107882.54075486312,-46.89192776469281,137574.2181680509,97032.71123588059,59523.02996188594,41677.423637771826,29691.677413187783,22193.17173507435,1609.8841748507255,107929.43268262781,356269.99512064445,1570526.6755165118,4.408248511033552,1569546.5827990742,4.405497527984571,0.7474542925357623,0.10009069720614754,4.102368237235321,1.2782396773854274,0.5,49.53814192213652,4.102368237235321,1.2816091185824652,1.2819002817730507,3.200951193116339,20104.924711995664,2050.1317689522584,0.00022717381524410438,7.373353483321153e-05,0.00015344028041089285,0.000629468532670128,0.1000906972458036,0.10009069720614677,0.5207505460825155,5.274673635831846,29691.677413187783,22193.17173507435,0.7474542924481272,0.9860409959573431,0.6219701653071437,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529955436032316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15697.992700204617,1609.8841748507255,0.5207505460825155,6.588107822909021
533.0,-30.2714541274625,5.205231268899208,35.008440345489014,25.696746410708897,5.836154078043926,-26.600563741095822,-40.60121721178291,2.165263691677209,0.4130519717664356,-4.886216469997217,40.3461996196899,44381.45793091654,25985.477927658296,70366.93585857484,81891.75381680552,107877.23174446382,107877.23174446382,-41.22234431578545,137568.68202150043,97028.04214885556,59517.74626296635,41678.1065398769,29691.45027703662,22193.00195310001,1609.968286486656,107918.4540887796,356231.62142969866,1570340.432091734,4.408200557236709,1569514.604034536,4.4058823237966696,0.7474542922635237,0.10007989936716,4.102347112162803,1.2782316939858718,0.5,49.53814192213652,4.102347112162803,1.2816303384634162,1.2819211841509726,3.200881712180148,20104.060814845605,2050.0436759592326,0.0002269223331340104,7.365614388061218e-05,0.0001532661892533982,0.0006287511088758757,0.10007989929695751,0.1000798993671599,0.5207577834925377,5.299268441763672,29691.45027703662,22193.00195310001,0.7474542924481272,0.985951699813539,0.6218541898020977,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530595283180112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15697.712019819432,1609.968286486656,0.5207577834925377,6.588507979688912
534.0,-30.28203177976996,5.203259169513169,35.00771344059191,25.691565765906148,5.83268313344961,-26.610441738834872,-40.61036839904261,2.161093092514519,0.4341670009227414,-4.888644491195443,40.34536108376603,44373.245025544675,25986.651926324674,70359.89695186935,81884.13684367485,107870.78876999952,107870.78876999952,-35.745473926348495,137561.21570208494,97023.20519732201,59512.31337919182,41678.768686811316,29690.426932085433,22192.237048261148,1610.0,107906.53424392587,356197.9418599166,1570147.6196851532,4.4080760587399785,1569478.1861049822,4.406196672304797,0.7474542922209971,0.10006821636768813,4.102320590880667,1.2782231907779353,0.5,49.53814192213652,4.102320590880667,1.2816502689837712,1.281940798438744,3.2008112432523603,20103.188571134924,2049.9547318538876,0.00022667207859209667,7.3579509746722e-05,0.00015309256884537468,0.0006280347974851967,0.10006821632791219,0.10006821636768798,0.5207652486212059,5.3228114921182055,29690.426932085433,22192.237048261148,0.7474542924481272,0.9858580630161935,0.6217422606595242,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531232784623587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,37.0,15697.427328000907,1610.0,0.5207652486212059,6.589101490084133
