time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
535.0,-30.29256499892846,5.201301170214266,35.006977424823695,25.687309575174027,5.8302304203231365,-26.62018742823368,-40.61934859547762,2.157852849628392,0.45238943989483005,-4.889945399055009,40.34419567037317,44364.35839105869,25984.959915868378,70349.31830692707,81875.85752899118,107860.81744485957,107860.81744485957,-31.037849813394132,137547.6917715121,97018.01717623393,59506.518038301685,41679.443486591386,29686.874326652534,22189.581647605366,1609.8637158372837,107891.85529467296,356179.8977336744,1569938.6706662055,4.407712733524598,1569427.5728247925,4.406277790551496,0.747454292541799,0.10005393979054629,4.102280237092125,1.2782136550964789,0.5,49.53814192213652,4.102280237092125,1.2816658662348357,1.281956080137362,3.200740805513874,20102.311357025636,2049.865280908938,0.00022642312799646446,7.35043792091855e-05,0.00015291874878727897,0.0006273155610309099,0.10005393980515012,0.10005393979054629,0.5207728485148232,5.342334838949853,29686.874326652534,22189.581647605366,0.7474542924481272,0.985749586955317,0.6216428106484948,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531867873906952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15697.14273986769,1609.8637158372837,0.5207728485148232,6.589641558465993
536.0,-30.303055312978948,5.199337083648052,35.00625504208591,25.68301468798893,5.827419898528849,-26.629726805712906,-40.62814313275737,2.1545638577773816,0.46823960997534186,-4.892223675121438,40.34347591044799,44354.89372278735,25985.768953831433,70340.66267661878,81868.92079681081,107854.68975064224,107854.68975064224,-29.249029572776635,137541.63597533896,97012.90230859774,59500.82331641648,41680.08776909029,29686.946224696723,22189.15584562373,1609.9501029611854,107883.93878021502,356148.29883700755,1569802.7508208284,4.407722165027816,1569396.314652368,4.406580965786411,0.7474381392305166,0.1000438769018688,4.102241216581126,1.2782042809622367,0.5,49.53814192213652,4.102241216581126,1.2816816881996407,1.2819715882135054,3.2006708485813538,20101.442750124865,2049.776707654996,0.000226175441864368,7.343087069982865e-05,0.00015274457116453934,0.0006265950754401822,0.10004677719184697,0.10004603897663635,0.5207803280537529,5.360463285096785,29686.946224696723,22189.15584562373,0.7474542924481272,0.9856184114747212,0.6215039527444666,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532500348139892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15696.86007485156,1609.9501029611854,0.5207803280537529,6.5900149508539325
537.0,-30.313508820866637,5.197349626667611,35.00553362219486,25.676609691604995,5.822885492085152,-26.639788677981695,-40.63752401908857,2.1491653492001443,0.4957114917694412,-4.895269727760735,40.342668303605876,44348.41579854634,25988.494837652994,70336.91063619933,81861.03342100821,107849.5282586612,107849.5282586612,-19.803631775270333,137535.46608042406,97008.5455133621,59495.92789089989,41680.68624718023,29685.937821762862,22188.881651980522,1610.0,107869.33189043647,356106.05458289536,1569561.9786867367,4.407568920795672,1569361.2419705866,4.407005221544938,0.7474542925072685,0.10003181610510942,4.102234340968019,1.2781973097054289,0.5,49.53814192213652,4.102234340968019,1.2817073294198598,1.281996919188017,3.2006014530827542,20100.573695382805,2049.6880887339516,0.00022592887311677788,7.335253616409332e-05,0.00015257633695268456,0.0006259038890664104,0.100031816087468,0.10003181610511125,0.5207876397005221,5.390981219530204,29685.937821762862,22188.881651980522,0.7474542924481272,0.9855714986357067,0.6214167529586933,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533130298428818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15696.579657262322,1610.0,0.5207876397005221,6.590609170642589
538.0,-30.323917549656265,5.195379528601297,35.00480068840503,25.672438681963854,5.820540949481288,-26.649415245306983,-40.646368254069216,2.146038645131983,0.5138565174083283,-4.896430866722078,40.3414538933849,44339.460315625984,25986.41176795769,70325.87208358367,81852.56851146756,107838.98027942525,107838.98027942525,-15.124808764172485,137520.9830259306,97003.1327457017,59490.024549859896,41681.23132871312,29682.002746505335,22185.940368802836,1609.8391692743517,107854.10508818942,356089.952334451,1569347.9366855756,4.407167139643396,1569308.5037808942,4.4070564010380995,0.7474542926998057,0.1000170237796626,4.102189395658083,1.2781872371817014,0.5,49.53814192213652,4.102189395658083,1.2817223918159781,1.2820116706074998,3.2005287742894097,20099.672365473314,2049.5961786617568,0.00022568360668567337,7.327875367905009e-05,0.00015240485300662326,0.0006251935718505989,0.10001702388108252,0.10001702377966257,0.5207955807481499,5.410287384130413,29682.002746505335,22185.940368802836,0.7474542924481272,0.9854636353708216,0.621320780794368,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533758090432911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15696.285949211,1609.8391692743517,0.5207955807481499,6.591157223620436
539.0,-30.334287077274446,5.193391832772943,35.00408229604661,25.66697144592183,5.816734851553128,-26.659136909729494,-40.65537719344718,2.141584684008156,0.5360823869490332,-4.899238652431897,40.34073106186355,44331.62011212398,25988.52349940246,70320.14361152644,81845.23880973301,107833.76230913548,107833.76230913548,-9.364785605153884,137515.59982388734,96998.3853144966,59484.766616887464,41681.79855289904,29681.837514751867,22185.816856923026,1609.9277300034153,107843.12709474063,356051.01735511073,1569159.9249641977,4.407121026139863,1569277.1140139576,4.40745016169642,0.7474542924068188,0.10000622929034851,4.102167162269407,1.278179049924948,0.5,49.53814192213652,4.102167162269407,1.2817436317607125,1.28203260245769,3.200458391694383,20098.797600366375,2049.5069774455474,0.0002254395079401827,7.320366771810755e-05,0.00015223584022207515,0.0006244968646794889,0.10000622932941647,0.10000622929034848,0.5208033654810509,5.435321039380938,29681.837514751867,22185.816856923026,0.7474542924481272,0.9853778126560807,0.6212074181604023,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534383244734213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15696.001500147526,1609.9277300034153,0.5208033654810509,6.59149850154713
540.0,-30.344616319133458,5.191394841053211,35.00336384430474,25.661787238810234,5.813256673056156,-26.668793914037867,-40.664308216050244,2.137434267960626,0.5575396009771794,-4.901668850740117,40.339891194885766,44323.56503418287,25989.639006367823,70313.2040405507,81837.60364444547,107827.24265081329,107827.24265081329,-3.8124419711821247,137508.0109751136,96993.41058264293,59479.37197238032,41682.26512251401,29680.76832430032,22185.01769391421,1609.9569827199673,107831.05509278447,356017.32099852106,1568964.120778994,4.406988166695158,1569240.6424473582,4.407764875164254,0.7474542926758009,0.09999440525745554,4.10213888294258,1.278170352750458,0.5,49.53814192213652,4.10213888294258,1.2817634566059715,1.2820521204049753,3.200386827851048,20097.90534836958,2049.415993062828,0.00022519659939186702,7.312930139253793e-05,0.00015206729799932908,0.0006238011759470641,0.09999440531247354,0.09999440525745425,0.5208113855007129,5.459208451717302,29680.76832430032,22185.01769391421,0.7474542924481272,0.985288890402255,0.6210997892517627,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453500609573232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15695.712255506209,1609.9569827199673,0.5208113855007129,6.592083560958297
541.0,-30.354905497678757,5.1893870212043955,35.002648622282734,25.65655029555785,5.809709118728067,-26.678421258466223,-40.67320424420757,2.13322487951557,0.5792578058791946,-4.904181282429707,40.33907757215393,44315.55031392231,25990.938381857814,70306.48869578012,81830.05544217741,107820.99382403522,107820.99382403522,1.8065072363824584,137500.87972549215,96988.48323556987,59473.97810731513,41682.7834758386,29679.885901456943,22184.358113151553,1609.998579285212,107819.18731679884,355982.487050861,1568769.2115075875,4.406871878737814,1569205.3111586538,4.408096938022835,0.7474542923381843,0.09998277440266104,4.102111502972152,1.2781616665655746,0.5,49.53814192213652,4.102111502972152,1.2817835542037386,1.2820719126715567,3.2003152868663847,20097.018496572557,2049.3255593472345,0.00022495487277570972,7.305529591112655e-05,0.00015189957686458316,0.0006231090015528092,0.09998277443379525,0.09998277440266108,0.5208195409001506,5.483439088308899,29679.885901456943,22184.358113151553,0.7474542924481272,0.9851998153834272,0.620990648200466,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535626577702438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15695.423080696622,1609.998579285212,0.5208195409001506,6.592607769677421
542.0,-30.365154018782906,5.187374075923993,35.00193324098594,25.651517416723095,5.806392936911809,-26.687991337410168,-40.6820384907536,2.1292302555391,0.6004069995843224,-4.906433082774399,40.33818561408996,44307.41875883404,25991.553433648358,70298.9721924824,81822.32594646355,107813.8793801119,107813.8793801119,7.271638544247253,137492.27356566358,96983.43031378344,59468.52312615395,41683.2302084772,29678.394185551682,22183.2431185104,1610.0,107806.60774156766,355951.2689342951,1568569.4669041014,4.406697218977025,1569166.5788756425,4.408374729422005,0.7474542921634842,0.09997047427626954,4.102080672821015,1.2781527402577924,0.5,49.53814192213652,4.102080672821015,1.2818026499348285,1.2820907043656904,3.2002435577969663,20096.122514827206,2049.234194636008,0.00022471433901915768,7.298187292588494e-05,0.00015173246609327275,0.0006224188166006841,0.09997047425445806,0.09997047427626944,0.5208278413506218,5.506840082358735,29678.394185551682,22183.2431185104,0.7474542924481272,0.9851089123801475,0.6208857931006041,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453624470342421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15695.133123104592,1610.0,0.5208278413506218,6.593142840456376
543.0,-30.375356416898818,5.185375134200513,35.00121449200364,25.647365860082232,5.804122926578167,-26.69734593360727,-40.69062906838951,2.126112443112273,0.6096747836459144,-4.90777943155823,40.33715522963212,44298.32177800514,25989.873006828762,70288.1947848339,81813.65500511778,107803.52801194653,107803.52801194653,9.675402649154421,137479.10165903665,96978.08562220274,59462.752394371426,41683.703586479234,29675.573647090125,22181.13490840686,1609.9032282698631,107793.85260929738,355932.6046852435,1568452.978648577,4.406601019413726,1569121.8364803023,4.408480189298477,0.7474542926175872,0.09995804000335538,4.102036698984257,1.2781428397214043,0.5,49.53814192213652,4.102036698984257,1.2818176606370033,1.2821054117941038,3.2001717755595105,20095.230449616385,2049.143229300157,0.0002244751231752124,7.291054056100423e-05,0.00015156458261420815,0.0006217234801497132,0.09996401827962038,0.09995804000846492,0.5208362236640299,5.517454215204168,29675.573647090125,22181.13490840686,0.7474542924481272,0.9849902845115759,0.6207787339690991,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536860436621877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15694.842928770362,1609.9032282698631,0.5208362236640299,6.593636265907972
544.0,-30.385523765587127,5.1833541309019475,35.00050451730367,25.641593592613958,5.799878382352876,-26.707005852997113,-40.69958149977026,2.121360469762896,0.642107361101182,-4.91082854708946,40.336385002232916,44291.18281074913,25992.520395827876,70283.703206577,81806.95054620708,107799.47094203495,107799.47094203495,18.040213562184363,137474.7229149044,96973.39809039289,59457.63035493529,41684.18637273067,29675.251972869453,22180.89447083753,1609.9911218402012,107781.43072847277,355890.3380526143,1568172.5816109488,4.406336486097896,1569088.3915173444,4.408909778509842,0.7474542925908894,0.09994586124895732,4.102018167157035,1.2781348431343216,0.5,49.53814192213652,4.102018167157035,1.2818402791632872,1.2821277300982226,3.2001008501890738,20094.34990727052,2049.053438969528,0.00022423696258888534,7.283627212843448e-05,0.00015140069046045085,0.0006210483827888882,0.09994586125837171,0.09994586124895619,0.520843911332204,5.552935908190648,29675.251972869453,22180.89447083753,0.7474542924481272,0.9849251176303653,0.6206772900347531,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537473448298908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15694.556176051396,1609.9911218402012,0.520843911332204,6.594057615983585
545.0,-30.395650914173213,5.181327018203749,34.99979393723952,25.636500014830403,5.796499032558363,-26.716474221204486,-40.70831268383188,2.1173223395896077,0.6636466133006707,-4.913140369673448,40.335506444316316,44283.144270338365,25993.253523783784,70276.39779412215,81799.21002694462,107792.46355072841,107792.46355072841,23.600223805653513,137466.31406308134,96968.24894676241,59452.18319015615,41684.517507340286,29673.85051235294,22179.84694477535,1609.9990908228235,107768.86332692276,355858.2943499523,1567971.3636704977,4.406167816137929,1569050.2432633566,4.4091995835857825,0.7474542926453744,0.09993357290926076,4.101986228401088,1.2781257640710102,0.5,49.53814192213652,4.101986228401088,1.2818595718341073,1.2821467232949229,3.200027771007626,20093.439376776187,2048.9605906987795,0.0002239999751167094,7.276390653041994e-05,0.00015123606858628944,0.0006203682705784818,0.09993357297932771,0.09993357290926079,0.5208525589922612,5.576786982974113,29673.85051235294,22179.84694477535,0.7474542924481272,0.9848375144275655,0.620573949478739,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538084403228555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15694.260694185636,1609.9990908228235,0.5208525589922612,6.594606905067965
546.0,-30.405737827058566,5.179295141119386,34.99908464145598,25.631484772916906,5.793184829796919,-26.72589981844065,-40.716999339032895,2.1133468211790216,0.6849977449993503,-4.915394276404345,40.33461774959395,44275.097094896766,25993.82525012361,70268.92234502037,81791.52441410266,107785.34966422628,107785.34966422628,29.108653653631336,137457.6993419107,96963.16517752086,59446.73785831497,41684.9192435621,29672.349677684408,22178.72514267823,1610.0,107756.24101057264,355827.055586778,1567770.1550779815,4.405989174973342,1569011.6555676274,4.409478230878882,0.74745429275384,0.0999212350385919,4.101954296938433,1.2781166630284866,0.5,49.53814192213652,4.101954296938433,1.2818785710808585,1.2821654244938954,3.1999554321902224,20092.54234314785,2048.8691187253394,0.0002237641586357701,7.269197597819102e-05,0.0001510721826575791,0.0006196911888001244,0.09992123515197553,0.09992123503859171,0.5208612927094494,5.600392021403707,29672.349677684408,22178.72514267823,0.7474542924481272,0.9847479227739603,0.6204707349963324,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538692991370104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15693.968182068915,1610.0,0.5208612927094494,6.595099588454988
547.0,-30.41578265607806,5.177271741602254,34.99837049661473,25.62698299242186,5.790435308026067,-26.735236574853197,-40.72557430537415,2.109889226801163,0.7047402403907768,-4.917022604827215,40.33354781792579,44266.680362028506,25992.80794205588,70259.48830408439,81783.47029298934,107776.27823504522,107776.27823504522,34.189023082566564,137445.72388172394,96957.87645083874,59441.08651987767,41685.322145512306,29669.445646678723,22176.554508132638,1609.9076120160958,107742.08921196265,355804.488571219,1567560.0255268654,4.405678050385521,1568965.1993986461,4.409627336909206,0.7474542926155123,0.09990745971276639,4.101914469056605,1.278107000966557,0.5,49.53814192213652,4.101914469056605,1.2818951563859766,1.2821817127553665,3.1998829612720097,20091.64150177107,2048.777258469617,0.00022352955334939686,7.262103477090479e-05,0.00015090851857849205,0.000619013835861014,0.09990745975427258,0.09990745971276639,0.5208700962468532,5.621762845217972,29669.445646678723,22176.554508132638,0.7474542924481272,0.9846502269995963,0.6203745276131778,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539299210011505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15693.675112753539,1609.9076120160958,0.5208700962468532,6.595584734842679
548.0,-30.425788874107877,5.17523441040507,34.99766628133315,25.62161850454288,5.786732056873272,-26.744625024622223,-40.73423958672208,2.1055682073875905,0.7272296077080682,-4.919709179366615,40.33278658798153,44258.95814661043,25994.479743662087,70253.43789027251,81776.05351475869,107770.53325842078,107770.53325842078,39.9943996504735,137439.4534559196,96952.90127604685,59435.80590789836,41685.66152016499,29668.920197498817,22176.161746540783,1609.973283435934,107730.5388587703,355767.2577700533,1567365.0553982458,4.405591074407687,1568932.1476151429,4.4099958985804335,0.7474542921993603,0.09989613051120928,4.101887761721,1.278098277417012,0.5,49.53814192213652,4.101887761721,1.2819157609021912,1.2822020225626545,3.199810694919734,20090.741354186557,2048.6854689610172,0.00022329607521302653,7.254941142288727e-05,0.00015074666379013928,0.0006183458953210425,0.099896130490505,0.0998961305112091,0.5208788358347687,5.646938787074703,29668.920197498817,22176.161746540783,0.7474542924481272,0.9845680010885873,0.6202679222721046,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539902947494754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15693.382848054302,1609.973283435934,0.5208788358347687,6.595976290725058
549.0,-30.435755766815063,5.173188625733016,34.99696270537631,25.616439640894555,5.783243248141498,-26.75395958210797,-40.742839908320434,2.101447063434197,0.7492388203709766,-4.922148912382101,40.331948828469486,44251.09328546785,25995.494160646427,70246.58744611428,81768.43822331012,107763.93238395655,107763.93238395655,45.66898420457437,137431.7330464131,96947.77280280854,59430.427864965444,41685.938819825664,29667.800662456564,22175.324959881327,1609.9999827357942,107718.26339975197,355733.4503704491,1567164.7911585595,4.405446801605431,1568895.7736084335,4.410312755167211,0.7474542926919193,0.0998841191595066,4.101857044543871,1.278089239015244,0.5,49.53814192213652,4.101857044543871,1.2819354328290982,1.282221401025733,3.1997376306944716,20089.829067056336,2048.5924415632594,0.0002230637380705176,7.247838959757617e-05,0.00015058534847294143,0.0006176795724388284,0.09988411920791239,0.09988411915951756,0.5208877693541372,5.6713877327530895,29667.800662456564,22175.324959881327,0.7474542924481272,0.9844836157964383,0.6201650201732706,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454050441198433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15693.087332841373,1609.9999827357942,0.5208877693541372,6.596520082941765
550.0,-30.445682884670862,5.171138418772954,34.99625957620658,25.611432222090684,5.779927018368419,-26.76324283817888,-40.75138309327883,2.0974869718764166,0.7707842416460267,-4.924405206550343,40.33106174782154,44243.138130479114,25996.024835207492,70239.16296568661,81760.76976457292,107756.7945997804,107756.7945997804,51.21857023265329,137423.0777629261,96942.62962916751,59424.997995073696,41686.257371215346,29666.2831631457,22174.190697381975,1610.0,107705.57602954775,355702.187128175,1566962.1002137845,4.405264170189485,1568857.2588615778,4.410592106638496,0.7474542926539877,0.09987172207694923,4.101823883429864,1.278080022032373,0.5,49.53814192213652,4.101823883429864,1.2819543528830954,1.282240028911772,3.199664538916636,20088.92568929364,2048.500322668153,0.00022283254955291938,7.240790326780764e-05,0.00015042464628511174,0.0006170154067887607,0.09987172210119882,0.09987172207694933,0.5208968306981945,5.695189448196345,29666.2831631457,22174.190697381975,0.7474542924481272,0.9843961047450264,0.6200639500589761,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45411035599938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15692.791683436502,1610.0,0.5208968306981945,6.597023283264825
551.0,-30.455568350763926,5.1690976969561016,34.99555115628925,25.606950104143493,5.7771997979604865,-26.772435369044057,-40.7598143099807,2.094066816240571,0.7906750272888985,-4.926003902275864,40.329981311876544,44234.80777674244,25994.886618022316,70229.69439476475,81752.67680105189,107747.5634190742,107747.5634190742,56.3277603664319,137410.83844903737,96937.23413398291,59419.36510967346,41686.521138121614,29663.275029963184,22171.942255749324,1609.901098310793,107691.23565870777,355680.03688378667,1566749.4954045797,4.404940769606624,1568810.3500929496,4.410734894872764,0.7474542926683994,0.09985777076593028,4.101782585508869,1.2780701572122055,0.5,49.53814192213652,4.101782585508869,1.281970756232375,1.2822561410489817,3.1995913834756493,20088.009858197616,2048.4069338864565,0.0002226025504608443,7.23384028959872e-05,0.00015026414756485709,0.0006163508637078657,0.09985777085875686,0.0998577707659303,0.520905971335999,5.71667892956475,29663.275029963184,22171.942255749324,0.7474542924481272,0.9843012617628042,0.6199710462036182,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541700363945453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15692.495752900271,1609.901098310793,0.520905971335999,6.597499358907025
552.0,-30.46541564713225,5.167043517136744,34.99485282837676,25.601597665250324,5.773500988654593,-26.781681590390246,-40.7683361909352,2.08976693191256,0.8133444324736843,-4.928685251143963,40.329219268626126,44227.173752528055,25996.501578322823,70223.67533085088,81745.26824975878,107741.7698280816,107741.7698280816,62.170255419332534,137404.48487063585,96932.19382803042,59414.09933079969,41686.771663589694,29662.71504255425,22171.523676706835,1609.964720560689,107679.59957266226,355642.8886967665,1566552.883753749,4.404848047135975,1568777.2654644276,4.411102584429916,0.7474542921947461,0.09984636281217224,4.101754661225112,1.2780613144254316,0.5,49.53814192213652,4.101754661225112,1.2819912552331987,1.2822763511584023,3.199518440146449,20087.102120636566,2048.314370415643,0.00022237365693887113,7.226821785053989e-05,0.00015010543908833125,0.0006156956844558047,0.09984636276971755,0.09984636281217307,0.5209150510010778,5.742029683617659,29662.71504255425,22171.523676706835,0.7474542924481272,0.9842211706451405,0.6198667403828657,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454229471043291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15692.200656526387,1609.964720560689,0.5209150510010778,6.597875755689738
553.0,-30.475224039560445,5.164981546148115,34.99415509392718,25.596449919417523,5.770029002702867,-26.790873172934468,-40.77679290259255,2.0856781360769046,0.8354781343788886,-4.9311103057491525,40.328380348369016,44219.39300093997,25997.436518635463,70216.82951957543,81737.68552711904,107735.12204575451,107735.12204575451,67.86757953141932,137396.67532733755,96927.02876900225,59408.736242823186,41686.991695754514,29661.553281583045,22170.65532732467,1609.9886572970433,107667.2544662231,355609.2939069894,1566351.286547417,4.404697271374186,1568740.8437778112,4.4114168854881495,0.7474542926614198,0.09983428844318193,4.101722565619497,1.2780521562369542,0.5,49.53814192213652,4.101722565619497,1.2820107693446807,1.2822955775860982,3.1994447033515594,20086.188945158116,2048.221252431576,0.00022214588331849588,7.219863178551745e-05,0.00014994725153297844,0.0006150420252654403,0.0998342884162829,0.09983428844318208,0.5209243304648398,5.766588440128032,29661.553281583045,22170.65532732467,0.7474542924481272,0.9841382125154536,0.6197658692967793,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542886808251914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15691.902326553958,1609.9886572970433,0.5209243304648398,6.598409232032934
554.0,-30.484993327093367,5.162913607902775,34.99345865685677,25.59136381549763,5.766627143636364,-26.800023343643783,-40.785201627854235,2.0816571601867717,0.8574884341948632,-4.933456329744164,40.32751748170142,44211.572060297956,25998.152589440866,70209.72464973883,81730.04735593194,107728.1999453728,107728.1999453728,73.52927574953355,137388.3994501912,96921.81388974594,59403.33859411196,41687.19477292665,29660.19950481841,22169.643440719858,1610.0,107654.67066962327,355576.79631466715,1566147.7761186324,4.404527495468721,1568703.383125395,4.411714710813619,0.7474542926495932,0.09982198997944429,4.101689424585447,1.2780428441939877,0.5,49.53814192213652,4.101689424585447,1.2820299658190921,1.2823144877356183,3.199370946033128,20085.270550344132,2048.127602223403,0.0002219192315153194,7.212950201568042e-05,0.00014978972949963897,0.0006143909494001839,0.09982198999440349,0.09982198997944461,0.5209337386202,5.790944763939024,29660.19950481841,22169.643440719858,0.7474542924481272,0.9840545034682353,0.6196662472099362,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454347661272125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15691.60389051553,1610.0,0.5209337386202,6.598901939538738
555.0,-30.494721036931868,5.160857882617987,34.99275538778687,25.586998310778313,5.764006582522075,-26.809065460363286,-40.79347687130792,2.078351005953514,0.8772412048891738,-4.934942907352735,40.32640875656506,44203.25652489884,25996.687034174607,70199.94355907345,81721.94416421671,107718.63119839132,107718.63119839132,78.59213667402219,137375.56766436587,96916.3680508311,59397.680411513225,41687.43071035318,29656.936465974548,22167.204459663517,1609.8840650837888,107640.0390617173,355556.2051513561,1565932.5990734282,4.404177388513945,1568655.2497204226,4.411834829468563,0.7474542923574047,0.0998077677357252,4.101645490175386,1.2780327524384485,0.5,49.53814192213652,4.101645490175386,1.2820458306992297,1.2823300670517648,3.199297085922695,20084.35712948071,2048.0344592170327,0.00022169375607583925,7.206152939068248e-05,0.00014963222668515678,0.0006137383477680744,0.09980776773648649,0.09980776773572529,0.5209432538204262,5.81218411224188,29656.936465974548,22167.204459663517,0.7474542924481272,0.9839591594606784,0.6195759844032313,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544064111218018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15691.305012750803,1609.8840650837888,0.5209432538204262,6.599380276987445
556.0,-30.50441109408438,5.15878857301556,34.992062959812195,25.581625510845356,5.760285119595694,-26.81817333254419,-40.80185961266977,2.0740473580555077,0.9001854475570781,-4.937645272534437,40.325651654773424,44195.72655390267,25998.317152291238,70194.04370619392,81714.53145918537,107712.8486114766,107712.8486114766,84.49638274816971,137369.23927041952,96911.2429505343,59392.4380452516,41687.56100586967,29656.390658942924,22166.796495766233,1609.9490218797778,107628.35222872843,355518.7760391086,1565734.3606869653,4.404083458350812,1568622.3820826313,4.412206858830084,0.747454292421853,0.09979631344462896,4.10161682902955,1.2780237876670437,0.5,49.53814192213652,4.10161682902955,1.2820663403021926,1.282350293500365,3.1992235503685156,20083.43537234904,2047.9404661478732,0.00022146936326255273,7.199273417904889e-05,0.00014947662908350383,0.0006130958573955072,0.09979631345710221,0.0997963134446293,0.5209526817975801,5.837830720091517,29656.390658942924,22166.796495766233,0.7474542924481272,0.9838821941904596,0.6194740482212503,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454464915447923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,45.0,15691.007425414995,1609.9490218797778,0.5209526817975801,6.599732605409722
557.0,-30.514062564258644,5.156712125058718,34.99137084690837,25.576493830326967,5.756825679647711,-26.82722374107637,-40.81016932670025,2.069986856465402,0.9224842993855873,-4.94005438166789,40.32480815995497,44188.008590141,25999.173754821015,70187.18234496201,81706.93815237275,107706.11190719376,107706.11190719376,90.22661542671267,137361.27876251133,96905.99747078466,59387.067908552664,41687.6995135911,29655.166855317584,22165.88176204725,1609.9691156115216,107615.88529176704,355485.41127695615,1565530.8125415891,4.403924219894063,1568585.764525396,4.412517967729826,0.7474542925416925,0.09978412625031473,4.101583420354654,1.2780144404573366,0.5,49.53814192213652,4.101583420354654,1.2820857156022565,1.2823693867983248,3.199149144585817,20082.511900500274,2047.8462982262317,0.00022124607206175107,7.192459823362086e-05,0.00014932147382813022,0.0006124544813563802,0.09978412623885162,0.09978412625031483,0.5209623215295877,5.862538681053479,29655.166855317584,22165.88176204725,0.7474542924481272,0.9838009869414174,0.6193752906092681,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545231978019133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15690.706290997463,1609.9691156115216,0.5209623215295877,6.600258642443831
558.0,-30.523675837613787,5.15462727874494,34.990681504981886,25.57131297597664,5.753307554631877,-26.836245189431494,-40.81845550155265,2.0658769064495206,0.9450210338089846,-4.942530607722383,40.32398499575085,44180.36922851628,26000.181557653355,70180.55078616964,81699.3996839709,107699.58124162426,107699.58124162426,96.0168786215072,137353.66963624288,96900.77155792141,59381.74110246656,41687.811617172054,29654.088394618626,22165.07565886333,1609.9989214979685,107603.56436300275,355451.11954521784,1565327.7167708022,4.403777708658118,1568550.0301777592,4.4128431278670375,0.7474542924369801,0.09977207706512613,4.101550772023446,1.278005130062811,0.5,49.53814192213652,4.101550772023446,1.282105319585968,1.2823887102193081,3.1990747634897616,20081.588745907244,2047.752162655672,0.00022102387079427183,7.185671468346063e-05,0.0001491671561108112,0.0006118166643068395,0.09977207706002797,0.0997720770651261,0.5209720908186387,5.887551641531388,29654.088394618626,22165.07565886333,0.7474542924481272,0.9837213583402025,0.6192765993226224,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545812525122666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,48.0,15690.40523217422,1609.9989214979685,0.5209720908186387,6.600739139923367
559.0,-30.53325035292969,5.152538174784769,34.98999251056021,25.566288199648284,5.749959460331482,-26.84521668435543,-40.826681012380845,2.061925791757222,0.9671388393294365,-4.944818126271722,40.32310683963948,44172.617621692596,26000.69247522046,70173.31009691306,81691.75093846892,107692.44341368938,107692.44341368938,101.6934794773988,137345.01991773312,96895.47166593808,59376.33834916188,41687.92590752911,29652.576504043747,22163.9455922386,1610.0,107590.74993421198,355419.44341430214,1565121.3019783562,4.403589423648778,1568511.9092568448,4.413129158576943,0.7474542925204521,0.09975956447465253,4.101515467893462,1.277995583941229,0.5,49.53814192213652,4.101515467893462,1.2821241819248639,1.2824072932337434,3.1990001637250316,20080.66324771123,2047.657788104116,0.00022080276978822628,7.178938672033087e-05,0.00014901338306789542,0.0006111806955761067,0.09975956449690492,0.0997595644746526,0.5209819987286026,5.911956965601178,29652.576504043747,22163.9455922386,0.7474542924481272,0.9836391352008413,0.6191800748311931,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546390818735906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15690.103263105397,1610.0,0.5209819987286026,6.601227516142837
560.0,-30.542783982776193,5.1504604267489755,34.98929752909018,25.5618707620539,5.747279197232345,-26.854090975592626,-40.83478603335095,2.0585861900487954,0.9873442615482872,-4.946366666181191,40.322014969309954,44164.440527763596,25999.329764295177,70163.77029205878,81683.6706120443,107683.00037633948,107683.00037633948,106.86248695902759,137332.41057406782,96889.93836987874,59370.70828559828,41688.03342697829,29649.41019772835,22161.5789139001,1609.8909303831706,107576.13788938045,355398.0014562857,1564904.4324907204,4.403244886235538,1568464.5119381442,4.413262048495416,0.7474542922138145,0.09974536262886732,4.101470999289223,1.2779853575630113,0.5,49.53814192213652,4.101470999289223,1.2821401935231178,1.2824230263406151,3.1989255309273408,20079.734229175127,2047.563054577774,0.00022058281545622109,7.172310206498684e-05,0.00014885971339123426,0.0006105437974366529,0.0997453625865125,0.09974536262886731,0.5209919973473284,5.933710927729464,29649.41019772835,22161.5789139001,0.7474542924481272,0.9835475835267892,0.6190919983074346,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546966824576577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15689.801136398586,1609.8909303831706,0.5209919973473284,6.601685957086151
561.0,-30.55228038719459,5.148370271776108,34.98861272565798,25.55654664700853,5.7435919525543415,-26.863022930687826,-40.84298985600469,2.0543344960475522,1.0104387961819725,-4.949035008512854,40.32125129613624,44156.9954644599,26000.818596744077,70157.81406120397,81676.28151636841,107677.1001131125,107677.1001131125,112.79294329008553,137325.8705401465,96884.7567548338,59365.47070292505,41688.09561323194,29648.770427034025,22161.100718619044,1609.9497819030346,107564.30716982241,355361.05646315403,1564703.948652436,4.403138498702302,1568431.3620690284,4.41362758676865,0.7474542923511035,0.09973377610851383,4.101440459356123,1.2779761828901246,0.5,49.53814192213652,4.101440459356123,1.2821604526957997,1.282443009309549,3.1988511661958228,20078.809885865565,2047.4687977918622,0.00022036392070391277,7.165606702775624e-05,0.00014870785367615655,0.0006099164076913987,0.09973377611333979,0.0997337761085138,0.5210019239539885,5.959473804694824,29648.770427034025,22161.100718619044,0.7474542924481272,0.9834720524672826,0.6189926459558169,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454754041411975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15689.500068652109,1609.9497819030346,0.5210019239539885,6.602034507947249
562.0,-30.561738814055868,5.146273441548745,34.987928277067255,25.551416852418356,5.740130552597205,-26.87190120172947,-40.85112871890885,2.050292940270813,1.0330204830408434,-4.951442918561384,40.320406846973306,44149.39993171192,26001.619627283584,70151.01955899551,81668.67929450884,107670.29892179242,107670.29892179242,118.5839395288931,137317.8038391552,96879.4112119467,59360.131849149926,41688.08818088531,29647.504917362785,22160.154803364527,1609.9675347720377,107551.71498226353,355327.7199169993,1564497.9280305672,4.402971792901542,1568394.7064557746,4.413938509559949,0.7474542921953152,0.09972147323596615,4.101405728452757,1.277966662044637,0.5,49.53814192213652,4.101405728452757,1.2821797312294796,1.282462012792325,3.1987759816792045,20077.87207173479,2047.373167364471,0.00022014610032237416,7.158962004669664e-05,0.0001485564802756775,0.0006092903992014428,0.09972147320938253,0.09972147323596608,0.5210120506611376,5.984463401602227,29647.504917362785,22160.154803364527,0.7474542924481272,0.983394354938339,0.6188972154602606,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548111807045752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15689.195657568183,1609.9675347720377,0.5210120506611376,6.602545036071882
563.0,-30.571159531763918,5.144168910694017,34.98724644035428,25.546251783985667,5.7366223297302135,-26.880749907698483,-40.859240166004724,2.0462127056647326,1.055797081683295,-4.953906313604005,40.319580269236404,44141.86227439272,26002.543702567407,70144.40597696013,81661.13618362453,107663.67988619194,107663.67988619194,124.4236592183006,137310.04397436162,96874.09326568354,59354.8193564516,41688.08212136882,29646.364088169677,22159.30209302965,1609.9935522298852,107539.25622697364,355293.61774300603,1564292.3795191483,4.40281587228129,1568358.8272273187,4.414261188225895,0.7474542924429737,0.09970929676344335,4.101371555689562,1.2779571813112125,0.5,49.53814192213652,4.101371555689562,1.2821991883466584,1.2824811962559155,3.198700789210534,20076.937228864823,2047.2778399213619,0.00021992934558303124,7.152345359002822e-05,0.000148405891993003,0.0006086677041168399,0.09970929677542607,0.09970929676344463,0.5210223077116057,6.009703395287318,29646.364088169677,22159.30209302965,0.7474542924481272,0.9833174532667888,0.6188014994148827,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548680957595597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15688.891189202099,1609.9935522298852,0.5210223077116057,6.603012830509785
564.0,-30.580542215457818,5.142059617773939,34.986565512091,25.541208288073562,5.733237162631104,-26.88955354427368,-40.867299296054966,2.0422484914469927,1.0782691425920348,-4.956237528016069,40.318717591174355,44134.2512976231,26003.11515040927,70137.36644803238,81653.5475583637,107656.66270877297,107656.66270877297,130.18030497147993,137301.59321626928,96868.75143795238,59349.455177211894,41688.10695637832,29644.930507496312,22158.230548599182,1610.0,107526.48240380149,355261.3477857718,1564084.7746007731,4.402631427114724,1568321.3816548632,4.414556752176107,0.7474542921595323,0.09969682523352295,4.101335399591859,1.2779475340852513,0.5,49.53814192213652,4.101335399591859,1.2822181032544764,1.2824998387553634,3.198625404821542,20076.007129398233,2047.1829961707856,0.0002197136614247853,7.145776990386834e-05,0.00014825589152091695,0.0006080471360927872,0.09969682512026493,0.09969682523352305,0.5210327008871982,6.034506670608096,29644.930507496312,22158.230548599182,0.7474542924481272,0.9832381872642424,0.6187070236561022,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549247881414964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,40.0,15688.58591724433,1610.0,0.5210327008871982,6.603487264611435
565.0,-30.589884384392292,5.139963244923856,34.98587765024132,25.536837614513956,5.730603221419926,-26.898252791873368,-40.875225503090746,2.0389716289009905,1.0986115344618952,-4.957731800516905,40.31760975881642,44126.14834410425,26001.564742009963,70127.7130861142,81645.43032905445,107646.99507106442,107646.99507106442,135.3718622331944,137288.60121134113,96863.10593799819,59343.82395304789,41688.09109438922,29641.606140276708,22155.745751186307,1609.8807582229367,107511.62320883122,355240.6644502967,1563864.7666131286,4.402268442530559,1568273.2958579813,4.414678421696864,0.7474542926701029,0.09968239329635967,4.1012889052983565,1.2779371000034736,0.5,49.53814192213652,4.1012889052983565,1.2822338136888813,1.282515277512412,3.1985499536151565,20075.064680504125,2047.0868931290631,0.0002194991022644742,7.139322398395774e-05,0.00014810587828051648,0.000607424995401351,0.09968239330105426,0.0996823932963597,0.5210431932953052,6.056343334978806,29641.606140276708,22155.745751186307,0.7474542924481272,0.983148895969692,0.6186223978903856,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549812558450526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15688.280348439133,1609.8807582229367,0.5210431932953052,6.603941252222562
566.0,-30.59918982136324,5.137854940435911,34.985200289977975,25.53153015850114,5.726920845698257,-26.907013819080543,-40.88325487738473,2.034744843415589,1.1219401886103242,-4.960396142497451,40.316847157171075,44118.8004935227,26002.99653855341,70121.79703207611,81638.06381505786,107641.06035361128,107641.06035361128,141.35036971564114,137281.9956810761,96857.85914902629,59338.59582749124,41688.07035726117,29640.935327464824,22155.24433353707,1609.9377568459163,107499.70998389563,355203.7876587069,1563662.3573735103,4.402155640513428,1568240.1955514816,4.415043561017163,0.7474542921393027,0.09967073191547714,4.101256991693197,1.2779277445515618,0.5,49.53814192213652,4.101256991693197,1.2822539486198887,1.2825351430575214,3.1984748388628073,20074.133477473908,2046.9919368463145,0.00021928557866888584,7.132789291395778e-05,0.00014795768575492804,0.0006068124931771436,0.09967073184102387,0.09967073191547612,0.521053601650543,6.082336331107797,29640.935327464824,22155.24433353707,0.7474542924481272,0.983075487439349,0.6185253820658552,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550374838883258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15687.97611705972,1609.9377568459163,0.521053601650543,6.604269585373638
567.0,-30.608457739744956,5.135740660031069,34.98452314755806,25.52642592871564,5.723474268819508,-26.915720689748834,-40.89121922207994,2.0307372188233774,1.1447250540261393,-4.96278891223341,40.31600057895203,44111.29820358792,26003.713648581033,70115.01185216894,81630.47695071634,107634.19059929738,107634.19059929738,147.18127371558512,137273.8047943285,96852.44446688508,59333.26571975654,41687.97638569837,29639.61419503112,22154.25686089099,1609.9519997827604,107487.00932558179,355170.6722216638,1563454.2753661,4.401980224285918,1568203.450906125,4.41535175496529,0.7474542925934913,0.09965832980560463,4.10122073496415,1.2779180313879626,0.5,49.53814192213652,4.10122073496415,1.282273060767818,1.2825539869348312,3.1983988905673186,20073.18872037546,2046.895598433253,0.0002190731062396061,7.126314557840725e-05,0.00014780996066119886,0.000606201275497944,0.09965832986624157,0.09965832980560457,0.5210642094720551,6.107513966259546,29639.61419503112,22154.25686089099,0.7474542924481272,0.9829998641663336,0.6184324725459803,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550934949879748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15687.668484106092,1609.9519997827604,0.5210642094720551,6.604768415543109
568.0,-30.617688529763292,5.13361920336584,34.98384853852819,25.521267216559522,5.7199696242656435,-26.924399527025052,-40.89915646528823,2.0266806215290565,1.1677577495715923,-4.965244796567194,40.31517152506134,44103.853866913014,26004.574799827562,70108.42866674057,81622.91957237288,107627.49437220044,107627.49437220044,153.07441940518038,137265.9150908658,96847.02444661592,59327.95874116297,41687.85078383661,29638.42071866536,22153.36479384767,1609.9749087673479,107474.41995279526,355136.6858111398,1563246.3050237843,4.401815885208525,1568167.467512345,4.415672979350519,0.7474542926606129,0.09964603263042685,4.101185200075816,1.2779083478963007,0.5,49.53814192213652,4.101185200075816,1.2822923995369928,1.2825730588082271,3.1983229422218074,20072.239307335287,2046.7987852462654,0.00021886167358286967,7.119867264795833e-05,0.00014766300093491135,0.0006055933140330399,0.09964603272271415,0.09964603263041244,0.521074944730018,6.133002546138812,29638.42071866536,22153.36479384767,0.7474542924481272,0.982925746571252,0.618339539385091,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551492843603593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15687.360824353658,1609.9749087673479,0.521074944730018,6.605222905819564
569.0,-30.626881971574107,5.131491152811452,34.98317588568343,25.516135955136292,5.716486335354852,-26.93304312739255,-40.90705410400403,2.0226474911732653,1.1907887599377887,-4.9676801351600135,40.31433822046357,44096.40196782029,26005.366066526523,70101.76803434681,81615.37557851843,107620.74164504495,107620.74164504495,158.96428875706624,137257.9227698107,96841.60688161626,59322.633270918,41687.7484563314,29637.181124765764,22152.43825449344,1609.9947162350302,107461.77735628789,355102.9862485292,1563037.7139533954,4.401646211050046,1568131.300254004,4.415990180258584,0.7474542926750265,0.09963368640050663,4.101149068691469,1.2778986001154409,0.5,49.53814192213652,4.101149068691469,1.2823116273717041,1.2825920210514485,3.198246807679197,20071.29330600941,2046.702319957316,0.00021865128330490326,7.113457496124863e-05,0.00014751670834365463,0.0006049880110400103,0.0996336864379465,0.09963368640050672,0.5210858175862119,6.158468895097826,29637.181124765764,22152.43825449344,0.7474542924481272,0.9828508551787687,0.6182466947644475,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552048543056122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15687.052383757095,1609.9947162350302,0.5210858175862119,6.605683855332722
570.0,-30.636038126434045,5.129358664881904,34.98250428365139,25.51108970018106,5.713091407110122,-26.941645403773045,-40.91491507189346,2.0186986844491606,1.2136218537075933,-4.9700194133883,40.31347803575054,44088.94552692652,26005.898551545775,70094.84407847229,81607.7899042486,107613.68845579437,107613.68845579437,164.79908647868433,137249.41172624787,96836.15898471052,59317.314607388435,41687.60486369121,29635.72327045351,22151.348563127332,1610.0,107448.88936931569,355070.61830644915,1562827.3835366447,4.401455099244012,1568093.9670004833,4.416287595069654,0.7474542922734059,0.09962111027824866,4.101111515387655,1.2778887902433054,0.5,49.53814192213652,4.101111515387655,1.2823304606679735,1.2826105899937903,3.198170550554778,20070.34796010017,2046.6059215022635,0.00021844193158267102,7.107082789422035e-05,0.00014737110368845066,0.0006043853303720931,0.09962111027939592,0.09962111027824869,0.5210968161647013,6.183641267095879,29635.72327045351,22151.348563127332,0.7474542924481272,0.9827758450452299,0.6181560322592372,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455260203451675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,65.0,15686.743418977261,1610.0,0.5210968161647013,6.606140364757347
571.0,-30.645154342288343,5.127239785907993,34.98182565667181,25.506749585643433,5.710469783267939,-26.95014189091079,-40.92263536350799,2.0154573318903823,1.2342242453045174,-4.971504088604366,40.31237142236726,44080.95773088732,26004.26547686932,70085.22320775664,81599.71413724846,107603.97961411778,107603.97961411778,170.04315571922052,137236.3365974171,96830.4525787294,59311.69617236815,41687.50711817916,29632.356983299316,22148.832417772803,1609.878052305945,107433.93645839856,355050.07646955363,1562605.1342989593,4.401083784678346,1568045.939376098,4.416407834545451,0.747454292287846,0.09960659400067924,4.101063235392034,1.277878138567321,0.5,49.53814192213652,4.101063235392034,1.2823459953070153,1.2826258609575378,3.1980941574275903,20069.401510716307,2046.5094105241146,0.00021823367656793188,7.100827303958181e-05,0.00014722540352835007,0.000603780689725873,0.0996065939345341,0.09960659400067917,0.5211079144639906,6.205728333908894,29632.356983299316,22148.832417772803,0.7474542924481272,0.9826886813473857,0.6180740567335645,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553153321188421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15686.43387745264,1609.878052305945,0.5211079144639906,6.606581044722363
