time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
572.0,-30.654234464611402,5.12510973251713,34.981157333735275,25.501462316047423,5.706798836303349,-26.95870074412946,-40.93046273393554,2.0112651158213932,1.2578389869340185,-4.974154891523117,40.311606247558444,44073.73902370691,26005.606406903637,70079.34543061056,81592.35138830288,107597.95779520652,107597.95779520652,176.08000623279077,137229.578577878,96825.10774978032,59306.495385184346,41687.34707177331,29631.620782671504,22148.282152991633,1609.931069526317,107421.87778897372,355013.40251038875,1562399.962385049,4.400960502721665,1568012.7310220813,4.41677052171628,0.7474542926772298,0.09959479886567679,4.101029610742091,1.2778686265135182,0.5,49.53814192213652,4.101029610742091,1.2823659596421555,1.2826455638674195,3.1980181475547624,20068.45826514787,2046.4132262442192,0.00021802642797591373,7.094490254809798e-05,0.00014708152542781575,0.0006031856909725882,0.09959479894092395,0.0995947988656767,0.5211189221463202,6.2319938784571605,29631.620782671504,22148.282152991633,0.7474542924481272,0.9826186151997571,0.617980606697186,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455370224289237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15686.125862738249,1609.931069526317,0.5211189221463202,6.606895436426185
573.0,-30.66327762970619,5.1229744509641435,34.980489121920144,25.496378272678726,5.7033638515423775,-26.967205944853134,-40.938221372757084,2.007292166689346,1.2809059568610905,-4.976533815582792,40.31075703217194,44066.34760669543,26006.23378635836,70072.58139305378,81584.76730423297,107591.00109059134,107591.00109059134,181.96824226574972,137221.2352535711,96819.59420624292,59301.17450870563,41687.13299726365,29630.234162979756,22147.245705969966,1609.9412980558009,107409.03284832559,354980.49253663,1562189.1389478033,4.4007746109783845,1567975.8759547495,4.417076174384293,0.7474542922661377,0.09958226411753127,4.100991628578108,1.2778586666332559,0.5,49.53814192213652,4.100991628578108,1.2823849005698869,1.2826642444516634,3.1979412941899454,20067.501357919205,2046.3156488626805,0.00021782020318559685,7.088214012622161e-05,0.00014693806305937523,0.00060259176652598,0.09958226407904074,0.0995822641175311,0.5211301255541091,6.257439772443888,29630.234162979756,22147.245705969966,0.7474542924481272,0.9825458255575713,0.6178908358700693,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554249030688735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15685.814401885858,1609.9412980558009,0.5211301255541091,6.607378421931664
574.0,-30.672284112420854,5.120832823221144,34.97982337782823,25.491254275571578,5.699878715396992,-26.97568276539047,-40.94595284024251,2.003277368366594,1.3041759139417195,-4.978971188103115,40.30992629850456,44059.01110047962,26006.995329159967,70066.00642963959,81577.23849876919,107584.23382792916,107584.23382792916,187.9071622431511,137213.21192578354,96814.1041230923,59295.87672480262,41686.919331432975,29628.978097854375,22146.306861012345,1609.9602017434827,107396.326665686,354946.7764714498,1561978.822182355,4.400600106049964,1567939.8236082317,4.417394177220677,0.7474542924791625,0.09956986067655885,4.100954296746064,1.2778487556567417,0.5,49.53814192213652,4.100954296746064,1.282404034998416,1.2826831198729602,3.1978644676918293,20066.546113406752,2046.21824103101,0.00021761499358963177,7.081964858508675e-05,0.00014679534500454503,0.0006020010008387098,0.09956986063925863,0.09956986067655883,0.521141453327161,6.283147102044836,29628.978097854375,22146.306861012345,0.7474542924481272,0.9824738796719612,0.6178006964599435,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554793632098222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15685.503022559118,1609.9602017434827,0.521141453327161,6.607817028216668
575.0,-30.68125394971816,5.118685294059275,34.97915950319457,25.486143270414345,5.696406527066693,-26.984125732455627,-40.95364868463946,1.9992783098041478,1.327481574852868,-4.981393734843342,40.30909110041047,44051.682034952515,26007.70349942424,70059.38553437675,81569.70085449198,107577.40435391622,107577.40435391622,193.8523483388708,137205.0829381477,96808.59193636489,59290.57311682529,41686.68757726622,29627.678584231486,22145.3355350078,1609.976324901089,107383.55200557735,354913.26798081375,1561767.640733309,4.400420558010068,1567903.5781450775,4.417709112610117,0.7474542925139618,0.09955739336799106,4.100916495559123,1.2778388133598493,0.5,49.53814192213652,4.100916495559123,1.2824230945392787,1.2827019216803788,3.197787464231851,20065.588566609185,2046.1205984315934,0.00021741079602801577,7.07574955793301e-05,0.00014665330044868569,0.0006014129389382033,0.09955739338890408,0.09955739336799116,0.5211529134167799,6.308875309696191,29627.678584231486,22145.3355350078,0.7474542924481272,0.9824021344552241,0.6177111906904365,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555336063201734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15685.190898081186,1609.976324901089,0.5211529134167799,6.60826256776771
576.0,-30.690187353050785,5.116531919529076,34.978497546893884,25.48102702656763,5.692929949950821,-26.992536562501467,-40.96131679890675,1.9952791594015156,1.3508760166828324,-4.983819514887931,40.3082560230363,44044.39553366439,26008.404943623795,70052.80047728818,81562.15642082534,107570.56136444914,107570.56136444914,199.81770310431602,137196.93419497393,96803.05457254825,59285.29368538719,41686.400985734515,29626.372830524797,22144.359542629205,1609.9921943738916,107370.74366134482,354879.7172547836,1561555.7564112786,4.40023951915564,1567867.3385538561,4.418024649823016,0.7474542924746196,0.09954489471350161,4.100878515867004,1.2778288721619178,0.5,49.53814192213652,4.100878515867004,1.2824421529911045,1.2827207236795617,3.19771032658457,20064.626657020075,2046.02251095125,0.00021720760338893403,7.069561670307291e-05,0.0001465119866858611,0.0006008278585170403,0.09954489472845861,0.09954489471350068,0.521164497764474,6.334695531570787,29626.372830524797,22144.359542629205,0.7474542924481272,0.9823317300457627,0.6176228069202137,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555876325758106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15684.87820342429,1609.9921943738916,0.521164497764474,6.608703555110695
577.0,-30.699084158304334,5.1143740234730775,34.977836993213316,25.475974624883406,5.689510039489579,-27.00090961283537,-40.96894118757916,1.9913354940206172,1.374144015738466,-4.98618812282588,40.307407552402466,44037.075648068196,26008.947526719818,70046.02317478802,81554.62085208934,107563.56837880916,107563.56837880916,205.74717367404082,137188.51689776717,96797.52701064017,59279.98180661925,41686.16133780102,29624.948518958015,22143.294935046168,1610.0,107357.82120513511,354846.95967222715,1561343.1059222412,4.400046452037963,1567830.5183877954,4.418328734832627,0.7474542924817547,0.09953229009698986,4.100839481464263,1.2778188424976547,0.5,49.53814192213652,4.100839481464263,1.2824609513015777,1.2827392667638904,3.197633017443763,20063.671921551453,2045.9251550276042,0.00021700541712076893,7.063414029753002e-05,0.0001463712768232389,0.0006002451109490731,0.09953229010161381,0.09953229009699002,0.5211762042529628,6.360332138564331,29624.948518958015,22143.294935046168,0.7474542924481272,0.9822596130601224,0.617534571212318,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455641443203942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15684.564785350944,1610.0,0.5211762042529628,6.609142283154267
578.0,-30.7079417167788,5.112231123240167,34.97716870772535,25.471676524635427,5.686923712453511,-27.009171997548314,-40.97642800826577,1.9881539932230194,1.3950172856066843,-4.987632188584779,40.30629059152345,44029.22625489984,26007.14802794924,70036.37428284908,81546.5304730349,107553.67850098414,107553.67850098414,211.04295040587022,137175.12798000034,96791.69629935855,59274.39208122347,41685.89357570564,29621.449479016206,22140.67956305293,1609.869559324027,107342.63555057827,354826.9895688329,1561117.230515979,4.399657513124823,1567782.04783606,4.418440800518433,0.7474542924962992,0.09951755863551032,4.100788963011053,1.2778079408081249,0.5,49.53814192213652,4.100788963011053,1.2824761953399448,1.2827542561627887,3.1975556177275166,20062.710516574567,2045.8271190033872,0.00021680429506289766,7.057382123286598e-05,0.0001462304738300317,0.0005996603131380706,0.09951755863313347,0.09951755863551041,0.5211880145282658,6.382649474191453,29621.449479016206,22140.67956305293,0.7474542924481272,0.9821761866670953,0.6174571140746535,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556950371698347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15684.250971058049,1609.869559324027,0.5211880145282658,6.609571957705135
579.0,-30.716763890306705,5.110077695103662,34.97651077525282,25.466394633427285,5.683254422723805,-27.01750041927488,-40.984022431634344,1.9839909516920065,1.4190152066160522,-4.990276237471306,40.30552316929647,44022.14958275275,26008.411376380544,70030.56095913329,81539.14941602512,107547.56079240565,107547.56079240565,217.16004908451578,137168.20805797653,96786.21301555962,59269.21318228749,41685.555370302376,29620.64726557088,22140.079941047323,1609.9187559564627,107330.40074332114,354790.4270865113,1560908.6265933355,4.399522950524049,1567748.7461811493,4.418802274501259,0.7474542923571261,0.09950560091919926,4.1007535501258054,1.2777981776418161,0.5,49.53814192213652,4.1007535501258054,1.28249601301216,1.2827738214296118,3.1974785952702405,20061.747202706636,2045.7288883264557,0.0002166041472213593,7.051268391773698e-05,0.00014609146330362232,0.000599085086785403,0.09950560085782101,0.09950560091919912,0.5211997235549619,6.409291444087387,29620.64726557088,22140.079941047323,0.7474542924481272,0.9821103686694121,0.6173677457983965,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455748398470041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15683.938660321423,1609.9187559564627,0.5211997235549619,6.609864284464303
580.0,-30.72554970776005,5.107919998330271,34.97585280706563,25.461344397068046,5.67984048865167,-27.025773966889137,-40.9915441769175,1.9800647477807893,1.4423778725695229,-4.992632861012239,40.304670501214105,44014.87814746742,26008.923612806964,70023.80176027438,81531.57942834844,107540.5030411554,107540.5030411554,223.10606444248697,137159.68185282667,96780.5999769884,59263.89869610735,41685.22364542338,29619.178811671285,22138.982348918144,1609.9238186834355,107317.39697671292,354757.84167629504,1560694.798420738,4.399324313864839,1567711.7459794998,4.419103855666101,0.7474542926961362,0.09949292070079836,4.100713528077859,1.2777879985189067,0.5,49.53814192213652,4.100713528077859,1.2825147252192626,1.2827922822590845,3.197400737349654,20060.779524630627,2045.6302126241508,0.00021640499341811457,7.045217996502088e-05,0.0001459528134530937,0.0005985106765881254,0.09949292077208058,0.09949292070079788,0.521211628822142,6.435010733581748,29619.178811671285,22138.982348918144,0.7474542924481272,0.9820403698412472,0.6172813547375575,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558015503228714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15683.622931793929,1609.9238186834355,0.521211628822142,6.610329248821081
581.0,-30.734299515822244,5.105756790998792,34.97519724386051,25.456249701697402,5.676371885609055,-27.034020116011487,-40.999042662419356,1.976092485798323,1.4659534666120635,-4.99505287105069,40.30383779496549,44007.67618054922,26009.584879777416,70017.26106032664,81524.06670371784,107533.65158349526,107533.65158349526,229.1053130755463,137151.50426721323,96775.01148708846,59258.620963920075,41684.87835907598,29617.852683717952,22137.991131454564,1609.9383369846948,107304.54627041971,354724.38225509383,1560481.5823497754,4.399138205356243,1567675.6126273614,4.4194188250076225,0.747454292782834,0.09948038521761486,4.10067425644596,1.277777890828438,0.5,49.53814192213652,4.10067425644596,1.2825336506375857,1.2828109576004563,3.197322935275338,20059.813245278,2045.5316795519368,0.0002162068235784953,7.03919109040877e-05,0.0001458149126744076,0.000597939458609859,0.0994803852840208,0.09948038521761488,0.5212236528670782,6.461006337662752,29617.852683717952,22137.991131454564,0.7474542924481272,0.9819716585372336,0.6171948190054184,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558544868326464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15683.30740320393,1609.9383369846948,0.5212236528670782,6.6107492217277155
582.0,-30.74301341773355,5.103588492748108,34.9745434376333,25.45116307390856,5.672914302489452,-27.042233259683915,-41.00650947131214,1.9721341444398222,1.4895752204217274,-4.9974584160216216,40.30299988280048,44000.49495114615,26010.195790082056,70010.6907412282,81516.53304563825,107526.7288357203,107526.7288357203,235.11337979324162,137143.20836431455,96769.38840649158,59253.35031199961,41684.48677165774,29616.479528594245,22136.964752492488,1609.949897726459,107291.61545592707,354691.1252844762,1560267.3691521029,4.39894673964765,1567639.254011813,4.419730695980919,0.7474542925035906,0.09946777471602226,4.10063453089631,1.2777676919242364,0.5,49.53814192213652,4.10063453089631,1.2825525096890458,1.282829567809368,3.197244947024046,20058.84199768929,2045.4326398606345,0.00021600963317285675,7.033194382663328e-05,0.00014567768934622348,0.0005973709633143096,0.09946777474298642,0.09946777471602222,0.521235805843497,6.487033636443357,29616.479528594245,22136.964752492488,0.7474542924481272,0.9819038138474819,0.6171093778148509,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559072100431645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15682.991090061972,1609.949897726459,0.521235805843497,6.611176862478311
583.0,-30.75169145189473,5.101415248156425,34.97389148671996,25.4460857360624,5.669460346598764,-27.050414057554065,-41.01394093651322,1.968182952258115,1.5132411410446593,-4.999862169708404,40.30216286820294,43993.32042073735,26010.789351001935,70004.10977173928,81509.01694456789,107519.80629556983,107519.80629556983,241.13016690243967,137134.90804774896,96763.76724394389,59248.07072011335,41684.1072487006,29615.10175217914,22135.93492670245,1609.9611309133393,107278.67612866739,354657.89552277315,1560052.822402949,4.398753960075804,1567602.9349796183,4.420042397953495,0.747454292473388,0.09945515706593173,4.1005945071075125,1.2777575122518465,0.5,49.53814192213652,4.1005945071075125,1.2825713339419447,1.2828481444571243,3.197166815279161,20057.872587692033,2045.333787551512,0.00021581341915656357,7.027230751321243e-05,0.00014554111164335115,0.000596805082963047,0.09945515709385687,0.09945515706593147,0.5212480812183166,6.513103310753081,29615.10175217914,22135.93492670245,0.7474542924481272,0.9818357139260202,0.6170239619375655,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559597205319248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15682.674165984048,1609.9611309133393,0.5212480812183166,6.611599572736918
584.0,-30.760333798466533,5.099237168960908,34.97324131749097,25.441007769573503,5.666005881286555,-27.05856302546548,-41.02134470650924,1.9642351082855372,1.536976825972829,-5.00226555083021,40.30132540764101,43986.18485621884,26011.369503462127,69997.55435968097,81501.49649081625,107512.86599427837,107512.86599427837,247.1621215603227,137126.57886254438,96758.12501089823,59242.813376301194,41683.67959399671,29613.71286826601,22134.896804765267,1609.9717416436224,107265.70387271805,354624.6733540274,1559837.648856336,4.398559282701476,1567566.5972328542,4.42035401092334,0.7474542926525425,0.09944250887958568,4.100554267004187,1.2777472781809052,0.5,49.53814192213652,4.100554267004187,1.282590141126373,1.2828667052697218,3.1970885597195315,20056.89984913923,2045.2345958241838,0.0002156181752982849,7.02129399568125e-05,0.0001454052353414724,0.0005962420582242226,0.09944250887726663,0.09944250887958518,0.5212604744341712,6.539242376803031,29613.71286826601,22134.896804765267,0.7474542924481272,0.9817687848364195,0.6169396009748949,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456012018486004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15682.356710202424,1609.9717416436224,0.5212604744341712,6.612020406738714
585.0,-30.768940498838084,5.097054443944646,34.97259289524848,25.43593884855511,5.662556396575751,-27.06667974178466,-41.02871316773815,1.9602956395223303,1.5607532116595735,-5.004664780114152,40.300487720990034,43979.05462244152,26011.927001951404,69990.98162439292,81493.98632482786,107505.91332677926,107505.91332677926,253.2018206440698,137118.22532335884,96752.47780154907,59237.54609916274,41683.25744709592,29612.311996579567,22133.849713847598,1609.9815643380866,107252.7115061352,354591.51101247454,1559622.056481196,4.398362645591728,1567530.2503127558,4.420664910552836,0.7474542925390025,0.0994298425208925,4.100513688408173,1.2777370430110024,0.5,49.53814192213652,4.100513688408173,1.282608907810553,1.2828852268064554,3.1970101434956177,20055.927715544894,2045.1354657854513,0.00021542389852296693,7.015390158193e-05,0.00014526999694103695,0.0005956816109717355,0.09942984255191065,0.09942984252089257,0.5212729835124026,6.5654179917737,29612.311996579567,22133.849713847598,0.7474542924481272,0.981701698584325,0.616855366548206,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560641049471157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15682.038574363236,1609.9815643380866,0.5212729835124026,6.612438691478973
586.0,-30.777511660591927,5.0948671757262725,34.97194617893938,25.430869368743174,5.6591063217534385,-27.07476476663138,-41.03605012698097,1.9563594277928644,1.584596365389075,-5.007063770372703,40.299649676526606,43971.946873933244,26012.47218620486,69984.41906013811,81486.47229358398,107498.94447978884,107498.94447978884,259.25590830306464,137109.84544338472,96746.81006872687,59232.28464907603,41682.80602183427,29610.900963595894,22132.795021105438,1609.9908197044492,107239.68857148578,354558.3544080943,1559405.8749854409,4.39816423896918,1567493.8885045527,4.420975754812923,0.7474542921985333,0.09941714784192326,4.1004728979055916,1.2777267550909892,0.5,49.53814192213652,4.1004728979055916,1.2826276578628686,1.2829037329350848,3.1969316058082318,20054.952344745678,2045.0360056436887,0.0002152305842777854,7.009516122995797e-05,0.0001451354230478274,0.0005951238687336789,0.09941714784351703,0.099417147841923,0.5212856049238804,6.591660135761799,29610.900963595894,22132.795021105438,0.7474542924481272,0.9816352946051798,0.6167717844005434,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561159801209949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15681.719916622518,1609.9908197044492,0.5212856049238804,6.6128545362673465
587.0,-30.78604730871167,5.092675549800907,34.97130113635614,25.42580886455255,5.655661389813179,-27.08281762115966,-41.043351812381275,1.9524317022612074,1.608478054959619,-5.009458473905433,40.298811369845595,43964.84418279028,26012.995111043823,69977.8392938341,81478.96832552784,107491.96343657166,107491.96343657166,265.3171687351278,137101.44140076896,96741.13744439956,59227.01330166213,41682.36015859714,29609.477964197304,22131.731397312848,1609.9992847830574,107226.64626783654,354525.25947742106,1559189.29408821,4.397963903577684,1567457.5159566968,4.421285857789562,0.7474542923071364,0.09940443567600968,4.100431795275992,1.277716375407763,0.5,49.53814192213652,4.100431795275992,1.2826463669068244,1.2829221992705073,3.1968529292796575,20053.977467074266,2044.9365957869677,0.00021503822988995933,7.003674844533477e-05,0.00014500148144462458,0.0005945686848776604,0.09940443559110444,0.09940443567600968,0.5212983376884591,6.617936528865073,29609.477964197304,22131.731397312848,0.7474542924481272,0.9815687340436209,0.6166883242239368,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456167644612624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15681.400666094982,1609.9992847830574,0.5212983376884591,6.613267874248207
588.0,-30.794547431586743,5.090480683306974,34.970657244878964,25.4207881045528,5.6522599121010355,-27.09083480183334,-41.05061763022093,1.9485472823476415,1.632292869671744,-5.0118043571869855,40.297958758708084,43957.73913410337,26013.38397927195,69971.12311337532,81471.43313402617,107484.81711329812,107484.81711329812,271.35769643732056,137092.7545219364,96735.43119782605,59221.73719790327,41681.882222136424,29607.93740863829,22130.57990254594,1610.0,107213.4594168608,354492.8415958853,1558971.5090207201,4.3977517345693435,1567420.5234196044,4.421585824873813,0.7474542923104536,0.09939158808923569,4.100389887524042,1.2777060116594656,0.5,49.53814192213652,4.100389887524042,1.2826648725948822,1.2829404634280257,3.1967741341733245,20052.99953751533,2044.836874724328,0.00021484683352350899,6.997866728777869e-05,0.0001448681662357303,0.0005940159638571403,0.09939158807982243,0.09939158808923572,0.5213111791080609,6.644097226858719,29607.93740863829,22130.57990254594,0.7474542924481272,0.9815023165407177,0.6166061207865294,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562190985293977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15681.080904096729,1610.0,0.5213111791080609,6.613678752490605
589.0,-30.803009482140332,5.088301003029149,34.9700059687492,25.416486581694357,5.649648406231761,-27.09874637172776,-41.05775042027233,1.9453852958192133,1.65381852273282,-5.013276330306408,40.29685375015919,43950.124671838494,26011.56163333906,69961.68630517756,81463.38976132366,107474.95139466273,107474.95139466273,276.79347422806313,137079.39559840743,96729.45443108713,59216.1893416022,41681.40565498325,29604.444203744693,22127.96890344805,1609.8703750440948,107198.15792043466,354472.5015115805,1558741.5103318105,4.397355235412773,1567372.581009459,4.42170429109648,0.7474542927122092,0.09937675375799654,4.1003370569966835,1.2776947912713514,0.5,49.53814192213652,4.1003370569966835,1.2826800082369185,1.2829553581087028,3.1966952245811626,20052.018925157976,2044.736880092384,0.00021465645037366553,6.992169285442448e-05,0.00014473475751924106,0.0005934612896915735,0.09937675384897604,0.09937675375799672,0.5213241179504398,6.6670948530392025,29604.444203744693,22127.96890344805,0.7474542924481272,0.9814245946962185,0.6165336424961962,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562703417583047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15680.760648480049,1609.8703750440948,0.5213241179504398,6.614080110140484
590.0,-30.811437077738397,5.086112468633199,34.9693643676447,25.411264306772523,5.646019573765239,-27.10671884018638,-41.064982500951714,1.9413013362132119,1.6782755454651692,-5.015877483799434,40.2960788370878,43943.23364646001,26012.624127514027,69955.85777397404,81456.02721129339,107468.65133880742,107468.65133880742,282.9985856958374,137072.14669566188,96723.81839706557,59211.02483223219,41680.88173870375,29603.495356854444,22127.25968269368,1609.9102811218197,107185.65275311159,354436.5603761777,1558527.995022086,4.397198735277077,1567338.9609348364,4.422057812747525,0.7474542926759591,0.09936454800112937,4.100298436139484,1.2776846467657013,0.5,49.53814192213652,4.100298436139484,1.2826994412844934,1.2829745523034581,3.1966166852255355,20051.039434805894,2044.6369998731366,0.00021446699693944044,6.98639691220199e-05,0.00014460302781742055,0.0005929155688208038,0.09936454804967979,0.0993645480011292,0.5213369602784824,6.694153029264612,29603.495356854444,22127.25968269368,0.7474542924481272,0.9813631068164734,0.6164497108188683,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456321358899812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,42.0,15680.441864620792,1609.9102811218197,0.5213369602784824,6.614352199616477
591.0,-30.819829403972136,5.083920919162348,34.96872265802461,25.406255560833984,5.6426286558099115,-27.114638939135716,-41.0721498663537,1.9374381909734715,1.7021437857657133,-5.018209541615181,40.29522357658262,43936.17982682715,26012.985936502137,69949.16576332929,81448.47884180066,107461.4647783028,107461.4647783028,289.0449418622593,137063.38476469344,96718.05099981259,59205.75198483895,41680.332238859606,29601.919986390632,22126.082164188974,1609.90868772844,107172.41983644055,354404.33987038204,1558309.4971888014,4.396981983230592,1567301.8555705787,4.42235514425076,0.7474542926391718,0.09935165838610713,4.100255517291463,1.2776741187227891,0.5,49.53814192213652,4.100255517291463,1.282717843312663,1.282992716464018,3.196537366863481,20050.053710834836,2044.5364840016557,0.0002142784895014771,6.980680540738117e-05,0.00014447168409409593,0.0005923708197992061,0.09935165845730813,0.09935165838610724,0.5213499870668429,6.720353327380906,29601.919986390632,22126.082164188974,0.7474542924481272,0.9812984800521114,0.6163691305374283,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563721717191986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15680.119889602196,1609.90868772844,0.5213499870668429,6.614787184294915
592.0,-30.828186774273355,5.08172519704708,34.968083141435415,25.401206861156993,5.639187815968549,-27.12253217776164,-41.07929404182357,1.9335332194568433,1.7262058200823276,-5.020599717062516,40.29438692276007,43929.190027480035,26013.486653832206,69942.67668131224,81440.98489537169,107454.4715492039,107454.4715492039,295.13939808739815,137054.94831223006,96712.30709451965,59200.51222662788,41679.77207543531,29600.476763026178,22125.003408872635,1609.9158573781847,107159.3321511165,354371.3187769014,1558091.6084384713,4.396776843611844,1567265.5580970831,4.422664801165168,0.7474542922399439,0.09933890615337428,4.100213255468857,1.2776636818936096,0.5,49.53814192213652,4.100213255468857,1.2827364389654534,1.2830110754856074,3.1964580804890375,20049.06962356073,2044.4361350268164,0.0002140909189892706,6.974986969501494e-05,0.00014434104929425567,0.0005918290836245907,0.09933890606981371,0.0993389061533743,0.5213631274176365,6.746805537144837,29600.476763026178,22125.003408872635,0.7474542924481272,0.9812350240221451,0.6162883932551126,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564227752644097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15679.798014328248,1609.9158573781847,0.5213631274176365,6.615179619532834
593.0,-30.83650920898277,5.0795256825131165,34.96744522687885,25.3961662639864,5.6357577416790745,-27.13039328957719,-41.086402943450935,1.9296418222734688,1.7503084333756078,-5.0229759656715505,40.29354549485364,43922.201451083136,26013.941744075517,69936.14319515866,81433.47180823608,107447.4135523116,107447.4135523116,301.2411536615982,137046.40348405464,96706.53085874782,59195.26050159478,41679.1892857256,29598.989931743046,22123.89206953078,1609.9202655214121,107146.17239865,354338.4924809665,1557872.8230865824,4.3965667183907895,1567229.054144917,4.422971501548345,0.7474542922089481,0.09932608650674751,4.100170563998986,1.2776531170355154,0.5,49.53814192213652,4.100170563998986,1.2827549699197769,1.2830293709866578,3.196378622688485,20048.080914410464,2044.335314751772,0.00021390428293603222,6.969325773126242e-05,0.0001442110252047698,0.0005912898005487129,0.0993260863881972,0.09932608650674743,0.5213763913678819,6.7732843990471565,29598.989931743046,22123.89206953078,0.7474542924481272,0.9811718531948541,0.616208241193664,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564731713835075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15679.47541215703,1609.9202655214121,0.5213763913678819,6.6155790340736695
594.0,-30.8447967963132,5.077322471554015,34.966809003236165,25.391130067314975,5.632329125942369,-27.13822313307765,-41.0934804129414,1.9257554627068312,1.7744634236692605,-5.025351437219649,40.29270461957076,43915.23235863711,26014.385315092182,69929.6176737293,81425.96654421523,107440.35185930741,107440.35185930741,307.35360356545425,137037.84962526578,96700.7468457164,59190.0126601384,41678.59353953112,29597.497765958375,22122.77674976936,1609.9243420479838,107132.99825574196,354305.6793048272,1557653.6342958193,4.396355252763788,1567192.5748092544,4.4232781644488375,0.7474542924102834,0.09931325400666255,4.10012764797313,1.277642559320666,0.5,49.53814192213652,4.10012764797313,1.2827734759879992,1.283047642783033,3.1962990541375116,20047.09167030246,2044.2344399262195,0.00021371857736697766,6.963693829486144e-05,0.00014408163907211622,0.0005907531119248693,0.09931325404821341,0.0993132540066624,0.5213897734493919,6.799814860888887,29597.497765958375,22122.77674976936,0.7474542924481272,0.9811090422174078,0.6161285159481645,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565233601576681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15679.152330645724,1609.9243420479838,0.5213897734493919,6.615973724272826
595.0,-30.85304963217341,5.075115696641896,34.96617441927709,25.38609802667054,5.62890301243936,-27.14602171797867,-41.10052652014417,1.9218750982445671,1.798670015149753,-5.027724299262684,40.29186341100803,43908.281934171784,26014.812989454298,69923.09492362608,81418.46338236274,107433.27637181703,107433.27637181703,313.47647528751986,137029.27066049652,96694.9495539477,59184.76810575653,41677.97938687909,29595.994288679478,22121.65296510745,1609.9277150020584,107119.79989652951,354272.9045554227,1557433.9559722296,4.396141889334309,1567156.0816570616,4.4235843653459375,0.7474542922712017,0.09930039932738792,4.1000844709461335,1.2776319928141313,0.5,49.53814192213652,4.1000844709461335,1.2827919527113367,1.2830658864097653,3.196219357535029,20046.100928718002,2044.1334124005652,0.00021353379815213598,6.958091024075032e-05,0.00014395288791138567,0.0005902190002733217,0.0993003993010204,0.09930039932739104,0.5214032708188843,6.8263943144124255,29595.994288679478,22121.65296510745,0.7474542924481272,0.9810466754936139,0.6160493048141767,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456573342077608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15678.828698198908,1609.9277150020584,0.5214032708188843,6.6163663550190845
596.0,-30.8612678035563,5.072905546652244,34.9655414697725,25.381079920940124,5.625484441994703,-27.15378866440465,-41.10754119521005,1.9180053028430764,1.8228984756990485,-5.030091734418958,40.2910225911723,43901.34883623077,26015.217998758344,69916.56683498912,81410.98024558058,107426.19824433891,107426.19824433891,319.60225025060936,137020.6802438689,96689.15858178593,59179.52717243613,41677.36823261089,29594.481999529984,22120.52260384988,1609.9304266869246,107106.5959940883,354240.2071351524,1557214.0548818796,4.395926897953059,1567119.6060102363,4.423889706603341,0.7474542924657778,0.09928754038946326,4.100040966233372,1.2776213477319107,0.5,49.53814192213652,4.100040966233372,1.282810378764248,1.2830840805318102,3.196139534030749,20045.11307847261,2044.032679709443,0.000213349941378406,6.95251735383823e-05,0.00014382476784002368,0.0005896874401031012,0.09928754048303573,0.09928754038946332,0.5214168810778992,6.85299021011798,29594.481999529984,22120.52260384988,0.7474542924481272,0.9809843101766345,0.615970382321195,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566231176807662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15678.504518646645,1609.9304266869246,0.5214168810778992,6.616756482434963
597.0,-30.869430828272336,5.07071197208302,34.96491164695886,25.37870784234258,5.624078274111817,-27.160726692258997,-41.113658727239795,1.9167844262434335,1.8377765637025618,-5.031568299575475,40.29022461218173,43890.45429688717,26013.37169952062,69903.82599640779,81405.32111195754,107418.69281147816,107418.69281147816,320.0181691352918,137012.1347727469,96682.42085417119,59173.36558615912,41676.728075568964,29593.44196126876,22119.056287855557,1609.9326804118039,107098.67464234287,354219.81501067575,1557069.2936765025,4.39577129142133,1567084.989437565,4.424046659813017,0.7474310124792002,0.0992765952791468,4.099957806441064,1.2776078426046298,0.5,49.53814192213652,4.099957806441064,1.2828164487331137,1.2830899176970327,3.196059584744262,20044.122794859017,2043.9316988838204,0.0002131674627771229,6.947659900183981e-05,0.0001436908637752831,0.0005891264786497314,0.09927988781050343,0.09927968742248634,0.5214306003656601,6.869344863278059,29593.44196126876,22119.056287855557,0.7474542924481272,0.9808286687161866,0.6158320412902245,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566726874511167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15678.17979862461,1609.9326804118039,0.5214306003656601,6.617144468603687
598.0,-30.87758207160254,5.0684868954051,34.96428576733656,25.370827072206907,5.618349364031884,-27.16923592101366,-41.12153390944002,1.9100032134430256,1.8719822612634403,-5.03520599832318,40.28947907603595,43887.9631588389,26017.00920135032,69904.97236018922,81396.5269899544,107413.53619130471,107413.53619130471,332.0162016258546,137005.98539903178,96677.97683446358,59169.41300334823,41676.182034572616,29592.449207727062,22119.003174629976,1610.0,107081.51998967885,354169.5804499728,1556784.991689829,4.395592048622391,1567052.64837364,4.424582840747355,0.7474542921190298,0.09926308199479408,4.099962876852197,1.2776012026844548,0.5,49.53814192213652,4.099962876852197,1.28284845016608,1.283121692369453,3.195983809561767,20043.1766768547,2043.835221696981,0.00021298539107151117,6.94141145491143e-05,0.00014357127652239688,0.0005886369039241085,0.09926308186675785,0.0992630819947942,0.5214438033049674,6.907188259586633,29592.449207727062,22119.003174629976,0.7474542924481272,0.9808659313594184,0.6158103838086667,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567219277931311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15677.872001874624,1610.0,0.5214438033049674,6.617551658586685
599.0,-30.88569379394384,5.066288245475146,34.96364424274628,25.366852653119736,5.616143566045853,-27.176802721702117,-41.12826489200813,1.9072524938040873,1.8930625301766213,-5.036173110483876,40.28820704407383,43880.0590481179,26013.837991594482,69893.89703971238,81387.89106875846,107401.72906035294,107401.72906035294,337.3002461431315,136989.36692679956,96671.33334685155,59163.50132621065,41675.36891182322,29587.637866446625,22115.406919112902,1609.784688263076,107064.42881420981,354156.2261192663,1556539.0101275002,4.3950632385700805,1566997.4692932682,4.424593876165721,0.747454292192501,0.09924656547699251,4.099896356223647,1.2775884448504073,0.5,49.53814192213652,4.099896356223647,1.2828616526467311,1.283134665392285,3.195899065004369,20042.124533243066,2043.7279329070648,0.00021280434441761818,6.936074977597518e-05,0.000143443594641643,0.000588103870994894,0.09924656539369783,0.09924656547699223,0.5214579077190314,6.929235640660522,29587.637866446625,22115.406919112902,0.7474542924481272,0.9807879319095059,0.6157480722732879,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567711002524801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15677.527739590863,1609.784688263076,0.5214579077190314,6.6179829990583405
600.0,-30.893772360120703,5.064079857459992,34.963016867915265,25.361625698301964,5.612470787305617,-27.184467024084586,-41.13519504955036,1.9031654512695082,1.9181008593128581,-5.038835312178219,40.287461103648496,43873.427772601855,26015.006561818398,69888.43433442025,81380.67102097,107395.6775827884,107395.6775827884,343.6288692441303,136982.50048905748,96665.66717737568,59158.42392900755,41674.714720409036,29586.822906269084,22114.79779040059,1609.8333771360894,107052.04871354427,354119.46725168265,1556323.857862848,4.3949118921404144,1566965.1120576162,4.424961791055475,0.7474542927593194,0.09923448418951723,4.09985663005025,1.2775781673705202,0.5,49.53814192213652,4.09985663005025,1.2828810863157212,1.2831538720538982,3.1958196856924137,20041.143999653046,2043.6279463071535,0.00021262417874923833,6.930584554418387e-05,0.00014331833320505445,0.0005875846185984934,0.09923448422831203,0.09923448418951727,0.5214718002502409,6.956936171491066,29586.822906269084,22114.79779040059,0.7474542924481272,0.9807314950253918,0.6156677112756685,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456820037460127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15677.205239469316,1609.8333771360894,0.5214718002502409,6.618147558199706
601.0,-30.901816431826365,5.061869791664088,34.962388437579385,25.356662284489744,5.609116907914176,-27.192072827415593,-41.142040689568944,1.8993733035034066,1.9423774988854916,-5.041123565814933,40.28659675353649,43866.52847348416,26015.207895508483,69881.73636899264,81373.10361235018,107388.31150785867,107388.31150785867,349.75189812602184,136973.41465136176,96659.73012334046,59153.15498447444,41673.9723765178,29585.103143503085,22113.512333876566,1609.8225706058813,107038.55960973265,354087.87413755956,1556100.7988393009,4.394674069620276,1566927.6191047325,4.425250717554922,0.7474542923380922,0.09922135898025941,4.0998108881343365,1.2775672964518892,0.5,49.53814192213652,4.0998108881343365,1.2828991432236543,1.2831717028211236,3.195739049160465,20040.136690848085,2043.5252293951642,0.00021244492204647688,6.925165036847626e-05,0.00014319327167800064,0.0005870653343330451,0.0992213589937307,0.09922135898025936,0.5214858809311725,6.98350106470042,29585.103143503085,22113.512333876566,0.7474542924481272,0.9806713861921874,0.6155921635716347,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568687777724605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15676.87760082203,1609.8225706058813,0.5214858809311725,6.618573091052729
602.0,-30.90982647937461,5.059656572809331,34.96176232834325,25.35166520336645,5.605706972068988,-27.19965304324552,-41.148870962765045,1.8955335359398673,1.9668270339354308,-5.043483723334657,40.28575889399113,43859.724071878685,26015.586262570767,69875.31033444946,81365.64632140359,107381.23258397436,107381.23258397436,355.91822040555417,136964.80139681778,96653.87171084755,59147.949461322416,41673.24694391682,29583.56881284344,22112.365494740003,1609.8237747430935,107025.3143635688,354055.2905892055,1555879.327617297,4.394452982267434,1566891.2758813747,4.425555322937876,0.7474542924361485,0.09920846475232196,4.099766032277452,1.2775565222417935,0.5,49.53814192213652,4.099766032277452,1.2829174208977556,1.2831897555452383,3.195658555644627,20039.141333287804,2043.4237311709712,0.00021226656194972562,6.919761591317908e-05,0.00014306894603654654,0.0005865492052343692,0.09920846477552565,0.09920846475232194,0.5215000617035536,7.0103107572700765,29583.56881284344,22112.365494740003,0.7474542924481272,0.9806123048351381,0.6155161945714314,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456917313076224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,46.0,15676.550511585214,1609.8237747430935,0.5215000617035536,6.618937018089885
603.0,-30.91776045366058,5.057471439659624,34.961145382585315,25.350068241264694,5.605123613831157,-27.20612760297452,-41.15450241426004,1.895105731484822,1.9539902121362047,-5.044388572438813,40.28510719551628,43847.65722789618,26012.289531153478,69859.94675904966,81359.53841268604,107371.82794383953,107371.82794383953,351.38441858459555,136954.63969684197,96646.75993513364,59141.533267800085,41672.47407481506,29582.811753002457,22111.531694777994,1609.8219788586346,107020.44352525493,354042.7991679793,1555981.9654370765,4.394897930684433,1566863.0080716172,4.42563162350381,0.747445235408829,0.09920236171626233,4.099670053514517,1.2775419604638594,0.5,49.53814192213652,4.099670053514517,1.2829197803582795,1.2831918890208498,3.1955778656476923,20038.135965219743,2043.32121215907,0.00021209003183005556,6.915309469595269e-05,0.00014293693713410288,0.0005859942807097687,0.09922068788366488,0.09920356379654077,0.5215143551101842,6.9983787845750385,29582.811753002457,22111.531694777994,0.7474542924481272,0.9804177465214361,0.6153600637270673,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569656461699232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15676.222591305981,1609.8219788586346,0.5215143551101842,6.619311863022734
604.0,-30.925705675146094,5.055238215158637,34.960526428849874,25.34127792986112,5.598376910748501,-27.214727730052164,-41.16250234711913,1.8873989656545624,2.0163212226968312,-5.04883438294561,40.28430790175273,43846.75886096537,26017.986940118433,69864.7458010838,81351.48400849049,107369.47094860891,107369.47094860891,368.4133204432146,136951.62264301552,96642.73034515009,59138.005197624756,41671.91683058371,29582.151694406602,22111.30626086018,1609.933116443306,107001.0576281657,353981.4298797487,1555457.9220738895,4.394179442131456,1566828.338754405,4.42630094829176,0.747454292347537,0.09918478578608556,4.099689853286292,1.277536453572102,0.5,49.53814192213652,4.099689853286292,1.2829560930478598,1.2832279827731023,3.195502851190213,20037.2037234791,2043.226149957335,0.0002119133870553824,6.908989424931058e-05,0.0001428234928060718,0.0005855320242679603,0.09918478579522046,0.09918478578608572,0.52152640616965,7.065155605642417,29582.151694406602,22111.30626086018,0.7474542924481272,0.9805018470851352,0.6153579685851536,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570135232639263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15675.917708885521,1609.933116443306,0.52152640616965,6.6197779782173
605.0,-30.933613481695165,5.053019926863024,34.959898350095614,25.336820014659338,5.595651623793536,-27.22216109496485,-41.16910966169087,1.884199237063212,2.039402639505056,-5.050356615068491,40.283190734925945,43839.27587864318,26016.194595473647,69855.47047411682,81343.0731463342,107359.26774180784,107359.26774180784,374.2015741728683,136937.76840729843,96636.03538855456,59132.23812086365,41670.8858529899,29578.500665490596,22108.577289736677,1609.7962209668326,106985.06616763497,353960.41913907195,1555214.7687777248,4.3937533257544175,1566779.8826841817,4.426426792280947,0.7474542925541483,0.09916930413401748,4.09962710282414,1.277523764972575,0.5,49.53814192213652,4.09962710282414,1.2829713811414138,1.283243048704617,3.195415862805021,20036.1223155361,2043.1158770361033,0.00021173770875974738,6.903773594271734e-05,0.00014269997281703004,0.0005850166761329644,0.09916930419581914,0.09916930413401741,0.5215414303968904,7.089759254573551,29578.500665490596,22108.577289736677,0.7474542924481272,0.9804360975935966,0.6152933803475242,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457061471251623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15675.564123515636,1609.7962209668326,0.5215414303968904,6.620168075507061
606.0,-30.941488146856855,5.050795490570279,34.95927950916776,25.331720255222194,5.592112384803213,-27.229631504421924,-41.17583551034329,1.8802557423682968,2.0645130282767923,-5.052867559965357,40.28240161363749,43832.647589180255,26016.932355129265,69849.57994430952,81335.75929184351,107352.69164697277,107352.69164697277,380.5284226873191,136929.9901655751,96630.2210814393,59127.10937877617,41670.124114070146,29577.298518602314,22107.67873075125,1609.819576516144,106972.16322428545,353925.76374345866,1554993.5688657938,4.393558559904452,1566745.6559659822,4.4267635093715025,0.7474542922453472,0.09915673475586118,4.099583885593539,1.2775130968121808,0.5,49.53814192213652,4.099583885593539,1.282990137386708,1.283261584632075,3.1953354637190614,20035.128006005365,2043.0144856811824,0.0002115629001118283,6.898467933073622e-05,0.00014257822078109206,0.0005845113763507629,0.09915673466119028,0.09915673475586102,0.521556319170455,7.117380588242156,29577.298518602314,22107.67873075125,0.7474542924481272,0.9803804455415918,0.6152173084936211,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457109196451207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15675.237289292403,1609.819576516144,0.521556319170455,6.620396133024017
607.0,-30.94932904686807,5.048569378555011,34.95866068889221,25.32676012432205,5.588746842947754,-27.23705679732588,-41.18250527009366,1.876474593405585,2.0892237539509324,-5.055171763904104,40.28154591467105,43825.89456177415,26017.13344183222,69843.02800360636,81328.23560384456,107345.36904567678,107345.36904567678,386.74576969622285,136920.95700189733,96624.23057343642,59121.88953136611,41669.26782452256,29575.587956220545,22106.40016838089,1609.8095874864873,106958.62327598056,353893.9640747843,1554767.7640131519,4.393315291708679,1566708.5421991209,4.4270564102304,0.7474542924084563,0.0991435656940218,4.099537149758625,1.2775021346798168,0.5,49.53814192213652,4.099537149758625,1.2830081350028566,1.2832793628947516,3.1952542138398035,20034.114337092105,2042.911120218638,0.00021138897317040997,6.893210241737597e-05,0.000142456870753034,0.0005840072338904258,0.09914356561746054,0.09914356569402161,0.5215712990563856,7.1443955178550596,29575.587956220545,22106.40016838089,0.7474542924481272,0.9803238035676445,0.6151446877322464,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571567246146573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15674.90696341278,1609.8095874864873,0.5215712990563856,6.62078602130656
608.0,-30.95713636758894,5.0463409033531725,34.958043776372214,25.32179276403042,5.585357206564449,-27.244454145760837,-41.189147893432505,1.8726749847363382,2.114004561535239,-5.0575103681888205,40.2807049189403,43819.178702850135,26017.41702422063,69836.59572707076,81320.78714632333,107338.20417054396,107338.20417054396,392.9793704007461,136912.1790270002,96618.29311366836,59116.684670195296,41668.45382608118,29573.974856456232,22105.19444415929,1609.8057984440352,106945.22480014322,353861.6919494482,1554543.0017327,4.393080791448819,1566672.0667950471,4.427357078874924,0.7474542922096774,0.09913053112873971,4.099490695405348,1.2774911599094048,0.5,49.53814192213652,4.099490695405348,1.2830262174255762,1.2832972270993772,3.195172974431557,20033.11026871296,2042.8087337381228,0.00021121592202326162,6.887977625464729e-05,0.00014233614576861432,0.0005835057051982936,0.09913053109835124,0.0991305311287394,0.5215863334579187,7.171514929724083,29573.974856456232,22105.19444415929,0.7474542924481272,0.9802669142326524,0.6150713768913225,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4572040519396885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15674.576647684575,1609.8057984440352,0.5215863334579187,6.621140243808537
