time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
609.0,-30.964910182063804,5.044110195636927,34.95742831388227,25.316814507264667,5.581965762712285,-27.251821745576105,-41.19575939895583,1.8688773262246285,2.1388587291809813,-5.059845115411414,40.279860210086206,43812.477454116364,26017.68492594948,69830.16238006584,81313.29762220339,107330.98254815287,107330.98254815287,399.22851817062474,136903.3144244991,96612.29833008794,59111.47816200101,41667.57796454104,29572.33187634623,22103.96639153044,1609.8002923679392,106931.75402998224,353829.4753545312,1554317.3230108775,4.392842968928684,1566635.430992514,4.427656654163059,0.7474542922065118,0.09911742841949708,4.099444037366523,1.2774801950296388,0.5,49.53814192213652,4.099444037366523,1.283044289450965,1.2833150820176074,3.195091604453296,20032.095287079173,2042.705234415338,0.00021104374327802429,6.882773169844148e-05,0.0001422160115795828,0.0005830065806879691,0.09911742832722491,0.0991174284194971,0.5216014358204772,7.198703844592387,29572.33187634623,22103.96639153044,0.7474542924481272,0.9802112683189793,0.6149990581398902,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4572511795105358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15674.245767580709,1609.8002923679392,0.5216014358204772,6.621499481829108
610.0,-30.972650545548948,5.041877540173812,34.95681439287644,25.31186460927131,5.578590488663915,-27.259157996415105,-41.202339507266856,1.8650979395300917,2.1636762285511963,-5.062168539660676,40.279016411988415,43805.78725629745,26017.918655573805,69823.70591187125,81305.85014882883,107323.76880440264,107323.76880440264,405.46571900573326,136894.44928317785,96606.3353524489,59106.272459917665,41666.736547256936,29570.680478775204,22102.732063770687,1609.7939603389,106918.30308539691,353797.4172877401,1554091.8832971402,4.392603810426383,1566598.8353366544,4.427954413422285,0.7474542927625644,0.09910434579543423,4.099396958800987,1.2774691620143135,0.5,49.53814192213652,4.099396958800987,1.283062274936878,1.2833328514874636,3.1950101245106453,20031.088932065537,2042.6026147629964,0.0002108724339503224,6.87759704088027e-05,0.0001420964635415197,0.0005825098104984812,0.09910434584202497,0.09910434579543426,0.5216166148479793,7.225844768211857,29570.680478775204,22102.732063770687,0.7474542924481272,0.9801549358022866,0.6149266647370103,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457298107730808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15673.914407915567,1609.7939603389,0.5216166148479793,6.621854516874522
611.0,-30.980357617027362,5.039642801971464,34.95620194575098,25.30689005451279,5.575201153950389,-27.266465775487013,-41.20889244424177,1.8613093124101345,2.188611546793652,-5.064500337555417,40.278171710410085,43799.12953277772,26018.16858428172,69817.29811705944,81298.3591367234,107316.52772100513,107316.52772100513,411.72992658607836,136885.55020227173,96600.30893686166,59101.07933291633,41665.81067105037,29569.022481266613,22101.492784459322,1609.7875250411128,106904.79779441905,353765.2459752483,1553865.540521202,4.3923634619267276,1566562.201143717,4.4282535352648065,0.747454292696408,0.0990912117090609,4.099349873756601,1.2774580965796485,0.5,49.53814192213652,4.099349873756601,1.2830803022468762,1.2833506638928909,3.1949285376589387,20030.069431738313,2042.4986546617158,0.0002107019887758665,6.87244586396819e-05,0.00014197753013618463,0.0005820155702400425,0.09909121175417478,0.0990912117090573,0.5216318704219102,7.253111884349096,29569.022481266613,22101.492784459322,0.7474542924481272,0.9801005354750182,0.6148555081068947,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573448368969855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15673.582579509952,1609.7875250411128,0.5216318704219102,6.622207663414484
612.0,-30.98801749935278,5.037416685254082,34.95559119870418,25.30324961934241,5.572825188896505,-27.273348674729213,-41.21498559890313,1.85884157628792,2.2092147961371893,-5.06635123645905,40.27733271407809,43790.53111795809,26017.202398411315,69807.73351636941,81291.79627535089,107308.99867376221,107308.99867376221,414.9016890052444,136876.59269898932,96593.86949654738,59095.42749766023,41664.935554319054,29567.594025227125,22100.012643892154,1609.7797741312272,106894.09698475696,353739.7111568903,1553672.3926075269,4.392134509089491,1566525.8150246476,4.4284703289359095,0.7474403438114168,0.09907887911535497,4.099282927924101,1.2774456156836824,0.5,49.53814192213652,4.099282927924101,1.2830921648109672,1.2833623117488762,3.194846824217052,20029.061305520474,2042.39585439681,0.00021053271302146995,6.867659317614484e-05,0.00014185611984532512,0.0005815083703034965,0.09908028621550867,0.09908072807507043,0.5216472129826126,7.2755660325962594,29567.594025227125,22100.012643892154,0.7474542924481272,0.979997957792785,0.6147546826770584,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573913679320452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15673.250202374897,1609.7797741312272,0.5216472129826126,6.622558011820902
613.0,-30.995659372479903,5.035173220273614,34.95498448891644,25.296848953608446,5.568263799481363,-27.280993036500814,-41.22193510467184,1.8535974635022912,2.2388237021830264,-5.0693766040588875,40.27656591490922,43786.089185168355,26019.21579765619,69805.30498282454,81283.73721387943,107302.95301153562,107302.95301153562,424.3437235061283,136869.24217858017,96588.53278185643,59090.884753145445,41664.053365234424,29566.289167044546,22099.449752151584,1609.8120300154933,106878.60928802949,353697.97659897845,1553419.46512757,4.391937664061991,1566492.5605559864,4.428898846464339,0.7474542925320597,0.0990657224737381,4.099259952852601,1.2774365272792054,0.5,49.53814192213652,4.099259952852601,1.2831169804496785,1.2833869160714173,3.1947671298185014,20028.066970343236,2042.2944604266734,0.00021036396015139871,6.86220381888892e-05,0.0001417419219625095,0.0005810369843412738,0.09906572252156404,0.09906572247373802,0.5216623513240912,7.308200306241929,29566.289167044546,22099.449752151584,0.7474542924481272,0.9799939534362249,0.6147111979045462,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457437616888448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15672.926005360336,1609.8120300154933,0.5216623513240912,6.622908882305122
614.0,-31.00326687403544,5.032934363578847,34.95437412136695,25.292093655467056,5.5651321706500685,-27.28819092107375,-41.228349949792005,1.850056217688363,2.2632446138036926,-5.071400705691866,40.27562391978191,43779.21447001941,26018.662803372088,69797.8772733915,81275.94931706059,107294.61212043268,107294.61212043268,430.4612260871072,136858.48577028487,96582.2257044292,59085.49085738778,41663.03871893492,29563.873649852183,22097.644261612048,1609.7558552832168,106864.15089434557,353670.0565342769,1553185.745722103,4.391623540149975,1566451.7089369376,4.429132972938354,0.7474542924696383,0.09905169230929377,4.0992058311603525,1.2774247815879063,0.5,49.53814192213652,4.0992058311603525,1.2831338496893787,1.2834035734490556,3.1946829492127335,20027.02358215723,2042.1880644417035,0.00021019609012522538,6.857171597068375e-05,0.00014162437415454163,0.0005805474603687326,0.09905169228304057,0.09905169230929543,0.521677958853897,7.334645319495564,29563.873649852183,22097.644261612048,0.7474542924481272,0.9799368658857963,0.614644282814711,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4574837599137367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15672.583523072666,1609.7558552832168,0.521677958853897,6.623293721373212
615.0,-31.010841547247924,5.030692676837666,34.95376788985123,25.287110928352945,5.561712713405877,-27.295382918033315,-41.23478630846364,1.846254084191282,2.2884189569778073,-5.073774278091153,40.274798080458055,43772.6492544928,26019.00240894171,69791.6516634345,81268.54786505812,107287.55027399983,107287.55027399983,436.7764408522489,136849.87075837533,96576.21992427725,59080.32131371203,41662.10956729468,29562.320484375487,22096.483333204844,1609.7561750567763,106850.77383314758,353637.3181411805,1552959.5216921219,4.391390393567409,1566415.8953232255,4.42944173300702,0.7474542921920981,0.09903868205997206,4.099158636905887,1.2774136645020917,0.5,49.53814192213652,4.099158636905887,1.2831519349358982,1.2834214481702355,3.194601142155989,20026.0088000884,2042.0845854688807,0.00021002906717004064,6.852125929071255e-05,0.00014150780787932808,0.0005800629528581666,0.09903868198477923,0.0990386820599721,0.5216935880087498,7.362193235068958,29562.320484375487,22096.483333204844,0.7474542924481272,0.9798836103399318,0.6145735279697946,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4575296981804637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15672.250664857114,1609.7561750567763,0.5216935880087498,6.623588345808949
616.0,-31.018383290766415,5.028449868008537,34.953162544620426,25.282190192397707,5.5583619911648094,-27.302539538907528,-41.24118693927301,1.842518239305899,2.313449106879716,-5.0760693783974675,40.27394906753358,43766.063262638985,26019.13705949546,69785.20032213445,81261.08976199347,107280.22682148893,107280.22682148893,443.0504394242889,136840.80888771522,96570.16211425765,59075.13561490305,41661.14055483844,29560.58206622627,22095.183955331864,1609.7442218144322,106837.17638206464,353605.6643658457,1552731.6590015,4.3911391006310945,1566379.0774007211,4.429734122641548,0.7474542925383117,0.09902546508682884,4.099109984808132,1.2774024644447493,0.5,49.53814192213652,4.099109984808132,1.2831697096185992,1.283439013344087,3.194518974443781,20024.99032749451,2041.9807301672347,0.00020986289184556016,6.847111674811741e-05,0.00014139177509744276,0.0005795804370716735,0.09902546516727381,0.09902546508682898,0.5217093190030565,7.389518485277165,29560.58206622627,22095.183955331864,0.7474542924481272,0.9798302786556667,0.6145044187641513,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4575754409710242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15671.916303644088,1609.7442218144322,0.5217093190030565,6.623938754148296
617.0,-31.025892264291667,5.026205572120928,34.952558699979456,25.277245707716816,5.554991304863552,-27.309668659955978,-41.24756046859545,1.8387677005278853,2.3385995727811064,-5.078382974097758,40.27310405951492,43759.50926478624,26019.315506513118,69778.82477129936,81253.61875942707,107272.93426594019,107272.93426594019,449.3524021101766,136831.80524145823,96564.07009589959,59069.960601258885,41660.12166071189,29558.87097551806,22093.90499335247,1609.7342733672706,106823.58186383001,353573.75775466557,1552503.3887002731,4.390889749735074,1566342.433802529,4.43003022551625,0.7474542925422152,0.09901225094998778,4.099061444717601,1.277391274278052,0.5,49.53814192213652,4.099061444717601,1.2831875516134053,1.2834566469193256,3.194436728725805,20023.964189970662,2041.8760932602534,0.00020969755896830782,6.842122024268986e-05,0.00014127633872561794,0.0005791003931210447,0.09901225097402254,0.09901225094998775,0.5217251363258378,7.416982546878842,29558.87097551806,22093.90499335247,0.7474542924481272,0.9797783173894828,0.6144359481227097,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4576209876378425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15671.581590216505,1609.7342733672706,0.5217251363258378,6.624275217318096
618.0,-31.03336850374856,5.023960164651436,34.95195624805778,25.27233405215668,5.551641466531252,-27.316766661956144,-41.25390270547939,1.8350396247388057,2.363703023168739,-5.080680183441366,40.27225861551012,43752.962450326064,26019.448896338967,69772.41134666503,81246.18767279825,107265.63656913722,107265.63656913722,455.63967753703764,136822.77741029204,96558.00947553944,59064.784253067126,41659.139136080346,29557.140841154825,22092.611800258823,1609.722777316301,106809.99689160018,353542.07936200756,1552275.2667562375,4.390637939216264,1566305.7719461669,4.430323470328284,0.7474542926526057,0.09899904726766565,4.099012409323982,1.277380036856048,0.5,49.53814192213652,4.099012409323982,1.2832052875400284,1.283474175476211,3.194354363347429,20022.946958519795,2041.7723645199733,0.00020953306609639756,6.837160210118014e-05,0.0001411614639952174,0.0005786225926347366,0.09899904736102491,0.09899904726766567,0.521741049349457,7.444383206610098,29557.140841154825,22092.611800258823,0.7474542924481272,0.9797255819732275,0.6143674236327991,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4576663391100482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15671.246356563774,1609.722777316301,0.521741049349457,6.624611335696308
619.0,-31.04081207554704,5.0217135381597835,34.95135519638944,25.267407518718414,5.548282254201298,-27.323836317199287,-41.26021399917079,1.8313064958535525,2.3888991382286235,-5.082983618732787,40.271413373623695,43746.428918733895,26019.595178998366,69766.02409773227,81238.73304630442,107258.32822530279,107258.32822530279,461.9475777668704,136813.7373014401,96551.90728934095,59059.60316177041,41658.1156973006,29555.409076137294,22091.317377634005,1609.7113707755716,106796.38064753592,353510.3173504786,1552046.5058981017,4.390385314721566,1566269.119502681,4.430617842335403,0.7474542924012609,0.09898581422945493,4.098963317625826,1.277368745584972,0.5,49.53814192213652,4.098963317625826,1.2832230458022786,1.2834917274415563,3.194271900769309,20021.92135827049,2041.6677823997484,0.00020936941012918741,6.832225908078303e-05,0.00014104715104840438,0.0005781470982030387,0.09898581416583949,0.098985814229455,0.5217570533967406,7.471882756961406,29555.409076137294,22091.317377634005,0.7474542924481272,0.9796737953877332,0.614299447442194,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4577114955695192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15670.910691720332,1609.7113707755716,0.5217570533967406,6.62494488762588
620.0,-31.048223106822498,5.019465865693957,34.95075549672313,25.262489821203076,5.544929958741976,-27.33087626529309,-41.26649794690309,1.8275831172125114,2.4141183101286856,-5.085280035626106,40.270567105674836,43739.920822394015,26019.72069589916,69759.64151829318,81231.28094932505,107251.00164522421,107251.00164522421,468.25841445966216,136804.66234078968,96545.79490811069,59054.43478117929,41657.06680770156,29553.660695565464,22090.010539497416,1609.6988427833069,106782.74323076455,353478.65434477036,1551817.4029341387,4.390130447369396,1566232.4232150854,4.430910902154331,0.7474542922803479,0.0989725619685007,4.098913948202611,1.2773574773920702,0.5,49.53814192213652,4.098913948202611,1.2832407573282534,1.2835092337233676,3.194189340382763,20020.89497582144,2041.563120517347,0.00020920658664547198,6.827316258088886e-05,0.00014093342406458313,0.0005776739776662734,0.098972561956142,0.09897256196850082,0.5217731545294265,7.499398345754798,29553.660695565464,22090.010539497416,0.7474542924481272,0.9796226490607434,0.6142321860198283,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4577564573824775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15670.574593858459,1609.6988427833069,0.5217731545294265,6.625276192720511
621.0,-31.05560165016713,5.017217187810295,34.95015715869069,25.257571495045,5.541577526524323,-27.337887209329914,-41.272750846669055,1.8238630856870792,2.4393894193183314,-5.087575567933155,40.2697206912779,43733.42322997677,26019.841346039382,69753.26457601615,81223.8232396846,107243.66458572398,107243.66458572398,474.57954115234315,136795.56898158477,96539.66178822091,59049.261778512846,41656.00001078674,29551.904395860798,22088.697791416795,1609.6858465113212,106769.08504457164,353447.00576025137,1551587.872819645,4.389874146711859,1566195.7212269942,4.431203817551561,0.7474542924722868,0.09895929064175701,4.098864375549404,1.2773461086442692,0.5,49.53814192213652,4.098864375549404,1.283258452002241,1.283526724208695,3.1941066658505406,20019.865260603747,2041.4581187871238,0.0002090445928768798,6.822434105051627e-05,0.00014082025182636352,0.0005772031135669773,0.09895929066039728,0.09895929064175725,0.5217893526364666,7.526964987251461,29551.904395860798,22088.697791416795,0.7474542924481272,0.9795719331617406,0.61416528957555,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457801225282221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15670.237995591146,1609.6858465113212,0.5217893526364666,6.625604634039623
622.0,-31.06294782788606,5.014967666867717,34.949560185095045,25.252667033951752,5.538233529934674,-27.344868462640985,-41.278976400475926,1.8201541646896013,2.4646701766217802,-5.0898643770582455,40.268874438902664,43726.95012163528,26019.942513109356,69746.89263474464,81216.38215072617,107236.32466383553,107236.32466383553,480.90031649435696,136786.46301861617,96533.53315521903,59044.10112612803,41654.92447676778,29550.138354780625,22087.377748340634,1609.6720997840648,106755.42434734118,353415.45208268944,1551358.2033170834,4.389616226950112,1566159.0269141668,4.431495617083909,0.7474542921985113,0.09894601789623512,4.098814508503625,1.277334783305414,0.5,49.53814192213652,4.098814508503625,1.2832760936001724,1.2835441626604556,3.194023896295448,20018.837888785525,2041.353356017144,0.00020888342453822934,6.817576511290132e-05,0.00014070765942532804,0.0005767345959101215,0.09894601777442709,0.09894601789623525,0.5218056497639134,7.554534553680014,29550.138354780625,22087.377748340634,0.7474542924481272,0.9795215376713676,0.6140988910448856,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4578457995520402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15669.900976133198,1609.6720997840648,0.5218056497639134,6.625930650983592
623.0,-31.070261682426597,5.012717427054952,34.94896460055546,25.24777647284793,5.534896956831272,-27.351820172542226,-41.28517083646727,1.8164554469468708,2.489959878029822,-5.092148117617587,40.268029149647624,43720.48538971914,26020.028777531785,69740.51416725092,81208.96235738556,107228.99113491735,107228.99113491735,487.2206378382689,136777.35925412222,96527.4132229253,59038.93625525867,41653.86329740737,29548.368119204875,22086.054579634205,1609.6579473715756,106741.77049707908,353383.9704842376,1551128.4865918406,4.389357232209341,1566122.3750116935,4.431786684794038,0.7474542922483574,0.09893275260105007,4.098764339272615,1.2773233854351567,0.5,49.53814192213652,4.098764339272615,1.2832936863572806,1.2835615533116032,3.193941015097835,20017.813772149475,2041.248925183368,0.00020872307911081722,6.812746372862562e-05,0.0001405956153821916,0.0005762682945866153,0.09893275254867759,0.09893275260105014,0.5218220446628923,7.582107995647391,29548.368119204875,22086.054579634205,0.7474542924481272,0.9794709067359327,0.6140325172381982,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4578901808966207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15669.563466002131,1609.6579473715756,0.5218220446628923,6.626254398237372
624.0,-31.077543265146165,5.010466471334514,34.948370365245424,25.242880533356242,5.531557746000545,-27.35874327538805,-41.29133432926608,1.8127577562424138,2.5153143812546546,-5.094432436025713,40.26718347448555,43714.03110375173,26020.114686452584,69734.14579020432,81201.52851962103,107221.64320607361,107221.64320607361,493.55444824148435,136768.232739763,96521.26361002323,59033.76619415392,41652.77490652146,29546.589533689406,22084.72517735586,1609.6433504378465,106728.08875783213,353352.48312188557,1550898.2403450098,4.389096764349162,1566085.7070248262,4.432077831145791,0.7474542925563226,0.09891946138698038,4.098714029579812,1.2773120128409938,0.5,49.53814192213652,4.098714029579812,1.2833112731026144,1.2835789389967183,3.193858041681892,20016.784161184954,2041.14393408401,0.00020856355389209258,6.807943504122536e-05,0.0001404841188508672,0.0005758042288672072,0.09891946138613487,0.09891946138698032,0.5218385363939239,7.6097468172803815,29546.589533689406,22084.72517735586,0.7474542924481272,0.9794209026790267,0.6139665915200727,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4579343695384688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15669.225545821377,1609.6433504378465,0.5218385363939239,6.6265762790255405
625.0,-31.084792704643803,5.008214843435545,34.94777743515022,25.237978936079912,5.528217075586253,-27.36563777910449,-41.297470580879576,1.8090621500469026,2.5407342871910714,-5.096715388749406,40.266336470296665,43707.60245877333,26020.19534787625,69727.79780664959,81194.07472118398,107214.27006906024,107214.27006906024,499.9017952957802,136759.0661907497,96515.078842093,59028.60657968211,41651.63584712321,29544.796121689462,22083.3846850977,1609.627905948173,106714.36827376446,353321.0167843209,1550667.3603432232,4.388834195192535,1566048.9820624061,4.432368604379896,0.7474542925982764,0.09890613396195887,4.098663564555858,1.277300563319586,0.5,49.53814192213652,4.098663564555858,1.283328848909188,1.2835963147822116,3.1937749767253076,20015.747992887256,2041.0382743227563,0.0002084048445008523,6.80316497405884e-05,0.0001403731947602639,0.000575342498804197,0.09890613401577307,0.09890613396195874,0.5218551279392587,7.637449675940502,29544.796121689462,22083.3846850977,0.7474542924481272,0.9793720819772764,0.6139015853760661,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457978365754129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15668.887217255673,1609.627905948173,0.5218551279392587,6.626895617762518
626.0,-31.092010113215892,5.005962735990402,34.94718584699412,25.23309598853814,5.52488754929419,-27.372502661008138,-41.30357952145857,1.8053800970864466,2.566150021128351,-5.098989843977404,40.26548983548981,43701.19627315732,26020.252893417102,69721.44916657443,81186.64522243741,107206.8981158545,107206.8981158545,506.2453121817671,136749.89121068257,96508.90713651768,59023.458187237826,41650.49883253317,29542.99309482808,22082.037000729648,1609.6116607039537,106700.65280367274,353289.6697562048,1550436.446888009,4.388570002507917,1566012.273766251,4.432657979631592,0.7474542924560823,0.09889281236374345,4.098612751944615,1.2772891181940214,0.5,49.53814192213652,4.098612751944615,1.2833463602544732,1.283613627129312,3.193691803615593,20014.71620540855,2040.9330612807178,0.00020824694692886002,6.798410793837409e-05,0.0001402628389904859,0.00057488306051036,0.09889281233805873,0.0988928123637435,0.5218718216468301,7.665139865105743,29542.99309482808,22082.037000729648,0.7474542924481272,0.979323352164145,0.6138369546158189,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4580221702871052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15668.548410805073,1609.6116607039537,0.5218718216468301,6.627211939196678
627.0,-31.09919553161106,5.003710194291145,34.94659561021628,25.228217406570934,5.521560055687722,-27.379338781651647,-41.30965748392043,1.8017033057283192,2.5916025165175256,-5.101262622761636,40.264643800088756,43694.79830114031,26020.30500391091,69715.10330505122,81179.22105832577,107199.52606223668,107199.52606223668,512.5953220947558,136740.71200384697,96502.72661699829,59018.30385981296,41649.35861909481,29541.185941610293,22080.686234283396,1609.5951213298922,106686.93074014192,353258.34801357426,1550205.278085759,4.388304725996711,1565975.5921085847,4.432947164346731,0.747454292387822,0.0988794852550951,4.098561716358202,1.2772776763653382,0.5,49.53814192213652,4.098561716358202,1.2833638458403012,1.2836309147448604,3.1936085231344578,20013.68365323393,2040.827770261397,0.00020808985874684133,6.79368377149865e-05,0.00014015302103185482,0.0005744258064331061,0.09887948526110917,0.09887948525509513,0.5218886147841472,7.692865139279149,29541.185941610293,22080.686234283396,0.7474542924481272,0.979274758119096,0.6137724970467276,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4580657837827045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15668.2091324184,1609.5951213298922,0.5218886147841472,6.627526093558499
628.0,-31.106349081484677,5.001457269379506,34.946006688609614,25.223338091187202,5.518233180131585,-27.38614635696941,-41.31570827504618,1.798030455616317,2.6171058917154255,-5.103533406114363,40.26379720673186,43688.42453876909,26020.350989396713,69708.7755281658,81171.7882510135,107192.13924041021,107192.13924041021,518.9552588186198,136731.50718585885,96496.52308731085,59013.15937506632,41648.18190249392,29539.36794544865,22079.327369246268,1609.5779238202308,106673.18398159159,353227.055947094,1549973.64670767,4.388037724210525,1565938.886909481,4.433235961245352,0.7474542925231478,0.09886613536893894,4.09851050321309,1.2772661279374735,0.5,49.53814192213652,4.09851050321309,1.283381311836323,1.2836481837944738,3.1935251553170474,20012.647170212636,2040.7220784072683,0.0002079335757694501,6.788980900946483e-05,0.00014004376675998527,0.0005739708489753239,0.09886613542396196,0.09886613536893891,0.5219055080538775,7.720639297829791,29539.36794544865,22079.327369246268,0.7474542924481272,0.9792270653655667,0.6137087823936639,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458109206454143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15667.869460600326,1609.5779238202308,0.5219055080538775,6.627838197524886
629.0,-31.11347078934168,4.99920417193816,34.94541912189763,25.218482314981543,5.514919824977256,-27.392924262116658,-41.3217279134318,1.7943732977522273,2.6425898641730896,-5.105794543774998,40.26295151731632,43682.05613053437,26020.371692961384,69702.42782349576,81164.38949925604,107184.76119221743,107184.76119221743,525.3075843648985,136722.30386385758,96490.34324664915,59008.00987792737,41647.037076357534,29537.542671640156,22077.963048895137,1609.5600117269034,106659.45360785253,353195.89896280377,1549742.1310114504,4.387769324509226,1565902.2215510667,4.433523226485643,0.7474542921301582,0.09885280220354967,4.0984589139305,1.2772546377545222,0.5,49.53814192213652,4.0984589139305,1.2833987033934184,1.2836653794149995,3.193441681913669,20011.61741084678,2040.6170721751853,0.0002077780959036353,6.784305231350209e-05,0.00013993504359013323,0.0005735180267732346,0.09885280214729447,0.09885280220354961,0.5219225028787066,7.748384407948095,29537.542671640156,22077.963048895137,0.7474542924481272,0.9791787500923805,0.613644925420285,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4581524390038085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15667.529323743787,1609.5600117269034,0.5219225028787066,6.628147670865137
630.0,-31.120560782406027,4.996950809080541,34.9448328722828,25.21361152119937,5.511598118460129,-27.399674568101798,-41.327720520179696,1.7907119041559054,2.6681658706266944,-5.108060275546387,40.262105402073225,43675.713172337644,26020.403542914337,69696.11671525198,81156.96250416533,107177.36604707967,107177.36604707967,531.6801792986662,136713.07739541796,96484.11800391412,59002.86867208631,41645.83259091978,29535.71134833827,22076.594230781346,1609.541904148503,106645.68586778101,353164.68083827273,1549509.920087529,4.387499668453843,1565865.5383798766,4.433811259560649,0.7474542925482447,0.09883943391737271,4.0984072733492045,1.277243038224988,0.5,49.53814192213652,4.0984072733492045,1.2834161135377526,1.2836825946465018,3.1933581245539244,20010.578459740893,2040.511128646469,0.0002076234148696102,6.779653516754011e-05,0.0001398268797020701,0.0005730675007806883,0.09883943396355441,0.09883943391737272,0.521939595701449,7.776226146173087,29535.71134833827,22076.594230781346,0.7474542924481272,0.979131848765831,0.6135819870612501,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4581954815593035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15667.188806668986,1609.541904148503,0.521939595701449,6.6284552470388
631.0,-31.12761895141379,4.994697332977042,34.94424791440197,25.208749528415524,5.508283304338683,-27.40639581824406,-41.33368211388586,1.787060171158966,2.693765076210525,-5.110319029127787,40.261258408599375,43669.37683068439,26020.417132419934,69689.79396310433,81149.53808641358,107169.95521883352,107169.95521883352,538.0556827368564,136703.8195648198,96477.88286065205,58997.72160488154,41644.6236175228,29533.864345986287,22075.213685024235,1609.5227243585869,106631.89953609667,353133.56101759966,1549277.3793129825,4.387227809355024,1565828.817783543,4.434098003235395,0.747454292686365,0.0988260488600839,4.098355348846201,1.2772315057320518,0.5,49.53814192213652,4.098355348846201,1.2834334773995761,1.2836997646069481,3.1932744633949146,20009.538815281412,2040.4051144153623,0.00020746953355755364,6.775028803112878e-05,0.00013971924552642486,0.0005726191172399789,0.0988260487736426,0.09882604886495548,0.5219567912813672,7.8040841053382906,29533.864345986287,22075.213685024235,0.7474542924481272,0.9790850572553894,0.6135193101189825,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582383348571877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15666.847831459148,1609.5227243585869,0.5219567912813672,6.628760259978568
632.0,-31.13464576763843,4.992443831941953,34.94366428327052,25.203896616026782,5.5049737374247005,-27.41308856076324,-41.33962030811233,1.7834165305495302,2.7193858954697703,-5.112573692023336,40.26041196250923,43663.077766184164,26020.42012421062,69683.49789039479,81142.12517403002,107162.54529824064,107162.54529824064,544.4338468472124,136694.55681577855,96471.64661886201,58992.59921101627,41643.38600871749,29532.011517537896,22073.828769925094,1609.5030836391375,106618.11145139343,353102.4997024654,1549044.6700603503,4.3869546983259005,1565792.1215686027,4.434384131769063,0.7474542923300812,0.09881266300640895,4.098303191542804,1.2772199303796512,0.5,49.53814192213652,4.098303191542804,1.2834508023202198,1.2837168966241699,3.193190719997915,20008.50005320458,2040.2991901622452,0.0002073164402154755,6.770425142529036e-05,0.00013961218879018512,0.0005721730788970922,0.09881266299514967,0.09881266300640915,0.5219740886122552,7.831959587493088,29532.011517537896,22073.828769925094,0.7474542924481272,0.9790391105956203,0.6134574485527475,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582809982048341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15666.506482911194,1609.5030836391375,0.5219740886122552,6.6290624810433085
633.0,-31.14164111773247,4.9901903674013655,34.943081967614475,25.199047929514222,5.501666906818216,-27.41975296071298,-41.34552759407086,1.7797787497987088,2.7450432404357343,-5.1148254558493385,40.25956559650909,43656.78458215924,26020.41574487056,69677.2003270298,81134.71379673017,107155.12954160073,107155.12954160073,550.8183489960065,136685.28046024806,96465.39811028141,58987.46889571038,41642.1435717456,29530.150918647334,22072.43805144105,1609.4829173486726,106604.31119260473,353071.4804665177,1548811.6531790164,4.386680145143846,1565755.4294756083,4.434669793795739,0.747454292131742,0.09879926635359366,4.098250787642799,1.277208306672983,0.5,49.53814192213652,4.098250787642799,1.2834680987167466,1.2837340011187417,3.1931068576931243,20007.45992435978,2040.1931265375822,0.0002071641358515831,6.76584831493396e-05,0.0001395056527022435,0.0005717291510675921,0.09879926634088794,0.09879926635359375,0.5219914869789533,7.859868696285048,29530.150918647334,22072.43805144105,0.7474542924481272,0.9789933122984402,0.6133957728179211,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4583234744189781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15666.164612653796,1609.4829173486726,0.5219914869789533,6.629362624560762
634.0,-31.148605032718287,4.9879370109991426,34.94250095811902,25.194203399028652,5.498363258613049,-27.426388965178965,-41.351403936836846,1.7761471910737274,2.7707364982028935,-5.117073772793787,40.258719088384105,43650.49756103781,26020.40276826679,69670.9003293046,81127.30270913016,107147.70547739696,107147.70547739696,557.2090122077352,136675.9864641023,96459.13659696345,58982.33144887108,41640.89460899152,29528.28098670532,22071.040368154394,1609.4621256592618,106590.49646518922,353040.5108470131,1548578.310291428,4.386404003824055,1565718.7318710512,4.434954867118752,0.7474542923135811,0.09878585673463873,4.0981981803256815,1.2771966280182823,0.5,49.53814192213652,4.0981981803256815,1.283485364900543,1.2837510763990194,3.1930229143230235,20006.418064658646,2040.0868864146928,0.00020701261833533732,6.76129830078774e-05,0.00013939963532745992,0.0005712873318370599,0.09878585673578759,0.09878585673463883,0.52200898679797,7.887810270996681,29528.28098670532,22071.040368154394,0.7474542924481272,0.9789476939440221,0.6133343149710039,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4583657627828734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15665.822376014097,1609.4621256592618,0.52200898679797,6.629660457106551
635.0,-31.155537539409515,4.9856838625146125,34.94192126323528,25.189367914013587,5.4950653201194335,-27.432996367026245,-41.35724933641029,1.77252414773623,2.7964513068261,-5.119317231910083,40.25787280601998,43644.2161152889,26020.377818143592,69664.5939334325,81119.90087858407,107140.27869672766,107140.27869672766,563.6022638640861,136666.68162785895,96452.87189316664,58977.187129871934,41639.64973699411,29526.402931131306,22069.636606989214,1609.4407271218581,106576.67643286358,353009.6102672354,1548344.7657379475,4.386126384961076,1565682.0447033157,4.435239152605684,0.7474542922978262,0.09877244294919861,4.09814533833115,1.2771848999103534,0.5,49.53814192213652,4.09814533833115,1.2835025901666417,1.283768111755271,3.1929388921599866,20005.376662062845,2039.9806929035751,0.00020686188563749625,6.756775053753989e-05,0.00013929413509995638,0.0005708476104167557,0.09877244289040656,0.09877244294919592,0.5220265883545135,7.915768538736188,29526.402931131306,22069.636606989214,0.7474542924481272,0.9789020371595596,0.613272964833649,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4584078634525757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15665.479778847788,1609.4407271218581,0.5220265883545135,6.629955867178458
636.0,-31.1624388312555,4.983430916828145,34.94134285859095,25.184526945836865,5.491765136182318,-27.43957605912249,-41.36307144127784,1.768902364049265,2.8222295113029645,-5.121560726813032,40.25702603123491,43637.972936211314,26020.35348237603,69658.32641858734,81112.48351486237,107132.8369972384,107132.8369972384,570.0085196438886,136657.35272557638,96446.57673556858,58972.06615691727,41638.34508739034,29524.51572833799,22068.226008186764,1609.4188240976955,106562.8284775945,352978.7113173859,1548110.6927189464,4.385847200079271,1565645.3368388177,4.435523408750408,0.7474542922648317,0.09875900322274649,4.098092370609529,1.2771732393885031,0.5,49.53814192213652,4.098092370609529,1.2835198083984698,1.2837851410707488,3.1928547917955257,20004.329529800245,2039.8739151290447,0.0002067119321188389,6.752272614759601e-05,0.0001391892059712429,0.0005704102230619488,0.09875900322440796,0.09875900322274646,0.5220442909415052,7.94379023811598,29524.51572833799,22068.226008186764,0.7474542924481272,0.978857870806559,0.613212740971854,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4584497765588709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15665.136826312068,1609.4188240976955,0.5220442909415052,6.630249039346452
637.0,-31.169301992115102,4.981196681291439,34.94077235143065,25.18099722163754,5.489993009166197,-27.445891207162806,-41.36858593029899,1.7665822242098292,2.81378747146357,-5.122923033040192,40.256368084015165,43630.3944724712,26018.10826440395,69648.50273687515,81103.78641117798,107121.89467558192,107121.89467558192,567.8757426204102,136645.0421205555,96439.86119813747,58966.469259413956,41637.10215413724,29523.147444973576,22067.203277047654,1609.3960978815846,106554.01893296151,352959.9497379403,1548175.9253744804,4.386265145730964,1565616.8151378555,4.435678371725371,0.7474542922016493,0.09875040620916502,4.098019845078468,1.2771601177984846,0.5,49.53814192213652,4.098019845078468,1.283530948024332,1.2837960917104525,3.192770576655221,20003.29064215335,2039.7679780713447,0.00020656290648448278,6.74801062506895e-05,0.00013908280023379327,0.000569964075467169,0.09876931274788124,0.09875040620921688,0.5220620968398867,7.936710504503765,29523.147444973576,22067.203277047654,0.7474542924481272,0.9787557397458235,0.6131287441832748,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4584915032402594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15664.793369319654,1609.3960978815846,0.5220620968398867,6.6305396131517895
638.0,-31.17602370057313,4.978973474571547,34.94020765932073,25.1781930559315,5.487844770254292,-27.453157308537325,-41.37494954103602,1.7649783741716158,2.820843283125498,-5.124632275476658,40.2557683639157,43626.91329338973,26016.784806374126,69643.69809976386,81099.44878296959,107116.23358934371,107116.23358934371,569.6278975273453,136638.92713752744,96432.97198999964,58960.43648375172,41636.15056249769,29522.693548183714,22066.863963460477,1609.4341001363102,106546.60569181637,352936.41128602566,1548116.3119571023,4.386388772742642,1565590.817897085,4.435900541381954,0.7474542906271527,0.09874309460955212,4.097938279616374,1.2771463763946662,0.5,49.53814192213652,4.097938279616374,1.2835387370402622,1.2838036951110279,3.192687654340602,20002.259819094466,2039.6628633727591,0.00020641704831251114,6.743095466136565e-05,0.0001389860936511455,0.0005695564335073754,0.09876931652588905,0.09874309487833588,0.5220778745815782,7.945475558602141,29522.693548183714,22066.863963460477,0.7474542924481272,0.9787075516774714,0.6130919331057689,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458533001646005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15664.455145562664,1609.4341001363102,0.5220778745815782,6.630922773108627
639.0,-31.182833876643173,4.976706857121176,34.939630725209476,25.169495993200712,5.481289248855691,-27.459092482115306,-41.38032457614315,1.7575478543278116,2.8997242033988186,-5.12892191726507,40.25469400943495,43619.74977371067,26021.994094044585,69641.74386775526,81090.59895822701,107112.5930522716,107112.5930522716,589.2733436357667,136633.02626429938,96427.72049477405,58956.8713102576,41634.276871684946,29520.433212027783,22065.17451848561,1609.4565805287793,106523.31970863583,352877.34286450566,1547433.1846617793,4.385187136415124,1565544.2465665867,4.436511094359801,0.7474542924219484,0.09872060188069849,4.097937913297373,1.2771382649661973,0.5,49.53814192213652,4.097937913297373,1.283573734696907,1.283838510422752,3.1926003177877647,20001.17233465029,2039.5519708208503,0.00020626936724383276,6.738946448371613e-05,0.00013887990276011662,0.0005691212189157343,0.09872060190703041,0.09872060188069852,0.5220929863285496,8.028646120663893,29520.433212027783,22065.17451848561,0.7474542924481272,0.9787369491889224,0.6130268779451495,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4585736469503388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15664.098878769568,1609.4565805287793,0.5220929863285496,6.631333380736438
640.0,-31.189610704908468,4.974459703885682,34.93905098601978,25.165464262850605,5.478832916760511,-27.465482695625713,-41.38593996232373,1.754704907477778,2.9234234419083123,-5.130262000292674,40.25360083956268,43613.08020599391,26019.658388259268,69632.73859425317,81082.84540832887,107102.50379658813,107102.50379658813,595.1226615175256,136619.06997076175,96421.32005497407,58951.55485263923,41633.072447038714,29516.566174173604,22062.284086027394,1609.3013128392477,106507.38113507061,352858.8914949872,1547184.729834374,4.384712323045865,1565496.8606973062,4.4366087930068385,0.7474542924756419,0.09870520457243522,4.097875106808216,1.2771260055107994,0.5,49.53814192213652,4.097875106808216,1.2835873118631382,1.2838519018706485,3.1925176175667507,20000.151276099805,2039.4478518250173,0.0002061225060068909,6.734614424457633e-05,0.00013877636176231456,0.0005686881982792004,0.09870520455008752,0.0987052045724354,0.5221120850572643,8.053685442200958,29516.566174173604,22062.284086027394,0.7474542924481272,0.9786801443218166,0.6129768337711732,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586148294241776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15663.761487649885,1609.3013128392477,0.5221120850572643,6.631503686855605
641.0,-31.196357512624214,4.972208389661919,34.93848002630543,25.16048027845102,5.475357508175706,-27.47193968801706,-41.39165188008917,1.7509396835685551,2.9501147718845573,-5.132707224649364,40.252819660128964,43607.07610425801,26020.157706851554,69627.23381110956,81075.60397081291,107095.76167766447,107095.76167766447,601.7496330819995,136610.89159119775,96415.07774111879,58946.549874563905,41631.69762950543,29515.12991353328,22061.2105441848,1609.3094668702763,106494.01204458247,352825.22557867074,1546950.9009188237,4.3844679710235015,1565462.9994085766,4.436936153986869,0.7474542923854552,0.09869221883751558,4.097824247234103,1.2771144653251398,0.5,49.53814192213652,4.097824247234103,1.283605194178727,1.2838696003087415,3.1924335191366704,19999.10467982282,2039.3411287058088,0.0002059763910862951,6.730210573334555e-05,0.00013867428535294953,0.0005682628489871776,0.09869221883425103,0.09869221883751546,0.522130902189823,8.082821996533937,29515.12991353328,22061.2105441848,0.7474542924481272,0.9786414407443551,0.612916662768679,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586558124529125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15663.418353611036,1609.3094668702763,0.522130902189823,6.631661548696032
642.0,-31.20307332823026,4.969958698108667,34.937908511938005,25.155709648411744,5.472121595938902,-27.478347951275982,-41.39729586951432,1.7473962189846333,2.9761459864016615,-5.134881296605974,40.251958101578595,43600.87777674574,26019.9629863902,69620.84076313594,81068.17172152414,107088.13470791435,107088.13470791435,608.2004400470469,136601.2050655531,96408.70190841069,58941.407963632286,41630.32660530933,29513.070357638768,22059.67111969245,1609.2760855287006,106479.9342678673,352795.2950133,1546712.6751252934,4.38416468980116,1565425.6546191436,4.4372067222725535,0.7474542923651731,0.09867856737527786,4.0977691805553444,1.2771025262167681,0.5,49.53814192213652,4.0977691805553444,1.283622039907049,1.283886262924282,3.1923487235012544,19998.050893399337,2039.2336723957048,0.0002058310421708012,6.725861710917517e-05,0.00013857242506162603,0.0005678378126923462,0.09867856734441655,0.09867856737527703,0.5221497593037944,8.111027283007616,29513.070357638768,22059.67111969245,0.7474542924481272,0.978598770022113,0.612859093577628,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586966161274284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15663.072336954196,1609.2760855287006,0.5221497593037944,6.6319732358128665
643.0,-31.209758466734318,4.967709476847799,34.93733878727918,25.15090856412428,5.468842346481765,-27.484732503244203,-41.40292092980815,1.743816382991628,3.0022895496633737,-5.137108601328567,40.25111575572323,43594.74225937363,26019.90655130414,69614.64881067777,81060.8065025882,107080.71305389234,107080.71305389234,614.678471483654,136591.86000630277,96402.36694876531,58936.30270555053,41628.96027023864,29511.146952410443,22058.23346004036,1609.2515649494374,106466.03458240868,352764.63365622284,1546475.784721422,4.3838742242752655,1565389.1432667458,4.437488891792518,0.7474542922920406,0.09866508445612245,4.097714793529617,1.2770906365616246,0.5,49.53814192213652,4.097714793529617,1.2836390543454634,1.2839030952525499,3.192264040002328,19997.002240331312,2039.1267395421794,0.00020568645108410533,6.721530020222777e-05,0.00013847115088187756,0.0005674152834457413,0.09866508442812374,0.09866508445612242,0.5221686113303485,8.139398150991951,29511.146952410443,22058.23346004036,0.7474542924481272,0.9785569846388192,0.612801188546624,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45873723454239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15662.726738199257,1609.2515649494374,0.5221686113303485,6.632242340153177
644.0,-31.21641300546612,4.965461083309998,34.93677032241384,25.146125361230247,5.46557952553061,-27.491088259452294,-41.40851885369045,1.7402547795167969,3.02839815538033,-5.139318421364201,40.25026985864795,43588.62230611378,26019.80722453606,69608.42953064984,81053.43855395832,107073.24577849437,107073.24577849437,621.1445556095132,136582.4335787907,96396.02016298872,58931.20391514438,41627.573608715924,29509.187800296306,22056.769084701195,1609.224582159259,106452.10122288486,352734.21506252314,1546238.7217261908,4.383580202028645,1565352.4786348492,4.437767621599696,0.7474542923366979,0.09865157063969947,4.097659964568061,1.277078810096718,0.5,49.53814192213652,4.097659964568061,1.283655982529334,1.2839198422725946,3.192179228965983,19995.95326284655,2039.0197736073533,0.00020554261481077962,6.717221788333145e-05,0.00013837039692744818,0.0005669948357709958,0.09865157063024084,0.09865157063969958,0.5221874881357715,8.16771657674451,29509.187800296306,22056.769084701195,0.7474542924481272,0.9785155825470463,0.612743979944406,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458777669573343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15662.380580516896,1609.224582159259,0.5221874881357715,6.632518710991391
645.0,-31.22303704754743,4.9632134058522155,34.93620317926855,25.141327070910506,5.462308436058334,-27.497417503461303,-41.41408985070882,1.7366888919721786,3.054575221544667,-5.141532728102692,40.24942376712945,43582.5230025041,26019.72129493389,69602.244297438,81046.0420187446,107065.76331367849,107065.76331367849,627.6248725517798,136572.98833049816,96389.62816852932,58926.1091522887,41626.132240267354,29507.225016819677,22055.30198863942,1609.1975314379972,106438.1384411267,352703.7367735118,1546001.1980772736,4.383285564876326,1565315.8062241564,4.438047128571597,0.7474542921629358,0.09863802918472506,4.097605082089313,1.2770668748347087,0.5,49.53814192213652,4.097605082089313,1.2836729296078178,1.2839366091506768,3.1920943314908072,19994.895140425375,2038.9118751485346,0.0002053995297901837,6.712936815577671e-05,0.000138270161634407,0.0005665765170144568,0.09863802917018552,0.09863802918472488,0.5222064004967063,8.196107949647342,29507.225016819677,22055.30198863942,0.7474542924481272,0.978475457665869,0.61268755873549,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588179216586603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15662.034032575451,1609.1975314379972,0.5222064004967063,6.632790956505551
