time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
683.0,-31.45278034841061,4.879039785659954,34.91564471639776,24.96392234405505,5.341477779846968,-27.717965704305076,-41.60582815585656,1.606663135741454,4.06296555037153,-5.222391779368071,40.217477705021814,43361.75815382411,26011.186279947167,69372.94443377128,80768.14088641759,106779.32716636476,106779.32716636476,875.1537323081429,136206.5539076922,96141.04892224322,58734.66618964975,41562.64748065941,29427.226741327424,21995.50694077564,1607.7610429261963,105904.17343405662,351592.18703205534,1536860.5904104922,4.371145455147368,1563931.6329760426,4.448141030032206,0.7474542923844495,0.09812086200159027,4.0953652997511565,1.2765983818704267,0.5,49.53814192213652,4.0953652997511565,1.2842905423585618,1.2845480474348896,3.1888152755763026,19954.237437347096,2034.7659432473981,0.00020049331716963332,6.566991685469264e-05,0.00013482340031494068,0.0005521510752442672,0.09812086199642213,0.0981208620015902,0.5229873310092183,9.285357329739611,29427.226741327424,21995.50694077564,0.7474542924481272,0.9772230926461515,0.6108161005924729,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4602155951555114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15648.618299892536,1607.7610429261963,0.5229873310092183,6.641502266055731
684.0,-31.458272934051635,4.876865685482862,34.915128267150806,24.959355673659616,5.338369152649659,-27.723268205969042,-41.610372125264234,1.6033644245670764,4.09023565600279,-5.22445160432335,40.21664469120689,43356.231672627626,26010.892021250995,69367.12369387862,80760.890434084,106771.782455335,106771.782455335,881.7929029669031,136196.7738909581,96134.34311738507,58729.684355928795,41560.73195717364,29424.99143562312,21993.8361504845,1607.7136620566976,105889.98955236809,351563.90707839874,1536614.2473563575,4.370796365662453,1563895.5521596002,4.448396210965,0.7474542923352511,0.09810714321324214,4.095302842463872,1.2765856207394974,0.5,49.53814192213652,4.095302842463872,1.2843062010371473,1.2845635603147982,3.1887277653543147,19953.149936187696,2034.655048991011,0.00020037735530072624,6.563568836983262e-05,0.0001347416669308936,0.0005518079315804089,0.09810714313955383,0.0981071432132423,0.5230104313841203,9.314687260326139,29424.99143562312,21993.8361504845,0.7474542924481272,0.9771982361867092,0.6107739641211739,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4602490490354363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,62.0,15648.259422287942,1607.7136620566976,0.5230104313841203,6.641685569624984
685.0,-31.463737981147023,4.874694390581577,34.91461318212284,24.954821622837358,5.3352833793494625,-27.72854398970105,-41.614892974589,1.6000893879034335,4.117418137702543,-5.226492167924933,40.21581083612104,43350.72458835793,26010.555388154262,69361.27997651219,80753.67229523494,106764.2276833892,106764.2276833892,888.4074744224636,136186.9623796682,96127.6646747963,58724.71696791917,41558.83078541903,29422.734696279018,21992.149344489586,1607.6645101138383,105875.82020896673,351535.8933301814,1536368.3379165777,4.3704451439146155,1563859.4355346845,4.4486479622888,0.7474542924547,0.09809343958899853,4.095239967562134,1.2765729238977657,0.5,49.53814192213652,4.095239967562134,1.2843217480982128,1.284578962376763,3.1886402092203525,19952.07011573911,2034.5449379491579,0.00020026203619826836,6.560165041999816e-05,0.0001346603857782702,0.0005514665938865077,0.09809343958224276,0.09809343958899996,0.5230335479380506,9.343910305627503,29422.734696279018,21992.149344489586,0.7474542924481272,0.9771731506033966,0.610732156922286,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4602823369183335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15647.90031122406,1607.6645101138383,0.5230335479380506,6.64187085352643
686.0,-31.46912771726884,4.8725497033330285,34.9141033714667,24.95294156195598,5.334642927968499,-27.732700831958436,-41.61824301173908,1.5994777153911228,4.11563717454942,-5.227435122200346,40.215063052335736,43340.20380583401,26007.460925748437,69347.66473158245,80746.5289006917,106753.98982644014,106753.98982644014,885.8638199674606,136175.08001170246,96120.01419198417,58718.881988498004,41556.81355942907,29421.09018526231,21990.497646320797,1607.6155865994635,105868.12600647268,351522.94863404776,1536363.5675757015,4.370592513364269,1563827.0474375864,4.4487196455148235,0.747439931962016,0.09808399821120616,4.095137305768046,1.276557280193083,0.5,49.53814192213652,4.095137305768046,1.2843248420277997,1.284581910929133,3.1885525933628283,19950.982339006892,2034.4340155921639,0.00020014836616657266,6.557643817162509e-05,0.00013457192799494757,0.000551090522641241,0.09809845669686469,0.09808588270339433,0.5230566905041166,9.343072296749767,29421.09018526231,21990.497646320797,0.7474542924481272,0.9770317390751222,0.6106154383162595,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4603154593507865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15647.54090908695,1607.6155865994635,0.5230566905041166,6.642053400528285
687.0,-31.474423428548498,4.870456161812682,34.9136257961683,24.951726814638846,5.335585669023022,-27.73828515128889,-41.622936248872406,1.5994473921593475,4.018695296469275,-5.2271069381533115,40.215193834966136,43335.72462260948,26001.224982412434,69336.94960502192,80735.57829973008,106736.80328214251,106736.80328214251,864.0307715212257,136158.97526790464,96112.6742599454,58712.820584454275,41555.39297276791,29422.171985762114,21991.72873410012,1607.6643336393292,105872.77251062129,351527.4538394929,1537210.0136015355,4.3729444082151945,1563832.711873306,4.448678744128333,0.7474542921148816,0.09809027873905463,4.095033134741439,1.2765419887052851,0.5,49.53814192213652,4.095033134741439,1.2843252142162263,1.2845821398165087,3.1884705598032497,19949.966320873704,2034.3304105758546,0.00020003673705429898,6.554113212679353e-05,0.00013449560492750543,0.0005507639586552288,0.0981721736091132,0.0980902787488825,0.523078049657968,9.245802234622602,29422.171985762114,21991.72873410012,0.7474542924481272,0.976885437610227,0.610555245843235,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4603481267542449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15647.20436485381,1607.6643336393292,0.523078049657968,6.642276906003234
688.0,-31.47981232532892,4.868258771540921,34.913110114536565,24.94008169686424,5.324695877317917,-27.74419924277807,-41.62837072564287,1.5890827947670705,4.19884258981665,-5.2341438819003665,40.21383198693815,43335.49391514856,26013.686832611318,69349.18074775988,80733.26546519606,106746.95229780738,106746.95229780738,908.2720186086663,136166.8924201716,96108.35141494645,58710.5798648988,41553.07950005294,29419.940122364238,21990.0605276802,1607.7766178746265,105838.68027919871,351430.862862756,1535695.174707795,4.36983582545375,1563773.728495999,4.449733628280389,0.7474542924363043,0.09805738522346966,4.0950743650201415,1.2765368285356096,0.5,49.53814192213652,4.0950743650201415,1.284373900074885,1.284630689586333,3.1883817981519083,19948.868181860886,2034.2184315603072,0.00019992320258408201,6.550027189086154e-05,0.00013442293069322047,0.0005504718975526863,0.09805738519079596,0.0980573852234697,0.5230921313121445,9.432986471717015,29419.940122364238,21990.0605276802,0.7474542924481272,0.9771203355402338,0.6105910970915042,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4603802256372274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15646.840174414814,1607.7766178746265,0.5230921313121445,6.642940057971118
689.0,-31.485166931879796,4.866106946269969,34.912584767468005,24.937081534322374,5.323372165309121,-27.749222058056958,-41.632532061170764,1.5874272914862846,4.221849879122772,-5.234172289657879,40.21238709158189,43328.635868881225,26008.21903251421,69336.85490139543,80724.50573648643,106732.72476900065,106732.72476900065,913.7699719697848,136145.68672754712,96100.60301138763,58704.73314378243,41550.966519561334,29412.961958546475,21984.844661477535,1607.4131808458262,105818.95479703086,351430.47297248495,1535408.6214300296,4.369025282421208,1563711.1500709294,4.449560497257616,0.7474542921743873,0.09803846077239553,4.094980871025243,1.2765213452791797,0.5,49.53814192213652,4.094980871025243,1.2843818721830844,1.284638518462716,3.1882892150018733,19947.715296464434,2034.1008699672605,0.0001998104493815149,6.546899996143893e-05,0.00013434144942007598,0.0005501256655610163,0.09803846074161524,0.09803846077239567,0.5231175830140259,9.456022168780635,29412.961958546475,21984.844661477535,0.7474542924481272,0.977071822098824,0.6105726782339564,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604128907371596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15646.460253436948,1607.4131808458262,0.5231175830140259,6.642853111698621
690.0,-31.49049606924544,4.86394808082878,34.91207849505915,24.932218354102247,5.319898392447401,-27.754409916212154,-41.63699339898301,1.5838122394141505,4.250695302044505,-5.2366592407023855,40.21169505839675,43323.54203192791,26009.06385294275,69332.60588487066,80717.6562589852,106726.72011192795,106726.72011192795,920.7967105513671,136138.44611347653,96094.11955596405,58700.005328907,41549.01580784116,29411.726001548588,21983.920849472797,1607.432092846654,105805.92340137658,351396.3414281895,1535166.0432614451,4.3687593246475735,1563681.1787804859,4.449907396375201,0.7474542924925691,0.09802583138871573,4.094924346012764,1.276509206159972,0.5,49.53814192213652,4.094924346012764,1.2843990041168283,1.284655509755766,3.1882026791421367,19946.644851229405,2033.991714931134,0.00019969829068988964,6.543548889198694e-05,0.0001342628017979027,0.0005497960158461181,0.09802583138541911,0.09802583138871554,0.5231422971988007,9.487354542746914,29411.726001548588,21983.920849472797,0.7474542924481272,0.9770558215288604,0.610528313645605,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604453493757086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15646.105101728012,1607.432092846654,0.5231422971988007,6.642720628163771
691.0,-31.495797677599526,4.861794141188567,34.91156972577696,24.927785444911592,5.316917001979332,-27.759530318272585,-41.6413500328548,1.5806496426524201,4.278120494317477,-5.238583628452421,40.210833470456485,43318.03529381373,26008.472756825548,69326.50805063927,80710.3771828388,106718.84993966435,106718.84993966435,927.449677908895,136128.0397577445,96087.33761056609,58694.99572154105,41547.04654336115,29409.189818080144,21982.025175149865,1607.3642304638404,105791.40026175545,351369.93243040773,1534914.4393852486,4.368371615545827,1563643.864843649,4.45013565625267,0.7474542927270912,0.09801180004617041,4.09485897529424,1.276496218093671,0.5,49.53814192213652,4.09485897529424,1.2844140198750018,1.2846703852651962,3.188114511310573,19945.55550307136,2033.8806323333004,0.00019958676896776313,6.540277961326779e-05,0.00013418398935449534,0.0005494645131490421,0.09801180007790863,0.09801180004616974,0.5231669400587536,9.516704122769909,29409.189818080144,21982.025175149865,0.7474542924481272,0.9770319228531174,0.6104894723158318,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604776550013148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15645.743206417086,1607.3642304638404,0.5231669400587536,6.642962653400081
692.0,-31.50107238410546,4.85964248037716,34.91106329741535,24.92325872825461,5.313829125982383,-27.76463584699945,-41.64570429185403,1.5773925888763864,4.3058026338441096,-5.240629091416573,40.21001011221437,43312.65586346769,26008.199297368865,69320.85516083655,80703.18706077606,106711.38635814493,106711.38635814493,934.1677651008649,136118.32681568898,96080.60203681387,58690.07083950538,41545.0346636761,29406.940457544057,21980.34387065759,1607.3154008455576,105777.21859304406,351341.8635862371,1534665.4333895391,4.368011878017646,1563608.2072000434,4.450389689517471,0.7474542923767085,0.09799809031799646,4.0947954492846765,1.2764834097074345,0.5,49.53814192213652,4.0947954492846765,1.2844294763065789,1.284685702332657,3.1880266879730925,19944.466760985226,2033.7696115376023,0.0001994758701111477,6.537010327767078e-05,0.0001341057668334769,0.0005491356837525531,0.09799809031498294,0.09799809031799653,0.5231914264575992,9.546431725260675,29406.940457544057,21980.34387065759,0.7474542924481272,0.9770109294688855,0.6104503192401453,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46050979510679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,42.0,15645.382679079325,1607.3154008455576,0.5231914264575992,6.643117507958996
693.0,-31.506320109616833,4.857493729480397,34.91055808578339,24.9187535251491,5.310768143024881,-27.769714908018802,-41.65002792198209,1.5741629414268545,4.333391736922692,-5.2426422346406225,40.20917775073967,43307.25967006387,26007.850107611626,69315.10977767549,80695.9627965754,106703.81290418703,106703.81290418703,940.8588845537306,136108.4303303686,96073.82790596769,58685.12477945614,41543.003473901714,29404.61742618157,21978.607508859506,1607.2616256114534,105762.9540196333,351314.2399679625,1534416.144897517,4.367645743700698,1563572.1602729242,4.450637014928605,0.7474542923075062,0.09798430311864036,4.09473131124414,1.2764705617586154,0.5,49.53814192213652,4.09473131124414,1.284444803681718,1.2847008911155842,3.1879387105674364,19943.372962183494,2033.658075100416,0.0001993655948869686,6.533767173830639e-05,0.00013402792314866222,0.0005488083334978505,0.09798430308781804,0.09798430311864015,0.5232158301873087,9.576033971563334,29404.61742618157,21978.607508859506,0.7474542924481272,0.9769899102789242,0.6104117251662915,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4605417734733852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15645.021473529181,1607.2616256114534,0.5232158301873087,6.643289190260756
694.0,-31.511540951440487,4.855347962447939,34.910054383628015,24.91427221046763,5.3077191187030595,-27.774768790070684,-41.654328711424,1.5709469573332788,4.360897159717808,-5.244648947802512,40.208348840188506,43301.88292598787,26007.49204389491,69309.37496988277,80688.78339321389,106696.2754371088,106696.2754371088,947.5269920597057,136098.5815391932,96067.0907579354,58680.1902907094,41541.00051914,29402.306102084392,21976.879899335323,1607.208245880492,105748.74844504909,351286.70627734286,1534167.7775357869,4.367281055960463,1563536.2634184114,4.450883667040877,0.7474542922936692,0.09797057291761951,4.094666944708795,1.2764577165571978,0.5,49.53814192213652,4.094666944708795,1.2844600662527104,1.2847160158753714,3.187850718204572,19942.28791910996,2033.54743149903,0.00019925594035887583,6.530542629341612e-05,0.00013395051406545972,0.0005484827421705884,0.09797057289517215,0.0979705729176196,0.5232401799951687,9.605546107520297,29402.306102084392,21976.879899335323,0.7474542924481272,0.9769684875267319,0.6103730568576723,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4605735896007603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15644.66015995144,1607.208245880492,0.5232401799951687,6.643454058831016
695.0,-31.516734943118845,4.853205059553542,34.90955208975195,24.90977570358666,5.30466302988402,-27.779799281442532,-41.65860313279552,1.5677273682077237,4.388443547927636,-5.246658376301899,40.20751951062238,43296.51291408676,26007.14834732776,69303.66126141451,80681.57067237329,106688.71901970105,106688.71901970105,954.2021309953998,136088.70874063054,96060.30598307237,58675.248224785944,41538.95306476269,29399.98972092948,21975.14851193358,1607.1546669339978,105734.51688870565,351259.1370274812,1533919.1661996506,4.366916058555489,1563500.3490412708,4.451130758540092,0.7474542923492845,0.09795681834760697,4.094602559978787,1.2764448405848818,0.5,49.53814192213652,4.094602559978787,1.2844753447586743,1.284731157365226,3.187762674220949,19941.193043662464,2033.4357852745295,0.0001991469049381585,6.527339313099854e-05,0.00013387351180715995,0.0005481588241589474,0.0979568183332433,0.09795681834760689,0.5232645009336858,9.63510192422956,29399.98972092948,21975.14851193358,0.7474542924481272,0.9769480420758754,0.6103349051153231,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4606052440584723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15644.29858638918,1607.1546669339978,0.5232645009336858,6.643618350333735
696.0,-31.521902252836625,4.85106522570802,34.90905121279532,24.905302526336186,5.30162251438657,-27.784804468438267,-41.66285845041273,1.5645247299881988,4.415924495779166,-5.248655186510503,40.206690586631346,43291.17650220988,26006.780061462698,69297.95656367257,80674.38409955318,106681.16416101588,106681.16416101588,960.8583392753208,136078.82735903765,96053.54054894109,58670.33295159779,41536.89733038145,29397.66319802176,21973.40954390581,1607.100126276766,105720.30582174056,351231.74258233135,1533670.9995601834,4.366550096766039,1563464.452850638,4.451375725199866,0.747454292400508,0.0979430843493583,4.094537873247817,1.2764319602167236,0.5,49.53814192213652,4.094537873247817,1.2844905430958746,1.2847462194566461,3.1876745961703823,19940.103619517413,2033.3246949281777,0.00019903848421837984,6.524151757299288e-05,0.00013379696664538696,0.0005478367472552118,0.09794308428066094,0.09794308434935839,0.5232888211014516,9.664579682289684,29397.66319802176,21973.40954390581,0.7474542924481272,0.9769279748469674,0.6102973808497125,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4606367370296447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15643.936827784768,1607.100126276766,0.5232888211014516,6.643780128635736
697.0,-31.52704281331454,4.848928380279562,34.90855175292508,24.90082400562244,5.298579399463571,-27.7897859691895,-41.66708359317852,1.5613225553385082,4.443432184899734,-5.250652765900957,40.20586229491392,43285.829432755054,26006.421451414837,69292.25088416989,80667.18455549657,106673.6060069114,106673.6060069114,967.5182300602173,136068.9416328876,96046.74915940996,58665.39403666844,41534.83902526835,29395.335625976204,21971.669784464437,1607.0455328822873,105706.08777685119,351204.339262742,1533422.7396486504,4.366183922635051,1563428.5846624174,4.451620922293872,0.7474542922057474,0.09792934425057599,4.094473086526804,1.276418983140029,0.5,49.53814192213652,4.094473086526804,1.284505738349687,1.284761279251094,3.1875864500125313,19939.00925961405,2033.2131012745485,0.0001989306787421588,6.520988229440689e-05,0.00013372079644775192,0.0005475162021642493,0.09792934422287976,0.09792934425057712,0.523313155620936,9.694084950800686,29395.335625976204,21971.669784464437,0.7474542924481272,0.9769079411529981,0.6102597328370677,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460668069513969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15643.574742035838,1607.0455328822873,0.523313155620936,6.643939807158638
698.0,-31.532156739318307,4.846794734168967,34.9080537263731,24.896373773831897,5.295553852675036,-27.7947420054736,-41.67128586033357,1.558139118830304,4.470871142128601,-5.252637317586957,40.205035221820914,43280.49975687148,26006.0375332715,69286.53729014298,80660.023301082,106666.0608343535,106666.0608343535,974.1585134847846,136059.06247556995,96039.99010806596,58660.466563855334,41532.803938011806,29393.00164121644,21969.925244744565,1606.9901592630258,105691.90232086871,351177.1163225446,1533174.9952456132,4.365816916833051,1563392.7698657443,4.451864023024267,0.7474542924509336,0.09791563633541651,4.094407998113395,1.2764060615608468,0.5,49.53814192213652,4.094407998113395,1.2845208450757326,1.2847762512830305,3.1874982907513636,19937.923047598346,2033.102338474234,0.00019882348523952222,6.517843236969288e-05,0.00013364505286982934,0.0005471973733785167,0.09791563636268613,0.09791563633541642,0.5233375229426015,9.72350845971556,29393.00164121644,21969.925244744565,0.7474542924481272,0.9768875619290062,0.610222180818583,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4606992410835586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15643.212555593476,1606.9901592630258,0.5233375229426015,6.644097501008019
699.0,-31.537244035830575,4.844664068087204,34.90755708092952,24.891898815427,5.292515199985559,-27.79967539028634,-41.67546563604844,1.5549465544410421,4.4984041275845925,-5.254629108538607,40.204207765882124,43275.1931046097,26005.67992981146,69280.87303442117,80652.8160434664,106658.49597327787,106658.49597327787,980.818803918839,136049.16026509975,96033.16894088616,58655.54600202817,41530.692154286655,29390.66429182188,21968.17818585414,1606.9348160254124,105677.67716935903,351149.7957437416,1532926.6271106675,4.3654492917015695,1563356.939111106,4.452108353928806,0.7474542925512205,0.09790189091444977,4.094342979078058,1.2763931053644049,0.5,49.53814192213652,4.094342979078058,1.2845359935729217,1.2847912658760816,3.1874100839243056,19936.82356775441,2032.9902227319637,0.00019871690274986828,6.514716469069525e-05,0.00013356973805917302,0.0005468803192398703,0.09790189087881424,0.09790189091446305,0.5233619312161085,9.753033236123201,29390.66429182188,21968.17818585414,0.7474542924481272,0.976868978627983,0.610185637629386,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4607302524145223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15642.85012628547,1606.9348160254124,0.5233619312161085,6.644253506744352
700.0,-31.54230489073504,4.8425366934617715,34.90706184404561,24.887461645435565,5.289500214590837,-27.804582970199647,-41.679618729371555,1.5517782940554563,4.5258481301336815,-5.256603094907921,40.20338122621656,43269.885540111296,26005.284955051957,69275.17049516326,80645.65868982665,106650.94364487861,106650.94364487861,987.4545058491494,136039.2591767592,96026.39343899273,58650.62028927748,41528.63683301694,29388.31553188057,21966.422583951116,1606.8782732956076,105663.48913902947,351122.7210292253,1532678.8365884717,4.365080197874466,1563321.1486527536,4.452349719979051,0.7474542921700241,0.0978881822127338,4.094277529973399,1.2763801189465451,0.5,49.53814192213652,4.094277529973399,1.2845510275210466,1.2848061666728594,3.1873218286038987,19935.735627495218,2032.8792836998587,0.00019861092648880383,6.511611035822374e-05,0.0001334948161305801,0.0005465648260513645,0.09788818211621754,0.0978881822127338,0.5233863980103226,9.782451225041598,29388.31553188057,21966.422583951116,0.7474542924481272,0.9768492325884705,0.610148689377817,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460761103517405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,74.0,15642.487450176981,1606.8782732956076,0.5233863980103226,6.644407022569074
701.0,-31.547252121661078,4.840453916325577,34.906582270002495,24.886165069788717,5.289854016269096,-27.80916243976678,-41.6833141707815,1.5517643343486984,4.479078604216738,-5.256607542450501,40.2029635814442,43262.65383007465,25999.933256348402,69262.58708642305,80636.63594380746,106636.56920015586,106636.56920015586,975.9328581342852,136023.73043801286,96018.45836762118,58644.476253781,41526.64679315575,29387.161237857,21965.559807864032,1606.822007260839,105660.63634202158,351122.66002966824,1533061.1503325147,4.366169788651573,1563303.064217343,4.452298988864037,0.7474542923719919,0.09788535236205999,4.094165015873968,1.2763636576151476,0.5,49.53814192213652,4.094165015873968,1.2845513065934582,1.2848063127828895,3.1872335459541996,19934.636072565765,2032.7671603009965,0.00019850737991509488,6.508848958496794e-05,0.00013341889033012695,0.0005462389532463315,0.09792444935118094,0.0978853523612246,0.5234109248258457,9.735686146667263,29387.161237857,21965.559807864032,0.7474542924481272,0.9767150997748202,0.6100737646348732,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4607917955120995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15642.124615534107,1606.822007260839,0.5234109248258457,6.644558700586892
702.0,-31.552263369615645,4.838314888736216,34.90609037744551,24.877968441601865,5.282755408266592,-27.81431410773856,-41.68788838488979,1.544806146389831,4.581177729076387,-5.261367950379687,40.201998905059796,43259.958072894995,26006.683310723452,69266.64138361845,80631.97747765492,106638.66078837837,106638.66078837837,1000.8623527311283,136024.3401699036,96013.19533950542,58641.175934746665,41524.4660052875,29385.679381525217,21964.452187752933,1606.9005713315846,105637.79843564724,351057.3741878389,1532212.6413336373,4.36456475206757,1563261.293371548,4.453007993317638,0.747454292363987,0.0978632930506614,4.094158690132642,1.2763552566105498,0.5,49.53814192213652,4.094158690132642,1.2845840615279052,1.2848389395424524,3.1871473520097884,19933.57420054853,2032.6588794897882,0.00019840254418518224,6.505431562646282e-05,0.0001333482285587194,0.0005459488087674747,0.09786329294431587,0.09786329305064839,0.5234308974976596,9.842545679456066,29385.679381525217,21964.452187752933,0.7474542924481272,0.9768227241076859,0.6100672595848341,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4608217996224695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15641.770318022594,1606.9005713315846,0.5234308974976596,6.644913665926948
703.0,-31.55724473595723,4.836201549038672,34.905591279826645,24.87434270968663,5.280669282864981,-27.819069006580495,-41.691840591933556,1.5424935534882154,4.60637817442489,-5.262284184439077,40.200854234814074,43253.987469534266,26003.600763705203,69257.58823323947,80624.02588924028,106627.62665294547,106627.62665294547,1006.8971853879339,136008.49003525078,96005.8672707546,58635.82885104836,41522.26491078472,29380.863382305324,21960.852445586326,1606.679461546655,105620.72946755754,351044.80973811366,1531944.1673438975,4.363956181225861,1563211.7298188647,4.453026184848172,0.7474542922660431,0.09784687854906798,4.094077403374652,1.2763409184711056,0.5,49.53814192213652,4.094077403374652,1.2845950913075976,1.2848498377001756,3.187056708435079,19932.448544542985,2032.5440945218793,0.00019829838416269752,6.5024802049881e-05,0.00013327358211281652,0.0005456323609948784,0.09784687849386883,0.09784687854906914,0.5234565155708643,9.868662358863958,29380.863382305324,21960.852445586326,0.7474542924481272,0.9767917142802438,0.6100434284187944,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460852193192939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,65.0,15641.397682688097,1606.679461546655,0.5234565155708643,6.6449924358043555
704.0,-31.562200741867528,4.834086262814684,34.90510279370898,24.869731196109228,5.277451292211708,-27.823900356582897,-41.69593235766513,1.5391509069270823,4.634706961128757,-5.264490182575102,40.200103099955925,43248.9157127448,26003.834346878695,69252.75005962349,80617.0507566846,106620.8851035633,106620.8851035633,1013.7477334230061,135999.93218287855,95999.16826257948,58631.03321863968,41520.150048822,29379.04707931524,21959.494844642453,1606.6583874823384,105607.13737014029,351014.5600157661,1531698.1871467046,4.363631488898657,1563179.206763778,4.453317283173571,0.7474542923518906,0.09783373324476627,4.094015160288073,1.276328190858476,0.5,49.53814192213652,4.094015160288073,1.284610937204437,1.2848655536728337,3.186968942672593,19931.360737181752,2032.4331690415945,0.00019819480444881882,6.499425935229509e-05,0.00013320054509652373,0.0005453250509838034,0.09783373319230206,0.09783373324476616,0.5234818228050984,9.899197143703873,29379.04707931524,21959.494844642453,0.7474542924481272,0.9767776345120227,0.6100057188881892,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460882406734094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15641.036828793716,1606.6583874823384,0.5234818228050984,6.644978029111534
705.0,-31.567130454366456,4.831975380115558,34.904613648384476,24.86535528386014,5.274498241027024,-27.828685072412227,-41.699964088015236,1.5360528590727975,4.662285272069369,-5.266395852465063,40.199263322286946,43243.657061044774,26003.3059238951,69246.96298493988,80609.86209392149,106613.16801781658,106613.16801781658,1020.3997403593094,135989.7119185862,95992.3216798314,58626.11664695491,41518.00559208498,29376.5439007696,21957.62383390696,1606.591323698921,105592.76827745727,350988.43018809456,1531447.4621676705,4.363242005860331,1563142.8462083566,4.453545221905659,0.7474542923795647,0.09781985843793223,4.093948195467249,1.2763150994898753,0.5,49.53814192213652,4.093948195467249,1.284625638333137,1.2848801254168278,3.186880343427788,19930.26524326703,2032.3214597509884,0.00019809182374093789,6.496417776526775e-05,0.00013312764597567012,0.0005450176860088974,0.09781985845353489,0.09781985843793234,0.5235071668110052,9.928681124534421,29376.5439007696,21957.62383390696,0.7474542924481272,0.9767600398098197,0.6099715333603083,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4609124676484198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15640.672501764624,1606.591323698921,0.5235071668110052,6.645158303626782
706.0,-31.57203410713502,4.829867538554066,34.904126408349505,24.86093973219397,5.271494310778838,-27.833450859148595,-41.703977692499734,1.532911062792384,4.689996133967213,-5.268361971107641,40.198444771043754,43238.44511453672,26002.940987378894,69241.38610191562,80602.73636068017,106605.67734805906,106605.67734805906,1027.0841120460245,135979.8697333177,95985.51179313063,58621.22054698697,41515.87916238184,29374.192385258633,21955.866189704506,1606.5342012606507,105578.59323601304,350961.4731102175,1531198.1756167153,4.36286684702811,1563107.4053263455,4.453786312993564,0.7474542925892663,0.09780616704796212,4.093882058057538,1.2763020421890543,0.5,49.53814192213652,4.093882058057538,1.2846405431715706,1.2848949016701008,3.18679188495048,19929.17330473187,2032.2101130082008,0.00019798943635003207,6.493424421207966e-05,0.0001330551921379524,0.0005447122638249617,0.09780616705863218,0.09780616704796222,0.5235324968419969,9.958358105074865,29374.192385258633,21955.866189704506,0.7474542924481272,0.9767430698018568,0.6099365421782521,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46094237025838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15640.308703488103,1606.5342012606507,0.5235324968419969,6.645291924020867
707.0,-31.57691170542467,4.827762928230744,34.903640427713384,24.856517649628245,5.268495449647255,-27.838192883920517,-41.70796489398924,1.5297766281430902,4.717734668431262,-5.270315999458052,40.19762074465005,43233.23427078212,26002.55323879865,69235.78750958077,80595.55920243321,106598.11244123186,106598.11244123186,1033.7715038509778,135969.9099780349,95978.64031005338,58616.315378402185,41513.694368501325,29371.79753680306,21954.07614313097,1606.4743761197853,105564.34093738088,350934.68341031007,1530948.1553267743,4.3624874590603,1563071.7279996253,4.454024643019094,0.7474542923572303,0.0977924029965496,4.093815724471514,1.2762889530183745,0.5,49.53814192213652,4.093815724471514,1.284655412698019,1.284909643362428,3.1867033634130166,19928.069496600772,2032.097555903471,0.00019788764136740385,6.490452020654906e-05,0.00013298312116085477,0.0005444083924976078,0.09779240297192196,0.09779240299654966,0.5235578470576927,9.988050667889297,29371.79753680306,21954.07614313097,0.7474542924481272,0.9767271926683185,0.6099024371381553,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460972115962782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15639.944598794813,1606.4743761197853,0.5235578470576927,6.645433883874392
708.0,-31.58178434157869,4.825734745178386,34.9031834276035,24.85768119748684,5.271620321438863,-27.842377316877126,-41.711174324713625,1.5322132940998388,4.6121105871936265,-5.268782523293708,40.19758731427222,43223.90095554229,25993.381966315643,69217.28292185793,80584.53328326328,106577.91524957893,106577.91524957893,1007.8912901628937,135949.4418484737,95969.88167373816,58609.249335165565,41511.8137095251,29371.52659889479,21953.873467883255,1606.4140873299991,105570.02395941604,350955.7072103724,1531829.6947251982,4.364737951980299,1563070.2805996158,4.453753703063929,0.7474542868571683,0.09779780362292823,4.09366633139882,1.2762697953870523,0.5,49.53814192213652,4.09366633139882,1.2846442265868359,1.2848983244553227,3.1866148204123874,19926.978121542008,2031.9862666192848,0.00019778599811607722,6.488060351232796e-05,0.00013290539460374926,0.0005440703391506428,0.097868462686494,0.09779780438630287,0.5235832341511302,9.880893110487307,29371.52659889479,21953.873467883255,0.7474542924481272,0.9764957833630188,0.6097892786580196,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4610017047750106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15639.580357627841,1606.4140873299991,0.5235832341511302,6.645570817190459
709.0,-31.58666383889145,4.823745456591485,34.90275005555604,24.856424470804654,5.272847425864124,-27.8459985127049,-41.71400611577553,1.532182100907852,4.504303625811701,-5.268959254210564,40.19789093169515,43213.390171638064,25988.714630315277,69202.10480195333,80572.1748536183,106560.88948393357,106560.88948393357,981.5185959898663,135935.70558643545,95962.29177781894,58603.50710090022,41509.760752131915,29374.816102501863,21956.33214715422,1606.5994422730942,105579.3708879437,350953.2841973238,1532788.5455793987,4.367500218968138,1563083.426041923,4.453821908567973,0.7474542843277303,0.09780658012502104,4.093558424683998,1.2762540214555345,0.5,49.53814192213652,4.093558424683998,1.2846445825485062,1.2848985497832375,3.186529940104606,19925.927408118703,2031.879123667991,0.0001976842599693062,6.485950776113306e-05,0.00013282475220817314,0.0005437258834083316,0.09795133646435146,0.0978065811957317,0.5236003683011763,9.773262880022287,29374.816102501863,21956.33214715422,0.7474542924481272,0.976264624445304,0.609630360921216,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4610312646359305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15639.231136971051,1606.5994422730942,0.5236003683011763,6.646102955652298
710.0,-31.591328753036173,4.8216953840389225,34.90226975064138,24.856310861092084,5.268232059550143,-27.847790699393457,-41.71508874334393,1.533272989891171,4.735469227606984,-5.273987140662276,40.196405993303934,43196.314159711896,25996.382501105585,69192.69666081748,80588.27137243714,106584.65387354273,106584.65387354273,1027.3725880449492,135958.1961638205,95954.44884104909,58597.78684520195,41507.40221760794,29373.542290277794,21953.17218981622,1606.709159211408,105557.28128549778,350884.35645937646,1530820.3635074068,4.362748966509247,1563019.1348348497,4.454513591334209,0.747379120055343,0.09777512363647668,4.093435990393062,1.2762373579153792,0.5,49.53814192213652,4.093435990393062,1.284639681399534,1.284893522767507,3.186446791004869,19924.894808739882,2031.7738278351815,0.00019758704101538566,6.485144428007064e-05,0.000132735596735315,0.0005433446688826383,0.09779587327804867,0.09778495800680903,0.5236107999826386,10.009456368269241,29373.542290277794,21953.17218981622,0.7474542924481272,0.9761819222530194,0.6094206907034961,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4610608672723508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15638.888997142334,1606.709159211408,0.5236107999826386,6.64680446139625
711.0,-31.596112760027697,4.819562414562782,34.90178592098356,24.838076310139172,5.255252353558824,-27.856971823250912,-41.72398145366458,1.5161114167820804,4.822900648149869,-5.279838104713667,40.19509285151964,43214.51595418397,26005.956337136857,69220.47229132082,80569.79567499984,106575.7520121367,106575.7520121367,1059.189499453365,135943.51923565054,95953.7782029047,58598.49848208883,41505.86635646207,29367.76722351383,21951.063676742306,1606.584151683193,105516.56251268333,350804.1584571627,1530081.0801934926,4.36163894670688,1562962.28331929,4.455369885560083,0.7474542926493504,0.09774607330629397,4.093596464849018,1.2762422362016514,0.5,49.53814192213652,4.093596464849018,1.2847201535060278,1.2849738827394572,3.186372108881073,19923.974473990354,2031.6799798086356,0.0001974873858873713,6.478524587459412e-05,0.0001327021400127772,0.0005432290112342041,0.09774607332794115,0.0977460733062937,0.5236366565746822,10.102738752863559,29367.76722351383,21951.063676742306,0.7474542924481272,0.9766745233008324,0.6097403755293488,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461089169166914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15638.581660145559,1606.584151683193,0.5236366565746822,6.646607564404264
712.0,-31.600852841396826,4.81750153603709,34.901290758380725,24.836435412894957,5.255652679583125,-27.861311481536212,-41.72724655419586,1.516111319727965,4.813824997882534,-5.278539404966315,40.19363620649148,43206.04855441932,25997.30542308377,69203.3539775031,80558.53912877495,106555.84455185873,106555.84455185873,1056.7700969107536,135915.58820538298,95943.62321183675,58591.132637503455,41502.76730481477,29359.743653524267,21945.066422462307,1606.1216861887758,105499.07445494797,350821.9582341026,1530045.6483580288,4.361316652069519,1562899.2207636447,4.454964075312316,0.7474542925659393,0.09772935191584269,4.093451964492639,1.276221120222472,0.5,49.53814192213652,4.093451964492639,1.284720357763352,1.2849739602357884,3.1862591261643733,19922.569126854083,2031.5366742826636,0.00019738869146610294,6.476095576651211e-05,0.00013262773569959084,0.0005429052652457006,0.09774720195188892,0.09772935191580576,0.5236663406172279,10.09236440284883,29359.743653524267,21945.066422462307,0.7474542924481272,0.9765862519067187,0.6097165901984578,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4611181946889675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15638.116639375352,1606.1216861887758,0.5236663406172279,6.646492918099671
713.0,-31.605554410761012,4.815436389721205,34.900818603675226,24.832741228770487,5.252934480005474,-27.865567757227144,-41.73077131910247,1.5136503687060476,4.835590530781872,-5.2808225125773465,40.19305620023851,43199.59690566255,25997.86667341877,69197.46357908132,80553.07540419087,106550.94207760964,106550.94207760964,1060.6603690314369,135910.54877652315,95936.82454342292,58586.2363664569,41500.65352996224,29359.60669891352,21944.679909587296,1606.1945109363216,105490.2817085782,350790.6667882956,1529873.1260905764,4.361213883189955,1562874.1110792516,4.455289889518229,0.7474446144538911,0.0977194572157787,4.093379111720129,1.2762078381842001,0.5,49.53814192213652,4.093379111720129,1.2847320707493506,1.2849855498193743,3.1861733702440915,19921.51194313441,2031.428871544759,0.0001972908438273497,6.473474339003019e-05,0.00013255610043731952,0.0005426023726611992,0.09774044472037899,0.09772072246200274,0.5236928602998655,10.116413043359216,29359.60669891352,21944.679909587296,0.7474542924481272,0.9765341441814682,0.6096449090947395,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4611469547989426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15637.76362661751,1606.1945109363216,0.5236928602998655,6.6463024739369585
714.0,-31.610253756076887,4.813343819396009,34.90033820765929,24.825680592935555,5.247436319225291,-27.87067177813805,-41.735229862946994,1.5078543412864291,4.905512851146057,-5.284174021001421,40.192105169558054,43197.58366486524,26001.10843902338,69198.69210388862,80546.14199200422,106547.25043102761,106547.25043102761,1078.9790095133067,135903.80952211344,95931.02005720406,58582.46173006487,41498.398141265774,29356.559091085823,21942.686095831745,1606.1419906154392,105468.2714215143,350744.73619675194,1529275.5366205,4.360081218047548,1562832.9396307531,4.455755934008015,0.7474542921651429,0.09769957813998735,4.093354170746256,1.2761979381972925,0.5,49.53814192213652,4.093354170746256,1.284759383961868,1.2850127428204792,3.186086221159485,19920.428002876113,2031.3183403992305,0.00019719308715562264,6.470160090297406e-05,0.0001324914862526486,0.0005423345778406494,0.09769957804423389,0.09769957813998727,0.5237189299064351,10.18968687214749,29356.559091085823,21942.686095831745,0.7474542924481272,0.9766245694986216,0.6096621231907497,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4611754823152594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15637.404833111344,1606.1419906154392,0.5237189299064351,6.646548738033356
715.0,-31.614925220588027,4.811267971262588,34.89985498193018,24.821772111486666,5.2450112074203465,-27.875180624982963,-41.738946503587044,1.505266611815284,4.932795741299515,-5.285470582527938,40.191086935065215,43192.00746081622,25999.101776010604,69191.10923682683,80538.47419745392,106537.57597346453,106537.57597346453,1085.5043513119454,135890.15959068178,95923.72231694001,58577.25558030219,41496.0741518198,29352.583617217253,21939.714611396656,1605.9770500329485,105452.07162215258,350726.9687959956,1529005.1322515775,4.359531111908709,1562788.8597437625,4.455855975685682,0.7474542921846085,0.09768398965888211,4.09327536629619,1.276183687425219,0.5,49.53814192213652,4.09327536629619,1.2847716892118606,1.2850249256976092,3.1859943682345597,19919.296082730027,2031.2029166667544,0.00019709595472075964,6.467398533364228e-05,0.00013242196938711737,0.0005420395852487157,0.09768398962121447,0.09768398965888228,0.5237476418126662,10.218266323827436,29352.583617217253,21939.714611396656,0.7474542924481272,0.9766043763649872,0.609637625057343,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4612039974069637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15637.02662093578,1605.9770500329485,0.5237476418126662,6.646606848164123
716.0,-31.61957182706861,4.809192261894341,34.89937901728271,24.81729722293096,5.241922015244363,-27.8797234600435,-41.74274734742937,1.502073648219266,4.961742360777691,-5.287539825169579,40.19031202985574,43187.035855409704,25999.085124189594,69186.1209795993,80531.47361860392,106530.55874279351,106530.55874279351,1092.4666325459839,135881.01047935168,95916.90031249302,58572.46254929891,41493.819736882346,29350.451736558167,21938.121139414714,1605.9344924957331,105438.09211024753,350698.61444107926,1528750.5998162345,4.359157797793579,1562755.3143342983,4.456120583267534,0.7474542925718978,0.09767049019476144,4.0932100284498,1.2761706927651546,0.5,49.53814192213652,4.0932100284498,1.284786824736658,1.2850399401250574,3.18590598038611,19918.197380283527,2031.090880196961,0.00019699938290559062,6.464575539053131e-05,0.00013235362751505932,0.0005417511954463502,0.09767049023883742,0.09767049019476146,0.5237758049489678,10.249282185947266,29350.451736558167,21938.121139414714,0.7474542924481272,0.9765944308642817,0.609605194000767,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4612323443815989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15636.662627384198,1605.9344924957331,0.5237758049489678,6.646628527959551
717.0,-31.62411230858999,4.8071600650229,34.89891739683172,24.816005781199806,5.2422456110423115,-27.88392720497512,-41.746077687107004,1.5020605075465998,4.9190355391552885,-5.287544255183807,40.18988489848052,43180.0433401887,25993.863624532267,69173.90696472097,80522.58349975046,106516.44712428273,106516.44712428273,1081.9753440430359,135865.50340149092,95908.96634108435,58566.42618201272,41491.71128785736,29349.056277208198,21937.078090998875,1605.864685256526,105434.47178023969,350698.55373954546,1529093.5948532075,4.3601365861030175,1562736.824180358,4.456068630784721,0.7474542923560614,0.09766694578989872,4.093096577900161,1.276154171540402,0.5,49.53814192213652,4.093096577900161,1.2847870809958741,1.2850400752421263,3.1858170419393446,19917.101841692776,2030.9791663506678,0.00019690505885342616,6.462102938506645e-05,0.0001322840294683597,0.0005414513083277871,0.09770413491933035,0.09766694578904148,0.5238036959311936,10.20657979433912,29349.056277208198,21937.078090998875,0.7474542924481272,0.9764703198788237,0.609536638638604,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4612605415638675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15636.296316294596,1605.864685256526,0.5238036959311936,6.646769719882191
718.0,-31.62871134817044,4.805074205451482,34.89844407577869,24.808038537763082,5.235358557158051,-27.88870488814046,-41.75027562361208,1.4953520971280887,5.018803270567673,-5.292130900789364,40.188929813556285,43177.52247546237,26000.30314857018,69177.82562403256,80517.91147065061,106518.21461922079,106518.21461922079,1106.2040881379653,135865.67495941976,95903.51576424266,58563.12676905444,41489.32110576469,29347.460340198966,21935.885195936233,1605.9314614464533,105412.01053108282,350635.7104154832,1528268.4707761887,4.358564816359629,1562695.4799644714,4.456749365638676,0.74745429218246,0.09764526080752335,4.093085690570203,1.2761453221598642,0.5,49.53814192213652,4.093085690570203,1.284818660063384,1.285071537823913,3.185730265131952,19916.02291332681,2030.8691462759264,0.00019680956075632402,6.458987439754253e-05,0.00013221968635878148,0.0005411865062468088,0.09764526071933571,0.09764526080752366,0.5238269176266739,10.310934171357019,29347.460340198966,21935.885195936233,0.7474542924481272,0.9765805872589426,0.6095353514670826,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4612880957546113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15635.938860231676,1605.9314614464533,0.5238269176266739,6.6470836122459165
719.0,-31.633281706000545,4.803013393097294,34.897964120751105,24.80447874348613,5.233305987846598,-27.893088639866292,-41.75385955078525,1.4931129217123265,5.044836948185093,-5.293024464185244,40.18780554855562,43171.786048476315,25997.297482502538,69169.08353097885,80510.06207762814,106507.35956013069,106507.35956013069,1112.3983288574236,135849.99014329296,95896.1188972294,58557.84286807758,41486.97336572425,29342.63058316228,21932.27517494554,1605.7082811926737,105394.96123127326,350623.4684025638,1527994.8688621183,4.357936665858803,1562646.813252116,4.456766172474181,0.7474542922382346,0.09762887864660419,4.0930025775027365,1.2761307378532365,0.5,49.53814192213652,4.0930025775027365,1.2848293311398549,1.2850820891151131,3.1856391182100197,19914.89121230354,2030.753744887759,0.00019671470052715849,6.456328727609668e-05,0.0001321514132510618,0.0005408960750572252,0.09762887858383211,0.09762887864660491,0.5238552968684601,10.33786141237033,29342.63058316228,21932.27517494554,0.7474542924481272,0.9765561244828366,0.6095161294369342,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4613160063270179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15635.563352576122,1605.7082811926737,0.5238552968684601,6.647130874821455
