time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
720.0,-31.637827799188454,4.800951075784806,34.897494611578786,24.799978255201154,5.230168495003462,-27.897545575720486,-41.75758258262647,1.4898862715355106,5.073795754678429,-5.2951569154767775,40.18706103701356,43166.933943127515,25997.478077498577,69164.4120206261,80503.1676472338,106500.64572473237,106500.64572473237,1119.3559815098997,135841.33967744553,95889.34516965068,58553.111465544505,41484.70411567353,29340.693952713158,21930.827640872794,1605.6780241952924,105381.28974322247,350594.25471172464,1527743.749558289,4.357583528613363,1562614.5857787654,4.457045615489683,0.7474542925336922,0.09761567241457346,4.092937835371662,1.2761178371543065,0.5,49.53814192213652,4.092937835371662,1.2848446209391629,1.285097260736146,3.185550819662467,19913.799493805865,2030.6424205825504,0.0001966203857365873,6.453567893734331e-05,0.000132084706799244,0.0005406144939325983,0.09761567239761443,0.09761567241457322,0.5238831744706248,10.368952670155181,29340.693952713158,21930.827640872794,0.7474542924481272,0.9765481579622498,0.6094838168286317,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4613437438516275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15635.199527786011,1605.6780241952924,0.5238831744706248,6.647090424400445
721.0,-31.64234861382158,4.798893365872294,34.897024687056714,24.79570439262318,5.227286203586069,-27.901957654813355,-41.76124208662657,1.4868952445778223,5.10197162065316,-5.296999911604006,40.1862314663802,43161.87748568078,25996.92518950147,69158.80267518225,80496.06626116273,106492.99145066421,106492.99145066421,1126.107944891497,135831.0915837493,95882.42787561045,58548.239100128376,41482.431972757855,29338.100133085092,21928.888872445674,1605.603673036012,105366.88350577271,350569.0079749074,1527488.5962496526,4.357169520127647,1562578.676966753,4.457264166028611,0.7474542923015004,0.09760177641807341,4.092868530788817,1.2761044952226808,0.5,49.53814192213652,4.092868530788817,1.2848588075908343,1.2851113297168286,3.1854617072385736,19912.70012246433,2030.5303159044458,0.00019652663672127714,6.450855233618056e-05,0.0001320180843850966,0.0005403326630747842,0.0976017763776619,0.09760177641807341,0.5239109213296037,10.398971532257178,29338.100133085092,21928.888872445674,0.7474542924481272,0.9765360499102547,0.6094542952766062,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4613713351183668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15634.832300397233,1605.603673036012,0.5239109213296037,6.647237782621116
722.0,-31.646844519114094,4.796838927052096,34.89655677461927,24.791385826561623,5.224352312574623,-27.906351865072867,-41.76489118309689,1.4838596585333996,5.130246724884898,-5.2989019111707325,40.18542177237244,43156.8956177109,25996.53265842378,69153.42827613468,80489.01072996929,106485.54338839307,106485.54338839307,1132.8839422695746,135821.19489925922,95875.53078562283,58543.415673364325,41480.12790250945,29335.651510866155,21927.058639499584,1605.5388894245577,105352.65944612349,350542.95446138835,1527235.0678621423,4.356770114546303,1562543.6291361349,4.457495463108063,0.7474542923097389,0.09758805235534457,4.092800106567871,1.2760912884632125,0.5,49.53814192213652,4.092800106567871,1.2848732018698175,1.2851256070791959,3.18537276722077,19911.60062691617,2030.41819856079,0.00019643344512191178,6.4481513385552e-05,0.00013195193173635978,0.0005400528802724098,0.09758805227053254,0.09758805235534458,0.5239385192628678,10.42914863605563,29335.651510866155,21927.058639499584,0.7474542924481272,0.9765256959534794,0.6094248481795214,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461398773957269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15634.465733647943,1605.5388894245577,0.5239385192628678,6.6473403069332715
723.0,-31.651315492076538,4.794788025778274,34.896090262151226,24.787070298939966,5.22142911328361,-27.910722834368737,-41.76851394642142,1.4808364555758087,5.158481652606383,-5.300787955914371,40.184607079833555,43151.909152788416,25996.108152858564,69148.01730564698,80481.91826844898,106478.02642130754,106478.02642130754,1139.6464378914534,135811.18799929201,95868.58868735438,58538.57957169395,41477.78790628937,29333.16157798448,21925.19753468255,1605.4713898535608,105338.37998341609,350517.1209972984,1526981.3621473047,4.356367408823587,1562508.3655422789,4.457723380520182,0.7474542925212039,0.09757427647478238,4.092731383782168,1.2760779729066418,0.5,49.53814192213652,4.092731383782168,1.2848875373808055,1.2851398263753209,3.1852837425172993,19910.4931995186,2030.3052723935903,0.00019634081072122811,6.445467992869558e-05,0.00013188613079253252,0.0005397745065801976,0.09757427654596482,0.09757427647478248,0.523966027668131,10.459269608520742,29333.16157798448,21925.19753468255,0.7474542924481272,0.9765158892694105,0.6093959969054202,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4614260625928313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15634.098766866504,1605.4713898535608,0.523966027668131,6.6474505204082055
724.0,-31.65576166813906,4.79274079035876,34.89562530321073,24.782778415270172,5.218519823753479,-27.91507031023143,-41.77211792031301,1.4778284658458594,5.186630033737117,-5.3026643554049855,40.18379450273737,43146.94972181167,25995.668250341645,69142.61797215331,80474.86126206927,106470.52951241093,106470.52951241093,1146.3852812217665,135801.2031793746,95861.67578035688,58533.76424009927,41475.45726695289,29330.673666963667,21923.337931349026,1605.403668351539,105324.14423118916,350491.4211288981,1526728.446787359,4.355965238378498,1562473.1941134646,4.457949895266747,0.7474542923997745,0.09756054312949423,4.092662420508766,1.2760647238371896,0.5,49.53814192213652,4.092662420508766,1.2849018008857467,1.2851539743601041,3.1851947111347267,19909.392967518223,2030.1930799527079,0.00019624873002525847,6.442799589324516e-05,0.0001318207341320133,0.0005394977648259682,0.09756054308704784,0.09756054312949403,0.5239934811637619,10.489294389142117,29330.673666963667,21923.337931349026,0.7474542924481272,0.9765060886702621,0.609367425570545,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4614532008692913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15633.731722954093,1605.403668351539,0.5239934811637619,6.647555971582744
725.0,-31.660152572677884,4.790709895456757,34.89516714949404,24.779835808463417,5.216909815121884,-27.91912845357698,-41.77538015702737,1.476174760430937,5.196238902248751,-5.30394385082841,40.18313402344377,43140.58296008869,25993.733396684307,69134.316356773,80467.61229989688,106461.34569658118,106461.34569658118,1148.0472800130083,135789.90130820347,95854.26857771608,58528.42823810512,41473.15593290106,29328.55561162229,21921.63574673508,1605.335856731168,105313.29841656817,350473.8975298224,1526631.7033180776,4.35590699928851,1562444.606497106,4.458091223082183,0.7474502337253865,0.09754954689372734,4.092573212081173,1.2760498862201346,0.5,49.53814192213652,4.092573212081173,1.2849097258570255,1.2851617840862768,3.185105637947799,19908.288518955065,2030.0804575420827,0.0001961578330774461,6.440385091214973e-05,0.00013175398216529638,0.0005392128179947126,0.09755907796051916,0.09755007656556797,0.5240209049766966,10.500182753077183,29328.55561162229,21921.63574673508,0.7474542924481272,0.9764497898232047,0.6093155379861109,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461480189592592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15633.364454168026,1605.335856731168,0.5240209049766966,6.647660223320033
726.0,-31.664550488427665,4.7886631818100875,34.8947056412365,24.77399659054356,5.21245052616579,-27.923693467946947,-41.779269010853,1.471593505685214,5.243152619913758,-5.306717648325991,40.1822777627421,43137.29848884965,25995.605637600405,69132.90412645006,80461.06542217662,106456.67105977703,106456.67105977703,1159.9249419545522,135783.15844096252,95848.05683703252,58524.289903706136,41470.852148140424,29326.487381185492,21920.20887224593,1605.3196585670423,105296.74611782248,350435.91076360235,1526233.542110811,4.355242985187041,1562407.545435448,4.4584687169501285,0.7474542923374081,0.09753408976242715,4.092529605785853,1.276038625170477,0.5,49.53814192213652,4.092529605785853,1.284931348754396,1.2851832942864363,3.1850181021368376,19907.210493064587,2029.9705294942298,0.00019606682989273762,6.437507905041929e-05,0.00013169175084231833,0.0005389523891599618,0.09753408974692579,0.09753408976242091,0.5240471641173826,10.549870268239772,29326.487381185492,21920.20887224593,0.7474542924481272,0.9764901419468394,0.6093067730459161,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4615068437530243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15633.003476419384,1605.3196585670423,0.5240471641173826,6.64783868929391
727.0,-31.66892225697509,4.786628518065153,34.894242085640286,24.769994790572696,5.209886137786493,-27.92794485194086,-41.782748548407085,1.4689087327522643,5.270441240124228,-5.308190763252148,40.18134286509618,43132.06822504927,25994.15964939205,69126.22787444132,80453.64607299562,106447.80572238767,106447.80572238767,1166.428059279293,135770.8532601478,95840.84446335843,58519.26661541207,41468.41983105151,29323.047537760118,21917.637741965747,1605.1884982368351,105281.37766310837,350415.73797618016,1525972.878767929,4.354749839665188,1562367.0815327645,4.458609908779176,0.7474542921823452,0.09751929301919567,4.092453641326038,1.2760246408963578,0.5,49.53814192213652,4.092453641326038,1.2849440974610942,1.2851959292975883,3.184927382764954,19906.082006944478,2029.8554559349502,0.00019597640632793944,6.434934561326281e-05,0.00013162706071467663,0.0005386776439188219,0.09751929295494491,0.09751929301919585,0.5240748525943533,10.578632003376356,29323.047537760118,21917.637741965747,0.7474542924481272,0.976476833207953,0.609283432427505,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4615335414107995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15632.629318186213,1605.1884982368351,0.5240748525943533,6.647916886061805
728.0,-31.67326971916816,4.784595816291842,34.89378353750685,24.765672452654712,5.2069261586203925,-27.932208171755367,-41.78627118291331,1.465864611207613,5.298761583318708,-5.310132033338212,40.18056011370333,43127.20699813545,25993.92421279739,69121.13121093284,80446.6879091114,106440.61212190878,106440.61212190878,1173.2012175381242,135761.3568851053,95833.97329182902,58514.4923808532,41466.089901084255,29320.74476319652,21915.91652865589,1605.132564065616,105267.41090437066,350389.1556795573,1525721.9524710677,4.354364077027521,1562333.203378435,4.458851474294032,0.7474542923672529,0.097505816315937,4.092385412701431,1.276011394574307,0.5,49.53814192213652,4.092385412701431,1.2849585267304142,1.2852102458932964,3.1848385201307114,19904.986721248893,2029.7437678767872,0.00019588652362720137,6.432330313997788e-05,0.0001315632204872235,0.0005384074043699355,0.0975058162921791,0.09750581631593702,0.5241024481680402,10.608893616656928,29320.74476319652,21915.91652865589,0.7474542924481272,0.9764687394026329,0.6092546333322283,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4615600812708962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15632.262766355547,1605.132564065616,0.5241024481680402,6.647953167419664
729.0,-31.677592596689806,4.782567179822615,34.89332570450147,24.76141486493873,5.20405086076064,-27.936442152262284,-41.78975910237057,1.4629004163331436,5.3268811102760765,-5.311971218743318,40.17974515581162,43122.290069088114,25993.43637630728,69115.7264453954,80439.61610483052,106433.0524811378,106433.0524811378,1179.9178601379099,135751.24561068887,95827.00190463348,58509.67586889118,41463.69559526922,29318.193129551073,21914.009310136375,1605.0601484897766,105253.13462099989,350363.9727143277,1525468.8642449174,4.353954695817774,1562297.9318889766,4.459071290308749,0.7474542927424916,0.0974920487975827,4.092315552426459,1.2759980213223026,0.5,49.53814192213652,4.092315552426459,1.2849725811979371,1.2852241883128077,3.1847493186285187,19903.87851949552,2029.6307627472706,0.00019579718688884435,6.429752691794078e-05,0.00013149965997090357,0.0005381381036377198,0.09749204887846202,0.09749204879758266,0.5241300795861977,10.638852329019414,29318.193129551073,21914.009310136375,0.7474542924481272,0.976460612884993,0.6092277395526308,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4615864744926368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15631.894765480087,1605.0601484897766,0.5241300795861977,6.648063347594638
730.0,-31.68181525501808,4.780581421182043,34.89288313658456,24.760145146306627,5.204373275477806,-27.940355144919938,-41.79280564477665,1.462913165243992,5.284279261233735,-5.311958787278892,40.17932821440794,43115.48989913435,25988.291036786908,69103.78093592126,80430.81033849184,106419.10137527874,106419.10137527874,1169.4849703216314,135735.91511108063,95819.03792781825,58503.71748790284,41461.46715546157,29316.813735801872,21912.97826358093,1604.990481211111,105249.61640495711,350364.14292683784,1525808.9619705244,4.354923278462145,1562279.8868404643,4.459017620323937,0.7474542923066932,0.09748860576809631,4.092201365911723,1.2759813967952502,0.5,49.53814192213652,4.092201365911723,1.2849727017069723,1.285224196752281,3.184660156963332,19902.779691414253,2029.5187134662963,0.0001957099575470633,6.42750203536848e-05,0.0001314349371933785,0.000537858229511265,0.09752539761547308,0.0974886057671564,0.5241577414783515,10.596238048512646,29316.813735801872,21912.97826358093,0.7474542924481272,0.9763416130731584,0.6091627170964015,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461612719370973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15631.526877585697,1604.990481211111,0.5241577414783515,6.648155160748258
731.0,-31.68609220168589,4.778543239896494,34.8924288466826,24.752338556014024,5.197621700714619,-27.94483800642007,-41.79670783979816,1.4563675054487728,5.383431575463135,-5.316439965643661,40.17838533372179,43113.10393075688,25994.5817542659,69107.68568502278,80426.18587378188,106420.76762804779,106420.76762804779,1193.4586925011972,135735.89579486276,95813.51199404072,58500.43005101572,41458.97993669444,29315.128166814968,21911.718384935975,1605.048794083237,105227.30893554659,350302.7905141491,1524992.5267008005,4.35335534856153,1562239.0799419545,4.459682087170966,0.7474542925498879,0.09746708220909164,4.092187524038326,1.2759722913568838,0.5,49.53814192213652,4.092187524038326,1.2850035133918742,1.2852549009775796,3.18457302364618,19901.69920526151,2029.4085345415112,0.00019562164326493862,6.424620323613766e-05,0.00013137544002880098,0.0005376129366509047,0.09746708228726533,0.0974670822090917,0.5241810449606098,10.699871541106802,29315.128166814968,21911.718384935975,0.7474542924481272,0.9764543494345498,0.6091649204212164,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4616383566777083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,49.0,15631.167309475262,1605.048794083237,0.5241810449606098,6.64844482397533
732.0,-31.69034137126188,4.776530136874214,34.89196791536666,24.748858564440184,5.19562502233598,-27.948928904838805,-41.80000388352198,1.4542125559128782,5.409363337904267,-5.317284372901921,40.17727511507206,43107.546516086826,25991.572362673545,69099.11887876038,80418.40578683336,106409.9781495069,106409.9781495069,1199.5919934866106,135720.2578731075,95806.06151307812,58495.20224233134,41456.51030082976,29310.2797236006,21908.094391465984,1604.8226470262018,105210.3861560203,350291.23056577065,1524720.883447015,4.352723535169213,1562191.0318624852,4.459692094887224,0.7474542924210175,0.09745083056477498,4.092102731865056,1.2759576449589805,0.5,49.53814192213652,4.092102731865056,1.2850137785748983,1.2852650554616538,3.184481598635671,19900.563994149954,2029.2927752239507,0.00019553393892990053,6.422187176560841e-05,0.0001313120671642921,0.0005373424687698475,0.09745083053402087,0.09745083056477755,0.5242097056703329,10.726647710806162,29310.2797236006,21908.094391465984,0.7474542924481272,0.9764342688838329,0.6091493835060922,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4616643244704939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15630.789977946682,1604.8226470262018,0.5242097056703329,6.648468898448151
733.0,-31.694567124035533,4.774516011657989,34.89151718781189,24.744460789393656,5.19256450116265,-27.95309184678561,-41.80343889221547,1.451089223912744,5.438221783817767,-5.319346134340863,40.17653909080453,43102.8651115745,25991.695025947043,69094.56013752155,80411.58139303676,106403.2764189838,106403.2764189838,1206.48776640922,135711.55220841966,95799.24197062026,58490.5256891579,41454.12920162485,29308.275789435836,21906.59653951952,1604.7862521182421,105196.78865257459,350263.0062781611,1524470.9729772112,4.352360785045492,1562159.178795464,4.459960517654202,0.7474542923270754,0.09743770552835884,4.09203598516217,1.2759445541398606,0.5,49.53814192213652,4.09203598516217,1.285028574491869,1.2852797422307596,3.1843929904673587,19899.47204039559,2029.181426929236,0.0001954467538749523,6.419652352385313e-05,0.00013125023035109916,0.0005370806656575217,0.09743770546855443,0.09743770552835872,0.5242380585734338,10.757567918158657,29308.275789435836,21906.59653951952,0.7474542924481272,0.9764303537485783,0.6091209748597384,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4616901244913503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15630.424220103436,1604.7862521182421,0.5242380585734338,6.648406219998484
734.0,-31.698768446422264,4.772506733358245,34.89106596949271,24.740270780771993,5.189745910343211,-27.95721188228076,-41.80681061754001,1.4481893462017568,5.466406403828785,-5.321129536921047,40.175719037356444,43097.97903715824,25991.113395969176,69089.09243312741,80404.53097062284,106395.64436659202,106395.64436659202,1213.2046589020902,135701.2692039829,95792.2559868438,58485.7040533792,41451.72437051622,29305.62483739086,21904.615082638735,1604.7066233826783,105182.43970768993,350238.5939977407,1524216.3440780484,4.3519371371388065,1562123.689759136,4.460170057013228,0.7474542926206704,0.09742387469216794,4.091964875879014,1.275931083629839,0.5,49.53814192213652,4.091964875879014,1.2850423239268802,1.2852933830042812,3.184303582604684,19898.36669146049,2029.068712706224,0.00019536010839006578,6.417165127567595e-05,0.00013118845711438982,0.0005368185586328434,0.09742387478132687,0.09742387469216812,0.5242664344869677,10.78753594074982,29305.62483739086,21904.615082638735,0.7474542924481272,0.9764228480369184,0.6090954440721486,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4617157831992171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,46.0,15630.055110459347,1604.7066233826783,0.5242664344869677,6.648528594228067
735.0,-31.70294569793319,4.770500964207481,34.89061662497681,24.736031039524846,5.186874184192071,-27.961314925836284,-41.81017210995776,1.4452434120951623,5.494749940862221,-5.322971772915488,40.17491755749192,43093.16475439844,25990.692298091646,69083.85705249009,80397.5128655483,106388.20516363994,106388.20516363994,1219.9598525343754,135691.31465268665,95785.27665833318,58480.928547183445,41449.27567905527,29303.109489046696,21902.734972879312,1604.6360455077547,105168.24531110557,350213.3777729066,1523962.7319137584,4.351526322623693,1562089.0051110813,4.460392161615274,0.7474542925578054,0.09741018961507011,4.09189468325234,1.2759176840027795,0.5,49.53814192213652,4.09189468325234,1.2850562880900502,1.2853072392285925,3.1842143579049207,19897.258229253974,2028.955681017878,0.00019527399443439712,6.414686338695387e-05,0.00013112713104744325,0.0005365584103631659,0.09741018964280887,0.09741018961507009,0.5242947916564442,10.8177217137777,29303.109489046696,21902.734972879312,0.7474542924481272,0.9764173587696361,0.6090701345546523,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46174129442497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15629.686704528416,1604.6360455077547,0.5242947916564442,6.648606675941124
736.0,-31.70709882724861,4.768499111342081,34.89016863404255,24.731818679161393,5.184025726359327,-27.965394307173632,-41.813507199380524,1.4423212062843465,5.52301670154128,-5.324791119278547,40.17411273510153,43088.34042395312,25990.222343848116,69078.56276780124,80390.50299149583,106380.72533534394,106380.72533534394,1226.6930199425115,135681.28163363063,95778.30196958636,58476.139402043795,41446.847297269516,29300.55629828669,21900.826573836333,1604.5627040581965,105154.03231540143,350188.4762563778,1523709.2224501753,4.35111183194574,1562054.176398317,4.460609878135212,0.7474542923649867,0.09739648822962858,4.091824037439275,1.2759042162401597,0.5,49.53814192213652,4.091824037439275,1.2850701404075413,1.2853209842666398,3.184125059618623,19896.152896422445,2028.8429684369735,0.00019518841244725728,6.412227894960458e-05,0.0001310661334976527,0.0005362995555399202,0.09739648823790154,0.09739648822962872,0.5243231670195496,10.84780782081981,29300.55629828669,21900.826573836333,0.7474542924481272,0.9764112781114161,0.6090448303979821,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4617666603368549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15629.317943006885,1604.5627040581965,0.5243231670195496,6.648691818113009
737.0,-31.711227984534077,4.766501076394553,34.889722112330006,24.727605969551973,5.181176628018965,-27.96945223467143,-41.81682381369171,1.4394008781561722,5.551298070610812,-5.326611231839747,40.173309786690126,43083.54301567181,25989.764193703322,69073.30720937513,80383.4941651575,106373.25835886082,106373.25835886082,1233.42703940504,135671.26708700595,95771.31788185071,58471.36673236431,41444.390166096004,29298.00872814512,21898.922390089057,1604.4896603507443,105139.83131945578,350163.56564369897,1523455.8102334347,4.350697673051435,1562019.4293668468,4.460827974764926,0.7474542926547724,0.09738279886539013,4.091753366269524,1.2758907600166278,0.5,49.53814192213652,4.091753366269524,1.2850839831411554,1.2853347203954637,3.18403576727178,19895.04569621485,2028.7300654367036,0.0001951033587207713,6.409783934470743e-05,0.00013100551937606387,0.0005360422749068966,0.09738279892343095,0.09738279886539648,0.5243515710150036,10.877909302450576,29298.00872814512,21898.922390089057,0.7474542924481272,0.9764060632526574,0.6090201023587154,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461791880608642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,57.0,15628.949153697016,1604.4896603507443,0.5243515710150036,6.648773053404205
738.0,-31.71533309888699,4.7645070126314915,34.88927704678442,24.72341676419603,5.178342244962466,-27.97348729830121,-41.8201141647063,1.4364964443767072,5.5795260520483225,-5.328420230695618,40.17250810578605,43078.73749967366,25989.287651567305,69068.02515124096,80376.51615565676,106365.80380722406,106365.80380722406,1240.1454334966547,135661.25975446383,95764.35870501603,58466.58004903281,41441.97628442579,29295.455947239756,21897.0143047309,1604.4159578900228,105125.6583737274,350138.80851494404,1523202.8121871997,4.350282731147721,1561984.7377685937,4.461044305238525,0.7474542927123842,0.09736913728837698,4.09168241267575,1.2758772746706382,0.5,49.53814192213652,4.09168241267575,1.28509775068886,1.2853483820013567,3.1839464433600146,19893.945005871654,2028.6178262578612,0.00019501883410684632,6.407360178513347e-05,0.00013094523232171285,0.0005357863041144926,0.0973691373430991,0.09736913728837676,0.5243800189064663,10.907946282743922,29295.455947239756,21897.0143047309,0.7474542924481272,0.9763999479800558,0.6089949287187938,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4618169561377428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15628.580181120327,1604.4159578900228,0.5243800189064663,6.648852995272642
739.0,-31.719414355130606,4.7625168211142554,34.888833421087845,24.719222250301414,5.1755055523308435,-27.977501159595104,-41.82338604060931,1.433592356795374,5.607790857171551,-5.330229968038515,40.171707247106326,43073.95881463544,25988.82298206838,69062.78179670383,80369.52601848435,106358.34900055273,106358.34900055273,1246.8698770200572,135651.25143412797,95757.37648029749,58461.809276448694,41439.51911538755,29292.902433575237,21895.105657276836,1604.3422141777546,105111.47912353267,350114.0426545414,1522949.6495663126,4.349867368984716,1561950.082332291,4.461260880853819,0.7474542922786949,0.09735547031307593,4.091611458062551,1.2758638255903496,0.5,49.53814192213652,4.091611458062551,1.2851115158237392,1.2853620418659646,3.1838571265466276,19892.839494294072,2028.5050954499318,0.00019493483419669933,6.404950872532425e-05,0.00013088532547137508,0.0005355318973909245,0.09735547028934656,0.09735547031307527,0.5244085180693093,10.93802082521006,29292.902433575237,21895.105657276836,0.7474542924481272,0.9763949866879196,0.6089705098646814,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4618418864792027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,40.0,15628.211185417735,1604.3422141777546,0.5244085180693093,6.648931344003343
740.0,-31.723471809596624,4.760530502304465,34.88839118453505,24.715026968065672,5.172670876594718,-27.981493518144603,-41.82663947632534,1.430692585142685,5.636082546854425,-5.332035811161511,40.17090595382711,43069.20540000095,25988.35825717489,69057.56365717584,80362.5226084622,106350.88086563708,106350.88086563708,1253.5977701037045,135641.21901079916,95750.37112783092,58457.05391936968,41437.01912051249,29290.33814516208,21893.18898006171,1604.267747706341,105097.28309553338,350089.3314564278,1522696.2434851124,4.349450573516341,1561915.4086711619,4.461476738446565,0.7474542926599103,0.09734178813680158,4.091540395486085,1.275850352332927,0.5,49.53814192213652,4.091540395486085,1.2851252599696847,1.2853756814073245,3.1837677796346497,19891.72966456493,2028.3919243130865,0.00019485135723447617,6.402555976357223e-05,0.00013082579747090392,0.0005352790351238846,0.09734178817989284,0.09734178813680161,0.5244370805526818,10.968118358015943,29290.33814516208,21893.18898006171,0.7474542924481272,0.9763911211580202,0.6089469063324288,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46186667274119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15627.842013904723,1604.267747706341,0.5244370805526818,6.649007879238777
741.0,-31.727505449798386,4.758548224257122,34.887950394873016,24.710860079526924,5.169853065334341,-27.98546302133285,-41.82986661382017,1.4278106368688053,5.664315885503186,-5.333829781832617,40.17010654252069,43064.44261146475,25987.873365681076,69052.31597714583,80355.56089858199,106343.43426426307,106343.43426426307,1260.3089716549293,135631.20547293365,95743.40237910618,58452.28409198895,41434.57587457469,29287.771208670594,21891.270299845888,1604.192731982806,105083.12529260814,350064.7840769527,1522443.3149350383,4.349033048123939,1561880.8170266245,4.461690772880728,0.7474542922325552,0.09732814351744211,4.091469024788571,1.2758368609426545,0.5,49.53814192213652,4.091469024788571,1.2851389199055598,1.285389237391582,3.1836784034906036,19890.62889861318,2028.2796774243172,0.00019476840288501135,6.400181257050169e-05,0.00013076659031450966,0.0005350274537490334,0.09732814342636321,0.09732814351744223,0.5244657151369201,10.998145667335791,29287.771208670594,21891.270299845888,0.7474542924481272,0.9763860904653842,0.6089227010632835,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4618913152517103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15627.472668956165,1604.192731982806,0.5244657151369201,6.649081971359799
742.0,-31.731515409904553,4.756569843386803,34.88751102189966,24.706683062855177,5.16703005638739,-27.98941173932131,-41.83307538097722,1.424926385804167,5.692608291113913,-5.335626546686327,40.16930787852355,43059.70658041647,25987.40570443831,69047.11228485478,80348.58008077943,106335.98578521774,106335.98578521774,1267.031565117053,135621.18979602822,95736.40278250685,58447.52928214401,41432.08166706982,29285.204010810496,21889.351452302915,1604.1177646580206,105068.95422010068,350040.1998183043,1522190.0684322503,4.348615013996607,1561846.2582973423,4.461905401459751,0.7474542927623985,0.09731448681228146,4.09139769623335,1.275823406367563,0.5,49.53814192213652,4.09139769623335,1.2851525898338336,1.2854028040352892,3.1835890372849462,19889.52148065383,2028.1667522195482,0.00019468596780226478,6.397820863613033e-05,0.00013070775916613445,0.000534777424732146,0.097314486901649,0.09731448681228122,0.5244944232066482,11.028234837800255,29285.204010810496,21889.351452302915,0.7474542924481272,0.9763823883083801,0.6088993117829059,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4619158139209123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15627.103312115782,1604.1177646580206,0.5244944232066482,6.649154783880259
743.0,-31.735501732001307,4.754595399526055,34.88707302078444,24.702510132361226,5.164211877137889,-27.99333884448227,-41.836261831317074,1.4220489896189112,5.720919676128915,-5.3374175182563555,40.168508867637726,43054.97879232342,25986.933263289706,69041.91205561312,80341.59353346756,106328.52679675727,106328.52679675727,1273.7557221888128,135611.15188855169,95729.38859952513,58442.77385838112,41429.57193460446,29282.625091794413,21887.423818298183,1604.041962090451,105054.77107456846,350015.69617516384,1521936.6108198706,4.348195316527245,1561811.6851361876,4.462118991242569,0.7474542924237856,0.09730081948890551,4.091326225356246,1.2758098402479665,0.5,49.53814192213652,4.091326225356246,1.285166226894616,1.2854163384683746,3.183499643654841,19888.411685506988,2028.0535846091161,0.0001946040505401823,6.395477683541166e-05,0.00013064927370477064,0.0005345287998320743,0.09730081939283511,0.09730081948890465,0.5245232138358837,11.058337194385274,29282.625091794413,21887.423818298183,0.7474542924481272,0.9763791108037247,0.6088762703307008,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461940169549783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15626.733787887628,1604.041962090451,0.5245232138358837,6.649225751544252
744.0,-31.739464449511953,4.752624984198686,34.88663643665725,24.698355991300218,5.161405132175868,-27.997243749729023,-41.83942592991514,1.419184432392908,5.749206472720857,-5.339200196105884,40.167711397960936,43050.25806107242,25986.449839284272,69036.70790035669,80334.63337429593,106321.08321358019,106321.08321358019,1280.471277392673,135601.1267764423,95722.39425836645,58438.01894514294,41427.08368135945,29280.043562862113,21885.494240414246,1603.9657264487237,105040.61193618752,349991.3073419756,1521683.3896074356,4.3477748095057756,1561777.179239753,4.462331339314506,0.7474542923212423,0.09728717604837668,4.091254547996008,1.2757963367691265,0.5,49.53814192213652,4.091254547996008,1.2851798030786943,1.2854298126745831,3.1834102420496033,19887.306977627555,2027.9409357555899,0.00019452264983573248,6.393151725573717e-05,0.00013059113257999532,0.0005342815650958555,0.09728717601138605,0.09728717604837671,0.5245520913721302,11.088406668826735,29280.043562862113,21885.494240414246,0.7474542924481272,0.9763755167411162,0.6088531628838114,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4619643823801773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15626.364178920761,1603.9657264487237,0.5245520913721302,6.649294326289224
745.0,-31.74340368403363,4.750658566506161,34.88620126403762,24.694206145964586,5.158601378759348,-28.00112732482864,-41.842571553401626,1.4163250195543606,5.777513608011986,-5.340980316252291,40.1669151437118,43045.56149256645,25985.970123103016,69031.53161566946,80327.67731014776,106313.64743325078,106313.64743325078,1287.1889847848943,135591.10841598222,95715.39482746192,58433.2790098806,41424.573130645906,29277.460982731445,21883.563886393877,1603.889324457393,105026.45844846588,349966.954831984,1521430.1083968198,4.34735362122188,1561742.726508736,4.462543405729591,0.7474542925461102,0.09727353877944192,4.091182780534803,1.2757827959256245,0.5,49.53814192213652,4.091182780534803,1.2851933544054388,1.2854432626763814,3.1833208337958467,19886.20161153187,2027.8282197826852,0.00019444176262049557,6.39084012456753e-05,0.00013053336137482026,0.0005340358403419914,0.09727353878336649,0.09727353877944186,0.5245810565073731,11.118493924264271,29277.460982731445,21883.563886393877,0.7474542924481272,0.9763726387980708,0.6088305949378889,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461988452601444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15625.994489638964,1603.889324457393,0.5245810565073731,6.649361456445165
746.0,-31.747319473601543,4.748696149820489,34.88576747671821,24.690060561429732,5.155801491226374,-28.004989543721372,-41.84569489499552,1.413471561346214,5.805842217971019,-5.342756278249624,40.166119327694204,43040.872662148715,25985.49000228054,69026.36266442925,80320.72047689067,106306.2104791712,106306.2104791712,1293.9089888233138,135581.08244389144,95708.3855761818,58428.53776143997,41422.05312749092,29274.871964720245,21881.628711947116,1603.8124190715675,105012.30149034789,349942.66053213296,1521176.6765645444,4.346931220821717,1561708.29331323,4.462754815141575,0.7474542924839132,0.09725989904648014,4.091110888287637,1.2757692473893982,0.5,49.53814192213652,4.091110888287637,1.285206877083417,1.2854566846798967,3.1832314012914367,19885.094772829547,2027.7153536456942,0.00019436138754845358,6.388545662722982e-05,0.00013047593092122375,0.000533791501651284,0.09725989902339334,0.09725989904647936,0.5246101128468431,11.148598496220643,29274.871964720245,21881.628711947116,0.7474542924481272,0.9763700836266503,0.6088082700345141,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620123809386425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15625.624645588818,1603.8124190715675,0.5246101128468431,6.649426982497573
747.0,-31.751211851636068,4.74673782694235,34.885335101390964,24.685933696478628,5.153013132698405,-28.008829724471763,-41.848795919772215,1.4106310055341267,5.834148911592251,-5.344523821747662,40.165324990174994,43036.190165954664,25984.99874537678,69021.18891133144,80313.78964088512,106298.7883862619,106298.7883862619,1300.6210424128803,135571.06815952947,95701.3959142345,58423.79643930431,41419.55497214465,29272.279773267564,21879.691171239017,1603.7350461238545,104998.16734384903,349918.48270784755,1520923.4510898283,4.346507904698681,1561673.924661194,4.462964952797478,0.7474542926178334,0.09724628207143858,4.091038791922266,1.2757557131396609,0.5,49.53814192213652,4.091038791922266,1.2852203385908876,1.2854700461554947,3.183141963352113,19883.992957416325,2027.6029997416372,0.00019428152337313184,6.386268349139127e-05,0.00013041883988174058,0.0005335485331536994,0.09724628205697447,0.09724628207143869,0.5246392632584007,11.178672733339909,29272.279773267564,21879.691171239017,0.7474542924481272,0.9763672022363348,0.6087858706871043,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620361676093971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15625.25472661959,1603.7350461238545,0.5246392632584007,6.649490517065704
748.0,-31.755080942106602,4.744783471242599,34.884904101516625,24.681796633545332,5.150220048164217,-28.012649444114494,-41.85187864406032,1.4077885501721308,5.862521746129005,-5.346293299231245,40.16453094559152,43031.53264827328,25984.52268397015,69016.05533224343,80306.83699420065,106291.3596781708,106291.3596781708,1307.3460939110373,135561.04363889803,95694.37289537264,58419.0685494454,41417.00482880804,29269.68396072722,21877.750911465944,1603.657514701113,104984.01358425977,349894.27974256827,1520669.7993873402,4.34608362419117,1561639.5692548954,4.4631754780439925,0.747454292325826,0.09723264701717726,4.090966713695613,1.275742167350836,0.5,49.53814192213652,4.090966713695613,1.2852338082199115,1.2854834164047462,3.18305252128539,19882.884084282196,2027.4899261503365,0.0001942021669959262,6.384005219335882e-05,0.00013036211480256738,0.0005333070723842693,0.09723264699185816,0.0972326470171773,0.5246685071570295,11.208815045360268,29269.68396072722,21877.750911465944,0.7474542924481272,0.9763656568740117,0.6087643003960294,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620598128034046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,67.0,15624.884737149245,1603.657514701113,0.5246685071570295,6.6495525843899195
749.0,-31.75892677428628,4.742833179005336,34.88447446823021,24.67767340075227,5.147436814312487,-28.016447432837495,-41.854939016606636,1.4049574728636858,5.890889108922124,-5.348054226226307,40.16373726889287,43026.880990444835,25984.035068471483,69010.91605891632,80299.89673983339,106283.93180830487,106283.93180830487,1314.0669624176662,135551.01040990284,95687.35523098099,58414.339481592666,41414.4619437648,29267.07860159797,21875.803531051093,1603.579173552671,104969.8648458872,349870.19503583637,1520416.141969342,4.345657799783744,1561605.2303363879,4.463384570887602,0.7474542925461882,0.09721901776329271,4.090894432020094,1.2757286144187678,0.5,49.53814192213652,4.090894432020094,1.2852472238182486,1.2854967332618858,3.1829630566069222,19881.777273379987,2027.3770628481682,0.00019412331726685465,6.381759232577721e-05,0.00013030572494107743,0.0005330669646217955,0.0972190178434529,0.09721901776329273,0.5246978500246839,11.238943335148406,29267.07860159797,21875.803531051093,0.7474542924481272,0.9763640623342913,0.6087428295769893,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620833172605516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15624.51459990129,1603.579173552671,0.5246978500246839,6.649612592502604
750.0,-31.762749313570307,4.740886892144422,34.88404620597203,24.67354960916566,5.144654154290172,-28.020224475201324,-41.85797340525312,1.4021293159210568,5.9192951426049945,-5.349813854771951,40.1629443648419,43022.22154821493,25983.55442330966,69005.77597152459,80292.95127025997,106276.50569356963,106276.50569356963,1320.7943076756055,135540.9760347815,95680.32251774037,58409.59279569484,41411.921913383914,29264.470341211847,21873.853973102687,1603.5006079351158,104955.71138589403,349846.1293884354,1520162.262875237,4.345231046382096,1561570.9254167548,4.463593546530101,0.7474542924598473,0.097205384752578,4.0908220989350665,1.2757149713719267,0.5,49.53814192213652,4.0908220989350665,1.2852606249751855,1.2855100363241259,3.1828735895601317,19880.667546323,2027.263902180969,0.00019404497434938672,6.379533036949314e-05,0.0001302496439798936,0.0005328281219713735,0.0972053847993334,0.09720538475258578,0.5247272913117516,11.269108997376918,29264.470341211847,21873.853973102687,0.7474542924481272,0.9763624566877558,0.6087212458898168,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4621066811455978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15624.144399626079,1603.5006079351158,0.5247272913117516,6.649670579900204
751.0,-31.766548736121518,4.738944716040419,34.88361932567567,24.669444537162803,5.141883444064962,-28.023979682465914,-41.86099682757629,1.3993143904093783,5.947681372060117,-5.351564461621872,40.162152650828254,43017.61513465256,25983.061132480398,69000.67626713295,80286.03028051002,106269.09141299041,106269.09141299041,1327.5141765023727,135530.94828030196,95673.30834177283,58404.89319591537,41409.35016206385,29261.856867311544,21871.900519237177,1603.4214469018434,104941.57723648804,349822.1884162636,1519908.5421036147,4.344803138373347,1561536.6725521986,4.463801108848135,0.747454292405835,0.09719177118650105,4.090749584821097,1.2757014266820623,0.5,49.53814192213652,4.090749584821097,1.2852739634282466,1.2855232773143173,3.182784138807051,19879.562511539905,2027.1512199925464,0.00019396713409226845,6.377315601364662e-05,0.00013019397807862183,0.0005325909617713292,0.09719177113096684,0.09719177118649983,0.5247568336871377,11.299245833681994,29261.856867311544,21871.900519237177,0.7474542924481272,0.9763619324975154,0.6087007275363464,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4621299042353166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,65.0,15623.774213297424,1603.4214469018434,0.5247568336871377,6.649726751110388
752.0,-31.77032507408036,4.73700667537237,34.8831938549363,24.66535357469695,5.139120544129444,-28.02771353387503,-41.8639904592186,1.3965090039241324,5.9760622325973145,-5.3533097829445015,40.16136285685833,43012.98214887901,25982.56488016594,68995.54702904494,80279.13111272726,106261.6959928932,106261.6959928932,1334.2301604937966,135520.94054244785,95666.30806689522,58400.159103046724,41406.83218205388,29259.244549554634,21869.94792616481,1603.3421481470714,104927.46583239941,349798.32100835355,1519654.9726251708,4.344374690663194,1561502.5033225024,4.464007999870337,0.747454292236595,0.09717818020174766,4.090676852364582,1.2756878204504027,0.5,49.53814192213652,4.090676852364582,1.2852872564620004,1.2855364735188806,3.1826946325018066,19878.461387106803,2027.0389365488525,0.00019388979530216864,6.375120717367697e-05,0.00013013858812849167,0.0005323549100566291,0.09717818014590365,0.09717818020174754,0.5247864752948472,11.329372015541821,29259.244549554634,21869.94792616481,0.7474542924481272,0.9763602313892664,0.6086793570307203,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4621529875870702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15623.403742391514,1603.3421481470714,0.5247864752948472,6.649781318133645
753.0,-31.774078452232768,4.735072595312112,34.88276971518543,24.661242600437276,5.136348357181652,-28.03142758609834,-41.86696963207794,1.3936974910472637,6.004540217982196,-5.355059290991135,40.16057240313826,43008.390192428706,25982.08960723086,68990.47979965957,80272.1909678477,106254.28057507856,106254.28057507856,1340.9663821077265,135510.905124927,95659.25433002248,58395.45355460361,41404.22308379874,29256.62454984843,21867.989604857154,1603.262547826124,104913.31419297084,349774.3976296581,1519400.6992462296,4.343944867156842,1561468.306115467,4.464215553503013,0.7474542925345926,0.09716455139408091,4.090604253169324,1.2756742197135464,0.5,49.53814192213652,4.090604253169324,1.2853005774190767,1.2855496982907264,3.1826051625864693,19877.348466921812,2026.925450273214,0.00019381295489394855,6.372937128121711e-05,0.00013008358361273143,0.0005321204603937465,0.09716455147730509,0.09716455139408095,0.5248162157332702,11.359599508973304,29256.62454984843,21867.989604857154,0.7474542924481272,0.9763607727627627,0.6086594151178714,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4621759313833806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15623.033368360615,1603.262547826124,0.5248162157332702,6.649834651306624
754.0,-31.77780887090797,4.73314265130503,34.88234692600912,24.657155095506482,5.133591577532604,-28.035119689388498,-41.869926488120086,1.3909023960130833,6.032985649535021,-5.356796486889054,40.159782536713564,43003.80166234944,25981.593280849764,68985.39494319921,80265.27811469563,106246.87139554539,106246.87139554539,1347.691980484742,135500.86533409188,95652.22262029139,58390.74616794485,41401.64050260726,29253.993938546504,21866.02334666496,1603.1819599831415,104899.17941506064,349750.64388250577,1519146.5921918396,4.343513353765768,1561434.134881792,4.464421044515176,0.7474542926548299,0.09715093981740877,4.090531356625408,1.2756605810625476,0.5,49.53814192213652,4.090531356625408,1.2853138207573265,1.2855628460665873,3.1825156553713896,19876.241529247654,2026.8125740439045,0.00019373661233624645,6.370770580182121e-05,0.00013002890653442524,0.0005318873194467809,0.09715093985564995,0.09715093981741219,0.5248460614666205,11.38978213642406,29253.993938546504,21866.02334666496,0.7474542924481272,0.9763608449465467,0.608639381734879,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4621987363697795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15622.662786976565,1603.1819599831415,0.5248460614666205,6.64988545889975
755.0,-31.781516395027747,4.73121679179988,34.88192551792494,24.653071991074853,5.13083729793675,-28.038791024671934,-41.87286113211883,1.38811192758094,6.061455645714602,-5.358532000673177,40.15899428928523,42999.219382959185,25981.10314061812,68980.32252357731,80258.37212655277,106239.4752671709,106239.4752671709,1354.4208154983935,135490.84023278175,95645.18877465933,58386.03603106586,41399.058603992744,29251.36496561084,21864.05829624571,1603.101375814409,104885.0544516725,349726.91440051544,1518892.4300106238,4.343081322792196,1561400.0342525924,4.464626455556236,0.7474542921996985,0.09713733835757321,4.090458389117291,1.2756469561485573,0.5,49.53814192213652,4.090458389117291,1.2853270416798146,1.2855759720578805,3.182426150290439,19875.134453086168,2026.6996836928176,0.0001936607657800419,6.368620981188176e-05,0.00012997455596816014,0.0005316555128317555,0.09713733827638771,0.09713733835757328,0.5248760088657054,11.419987646387767,29251.36496561084,21864.05829624571,0.7474542924481272,0.976361061099925,0.6086194138750929,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4622214025357487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15622.292159119519,1603.101375814409,0.5248760088657054,6.6499343660671615
756.0,-31.78520110800969,4.7292951118997175,34.88150549129088,24.649007606226974,5.128094695291203,-28.0424408381092,-41.87577733593059,1.385334425390677,6.089906144100837,-5.3602589028651195,40.15820742529091,42994.65709465033,25980.601588019454,68975.25868266978,80251.49166090673,106232.09324892619,106232.09324892619,1361.142302704291,135480.8253559952,95638.17442749636,58381.33986123972,41396.482851396264,29248.732107069016,21862.090357829406,1603.020279585672,104870.9509462219,349703.3039183781,1518638.4446541744,4.342648261077423,1561365.9940339064,4.464830547893063,0.7474542923023196,0.09712375837344703,4.090385226889649,1.2756333449715749,0.5,49.53814192213652,4.090385226889649,1.2853402011446242,1.2855890372122996,3.182336647719467,19874.032335381555,2026.587298963617,0.00019358541300353897,6.366485554147998e-05,0.000129920557462059,0.0005314251289120738,0.09712375834600337,0.09712375837344722,0.5249060591073353,11.450165046965935,29248.732107069016,21862.090357829406,0.7474542924481272,0.9763613674786421,0.6085997065750078,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4622439302633314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15621.921486396008,1603.020279585672,0.5249060591073353,6.649981893156566
