time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
757.0,-31.78886305007064,4.727377418558443,34.88108679178944,24.64492341913285,5.125342122056808,-28.046071138799537,-41.87867153724653,1.3825502107856986,6.118455134889643,-5.361990814821398,40.157420257351845,42990.10282433205,25980.12320095309,68970.22602528514,80244.57231471664,106224.69551566974,106224.69551566974,1367.884383420751,135470.78958788756,95631.10809704602,58376.63860666152,41393.8549893161,29246.094072217827,21860.11855089661,1602.9390409676926,104856.81113224899,349679.6261987629,1518383.782498232,4.342214040331767,1561331.941227536,4.4650354903435305,0.7474542924233603,0.09711014428018101,4.090312139790952,1.2756196645600717,0.5,49.53814192213652,4.090312139790952,1.2853533912856672,1.2856021336799064,3.182247129483699,19872.919010685455,2026.473771439325,0.0001935105526738232,6.364366893643215e-05,0.00012986688373739104,0.0005311960911078708,0.09711014420415805,0.09711014428018211,0.5249362100547053,11.480445949711054,29246.094072217827,21860.11855089661,0.7474542924481272,0.9763629071307185,0.6085806034045083,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462266320047082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15621.550696442268,1602.9390409676926,0.5249362100547053,6.650027926229657
758.0,-31.79250223071048,4.725463952166235,34.8806694526465,24.640872270707064,5.122610333691373,-28.049679139240006,-41.88154338682068,1.379787242220893,6.146941417174048,-5.363707297179356,40.15663426414588,42985.550686912415,25979.615967064892,68965.1666539773,80237.69750488628,106217.31347195117,106217.31347195117,1374.6087499263522,135460.760357406,95624.08322415221,58371.936406178356,41391.274242193176,29243.44688545481,21858.139895111362,1602.8567918432184,104842.70472202482,349656.16066570446,1518129.5207913932,4.341778271262409,1561297.939799996,4.465237897789266,0.7474542922634482,0.09709656330203915,4.090238735719474,1.2756059989845379,0.5,49.53814192213652,4.090238735719474,1.2853664812029577,1.2856151305345047,3.182157614606126,19871.8158015371,2026.3612754138367,0.0001934361840901879,6.362265240154913e-05,0.00012981353168863875,0.0005309683357334177,0.09709656328500013,0.09709656330203917,0.5249664679640658,11.510648714353408,29243.44688545481,21858.139895111362,0.7474542924481272,0.9763635440613753,0.6085612005069122,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462288572119172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15621.179864171558,1602.8567918432184,0.5249664679640658,6.650071620752769
759.0,-31.796118837873323,4.723554606453977,34.88025349908522,24.6368208778091,5.119877862891488,-28.053266943170645,-41.884400707762666,1.3770259681888009,6.175466812170839,-5.365424611204663,40.1558500906678,42981.035992630146,25979.121485470998,68960.15747810114,80230.82408861567,106209.94557408667,106209.94557408667,1381.3398692176415,135450.74954999285,95617.04989625205,58367.26180026641,41388.653439984046,29240.803975906194,21856.16444098051,1602.7747670494214,104828.60570486903,349632.685000284,1517875.1427456818,4.341342236766133,1561264.017650041,4.465440688557973,0.7474542922619203,0.0970829900382912,4.0901653086326935,1.2755923944013197,0.5,49.53814192213652,4.0901653086326935,1.2853795624426874,1.2856281193344492,3.1820681051283373,19870.710907521632,2026.2486075797171,0.0001933623029109516,6.360174856078008e-05,0.0001297605543501715,0.0005307421178320186,0.09708299000916835,0.0970829900382912,0.5249968268899089,11.540891423375513,29240.803975906194,21856.16444098051,0.7474542924481272,0.9763653863577106,0.6085426331331304,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623106865252142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15620.809000294088,1602.7747670494214,0.5249968268899089,6.650113719327969
760.0,-31.79971281702304,4.721649363042634,34.87983887222479,24.632768716570013,5.117147043442654,-28.056834330572173,-41.88723211465401,1.3742685569917836,6.204032470015022,-5.3671386794277085,40.155065737052716,42976.51038890929,25978.629209361134,68955.13959827043,80223.93933185903,106202.56854122016,106202.56854122016,1388.0776641314878,135440.72015793298,95609.99575946534,58362.566816515835,41386.03215883278,29238.15161671284,21854.181923681615,1602.6921077425127,104814.49087708867,349609.25493881834,1517620.4356401847,4.34090463625103,1561230.0882648039,4.465642903355117,0.7474542922607164,0.09706940251390857,4.090091778611108,1.2755786848673596,0.5,49.53814192213652,4.090091778611108,1.2853926248505292,1.2856410899242658,3.1819785640101372,19869.602149402686,2026.1355457167012,0.00019328890975406953,6.358104057207181e-05,0.0001297078691819977,0.000530517089362454,0.09706940248893076,0.09706940251390869,0.525027289187407,11.571171149442705,29238.15161671284,21854.181923681615,0.7474542924481272,0.9763672429464152,0.608523994068309,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623326643953114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15620.437950769105,1602.6921077425127,0.525027289187407,6.65015454950745
761.0,-31.80328427118435,4.719748226751697,34.879425574312634,24.628720816131704,5.114420361194118,-28.06038110908782,-41.890045221056766,1.3715171990975925,6.232623520435084,-5.368848415932785,40.15428174767576,42972.00546605579,25978.13635491254,68950.14182096833,80217.05382956169,106195.19018447422,106195.19018447422,1394.81867215909,135430.68241898014,95602.93277353488,58357.88441002895,41383.387070562145,29235.492234505928,21852.19417135584,1602.6089076408803,104800.37151231513,349585.88531676383,1517365.5412424826,4.340465690906199,1561196.1751925356,4.465844419828099,0.7474542927505163,0.09705581151718044,4.090018185573273,1.2755650539090855,0.5,49.53814192213652,4.090018185573273,1.2854056581741926,1.285654032046369,3.181889047682262,19868.49181848187,2026.0223234725286,0.00019321600202341175,6.356047260432751e-05,0.00012965552941908426,0.0005302934731841851,0.09705581157739598,0.09705581151718043,0.5250578565897359,11.601471936367886,29235.492234505928,21852.19417135584,0.7474542924481272,0.9763698107287866,0.6085059107270744,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623545053861717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15620.066947623985,1602.6089076408803,0.5250578565897359,6.650193110858389
762.0,-31.80683329316639,4.717851284486282,34.87901363802828,24.624691705126338,5.111705084868002,-28.063906745219853,-41.89283985234795,1.3687785369214776,6.261195907907279,-5.370549908465085,40.153499294806196,42967.518955499836,25977.633071849767,68945.1520273496,80210.19487610614,106187.8279479559,106187.8279479559,1401.55257900586,135420.65804312113,95595.89025831012,58353.214337703816,41380.751022895885,29232.830095165235,21850.2043415413,1602.5252670978707,104786.27536895004,349562.62959541497,1517110.830765646,4.340025798872023,1561162.3291401211,4.466044699763862,0.7474542926705912,0.09704224365780081,4.089944383476499,1.2755513993231582,0.5,49.53814192213652,4.089944383476499,1.2854186313141263,1.285666914592164,3.181799519503784,19867.38671749239,2025.9096345329335,0.00019314357733755388,6.354004581189358e-05,0.0001296035315256603,0.0005300712358420936,0.09704224375166284,0.09704224365780086,0.5250885295401054,11.631745816372359,29232.830095165235,21850.2043415413,0.7474542924481272,0.9763724050771193,0.6084880312706568,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623762101120943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15619.695841637571,1602.5252670978707,0.5250885295401054,6.650229676580121
763.0,-31.81035990679625,4.715958467639862,34.878603050868314,24.62066210517662,5.108990143435964,-28.067412257191194,-41.895612446218706,1.3660424938309295,6.28980821659934,-5.372250472775873,40.152717792829755,42963.03711388691,25977.138021570518,68940.17513545742,80203.33180869944,106180.46983026995,106180.46983026995,1408.2932710670138,135410.63612358354,95588.8340380719,58348.539343259465,41378.105216458265,29230.16629331357,21848.213257377705,1602.4414793970188,104772.17655920294,349539.3877744006,1516855.908822454,4.339585070743048,1561128.5247733817,4.466244947997002,0.7474542921904452,0.09702867398333996,4.089870524990547,1.2755377018777652,0.5,49.53814192213652,4.089870524990547,1.2854315914529348,1.2856797847521528,3.1817099814450103,19866.279002206044,2025.7966790092482,0.0001930716347279849,6.35197860990726e-05,0.0001295518486289123,0.0005298502871654254,0.09702867397866728,0.09702867398333798,0.5251193054970789,11.662058689375215,29230.16629331357,21848.213257377705,0.7474542924481272,0.9763753404714977,0.6084703136790572,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623977791254363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15619.324639381506,1602.4414793970188,0.5251193054970789,6.650264837075356
764.0,-31.813852731186184,4.7141056767653335,34.87820662155105,24.619346006680303,5.109234849786459,-28.07063778502902,-41.89799566576255,1.3660199036513523,6.252373616655689,-5.372237975639786,40.15230392625503,42956.64438162293,25972.33490494318,68928.97928656611,80194.66469542625,106166.99960036944,106166.99960036944,1399.1803510400641,135395.5310436027,95580.8336920254,58342.81337831286,41375.57812634726,29228.531443233274,21846.991293148873,1602.3571017716122,104767.81924932938,349539.5585698673,1517145.7870812474,4.340412264891027,1561110.6229346069,4.466191550169182,0.7474542925832386,0.09702445672808101,4.089756245076229,1.2755210202047604,0.5,49.53814192213652,4.089756245076229,1.2854318444021655,1.285679946185481,3.1816204514353785,19865.17136223782,2025.6837311658742,0.00019300040576615264,6.350237637258619e-05,0.00012949802939356644,0.0005296153744374034,0.09705846221370283,0.09702445672817604,0.5251501864074973,11.62461159229548,29228.531443233274,21846.991293148873,0.7474542924481272,0.9762743232196198,0.6084156381759769,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4624192125594389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15618.953415774871,1602.3571017716122,0.5251501864074973,6.650298302178329
765.0,-31.817337307079104,4.712205340744199,34.87779896119579,24.612079455424123,5.102948823853592,-28.07440847978498,-41.901185049768515,1.360019996559498,6.347385737713523,-5.37635400781352,40.15139047548207,42954.62976652994,25978.04032253613,68932.67008906607,80190.17428029065,106168.21460282677,106168.21460282677,1421.890101589408,135394.83646994436,95575.07895314961,58339.53443938913,41372.82723751165,29226.621867117596,21845.56396718167,1602.3911644366954,104746.32450123737,349483.3092534143,1516371.5502728675,4.338895478334073,1561071.1120820108,4.466797328367005,0.7474542924086538,0.0970037426635066,4.08973332173879,1.2755112553900108,0.5,49.53814192213652,4.08973332173879,1.2854600865881312,1.2857081025030017,3.181532716891866,19864.086657767133,2025.5731220923694,0.00019292936915513837,6.347908441735122e-05,0.00012945028473778714,0.0005294171430007024,0.0970037426351556,0.09700374266350537,0.5251770607177355,11.723739745527041,29226.621867117596,21845.56396718167,0.7474542924481272,0.9763910478523282,0.608427265528243,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4624404412309386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15618.589582451517,1602.3911644366954,0.5251770607177355,6.650514435352786
766.0,-31.82079644751725,4.71032886742991,34.877385346627094,24.608783202152722,5.101061033412132,-28.07778117394061,-41.90377869000656,1.3580457598355065,6.373982281869303,-5.377118432653492,40.150331549931764,42949.54264485478,25975.176797714757,68924.71944256953,80182.64817501123,106157.82497272598,106157.82497272598,1428.0924800999492,135379.6232899889,95567.574936205,58334.469406048665,41370.11725572926,29221.79831726291,21841.958592442115,1602.1626009157926,104729.73249262603,349472.86347646854,1516098.8009284153,4.338244709035901,1561025.309737106,4.4667997801271815,0.7474542926928244,0.09698783354045247,4.0896452729696025,1.275496290843002,0.5,49.53814192213652,4.0896452729696025,1.2854694771554651,1.2857174042592308,3.181440979850663,19862.954675477067,2025.457692022971,0.0001928588749120928,6.346014898432507e-05,0.00012939872592776774,0.0005291948878187845,0.09698783355918432,0.09698783354045251,0.5252089903482836,11.751100714522806,29221.79831726291,21841.958592442115,0.7474542924481272,0.9763826194984218,0.6084201327621556,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462461620360643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15618.20909427492,1602.1626009157926,0.5252089903482836,6.650478239064866
767.0,-31.824234182430654,4.708451931840887,34.876981098035664,24.60461117969828,5.098175572160246,-28.08122170591174,-41.90649938592685,1.3551630956413128,6.403399136542191,-5.379016911142707,40.14961688770635,42945.26153399739,25975.232270682754,68920.49380468015,80175.95882974358,106151.19110042634,106151.19110042634,1435.0254935361882,135370.7879047658,95560.6052175484,58329.90792180222,41367.441439717964,29219.596804339482,21840.31305108813,1602.1095473055593,104716.16560689015,349446.9220479719,1515845.3199654212,4.337841383983707,1560994.3985952288,4.467042918698068,0.7474542923140051,0.09697476720248184,4.089574329756603,1.2754828538512806,0.5,49.53814192213652,4.089574329756603,1.285483120978448,1.2857309606808396,3.181352024788793,19861.850619487443,2025.3451096437054,0.00019278884042069693,6.34402915694106e-05,0.00012934854885128633,0.0005289805049734886,0.09697476716335306,0.0969747672024821,0.5252406764446715,11.782416047684876,29219.596804339482,21840.31305108813,0.7474542924481272,0.976390220062568,0.6084015224652503,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4624826454783155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15617.840088700308,1602.1095473055593,0.5252406764446715,6.650366363928414
768.0,-31.8276496906121,4.706580147521973,34.87657639737521,24.6006530354731,5.0955271655987735,-28.084621665195705,-41.90916853314263,1.3524991401823452,6.4321346345929555,-5.3806486362720705,40.14882482060881,42940.8173759192,25974.61411826966,68915.43149418886,80169.09253365826,106143.70665192792,106143.70665192792,1441.7793523878354,135360.49958621897,95553.51826536166,58325.2431076225,41364.75017526574,29216.792934291043,21838.21728721685,1602.015945649297,104701.92729954008,349424.62683235307,1515587.799532265,4.3373811779426,1560960.1400163793,4.467229897809397,0.7474542923424652,0.0969610711250514,4.08949921275022,1.2754690684890373,0.5,49.53814192213652,4.08949921275022,1.2854957398901763,1.2857434926037161,3.1812623611647273,19860.742428395286,2025.2321056013304,0.00019271928195725704,6.342081597669634e-05,0.0001292984659805607,0.0005287659748373141,0.09696107114290807,0.09696107112505388,0.5252724258524701,11.812783270865054,29216.792934291043,21838.21728721685,0.7474542924481272,0.9763945141751609,0.6083859247631693,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4625035410666216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15617.468088562731,1602.015945649297,0.5252724258524701,6.650424635281558
769.0,-31.831043133239213,4.704712307454168,34.87617350465793,24.596664506848924,5.092836163505348,-28.08800550483569,-41.91181997358797,1.34979853510183,6.460981118839754,-5.382332666579496,40.14805223970731,42936.40308354554,25974.140808136683,68910.54389168223,80162.2913573877,106136.43216552438,106136.43216552438,1448.5601937912434,135350.55764903972,95546.47479025679,58320.586516414725,41362.09808204674,29214.125483515345,21836.223491765446,1601.9312376458604,104687.87197173314,349401.6181114884,1515331.6443871916,4.3369336770033895,1560926.7248041637,4.467428437340828,0.7474542924136809,0.09694754813324342,4.089424835859841,1.275455336975865,0.5,49.53814192213652,4.089424835859841,1.2855085297046074,1.2857561960676285,3.1811728521159917,19859.63963918709,2025.119652397821,0.00019265019578216941,6.340147505880838e-05,0.00012924872072336103,0.0005285529285292251,0.09694754819577978,0.09694754813324337,0.5253041892676137,11.843313785419241,29214.125483515345,21836.223491765446,0.7474542924481272,0.976398855170644,0.6083692342033516,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4625243021231116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15617.096674541375,1601.9312376458604,0.5253041892676137,6.650442004012256
770.0,-31.834404803857808,4.702884572148214,34.87578471174905,24.595379211846762,5.093113750462813,-28.091101159690826,-41.914080852270104,1.3498101062911163,6.423324821721053,-5.3822914421097865,40.147643514235014,42930.064547909766,25969.32823671435,68899.39278462411,80153.6075336233,106122.93577033766,106122.93577033766,1439.4056585038925,135335.39753004597,95538.45047478421,58314.90748905129,41359.49220636991,29212.46175970831,21834.97994241045,1601.8442278206799,104683.53011183377,349402.1813426816,1515622.08419231,4.337757933760122,1560909.0470704134,4.467370641683337,0.7474542926925333,0.09694335055617709,4.089310039042049,1.2754386838758367,0.5,49.53814192213652,4.089310039042049,1.2855086168837373,1.285756195308557,3.181083335680114,19858.529220882963,2025.0064212430304,0.00019258177895672775,6.338498740183747e-05,0.00012919679155489028,0.0005283257367174358,0.0969775227399953,0.09694335055618278,0.525335994039792,11.805616263830814,29212.46175970831,21834.97994241045,0.7474542924481272,0.9762999167876512,0.6083162238719497,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4625449296164963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15616.725172748687,1601.8442278206799,0.525335994039792,6.650466969782917
771.0,-31.83775698525455,4.701009136316842,34.87538469024874,24.588152823876612,5.086847225572915,-28.094760498331272,-41.91715819817034,1.343850738649644,6.518983325040381,-5.386389815048085,40.146734687277345,42928.150735710544,25975.05229976469,68903.20303547524,80149.19129163676,106124.24359140145,106124.24359140145,1462.2259141539107,135334.76707433793,95532.68137380831,58311.640817882,41356.711728807015,29210.52348293649,21833.53115881939,1601.8760232435257,104662.01767724754,349346.19062282547,1514844.4165618557,4.336227092847765,1560869.7400527503,4.467974124091585,0.7474542923400049,0.09692262520512387,4.089286510482137,1.2754288476286457,0.5,49.53814192213652,4.089286510482137,1.2855366666989485,1.2857841628459732,3.1809956233942103,19857.444314451583,2024.8957915752662,0.00019251357756085594,6.33625519595764e-05,0.00012915102560127954,0.0005281355468062456,0.09692262517826826,0.09692262520512501,0.5253637130837486,11.905373140088443,29210.52348293649,21833.53115881939,0.7474542924481272,0.9764191955193484,0.6083297809089538,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462565364531519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15616.36110537815,1601.8760232435257,0.5253637130837486,6.650672727919643
772.0,-31.841084115101413,4.699157600907149,34.87497871067802,24.58489673389124,5.084989298412899,-28.09801208600279,-41.919634596537776,1.341917269314286,6.54575770131305,-5.38712754439893,40.14568008097392,42923.14096885992,25972.18424916315,68895.32521802308,80141.69626908473,106113.88051824788,106113.88051824788,1468.4541928411782,135319.54788325896,95525.16118426749,58306.60588404278,41353.95033358301,29205.667365011075,21829.90142793836,1601.6446616313906,104645.4263254067,349336.11273779924,1514570.4338396008,4.335567891821107,1560824.128975647,4.467972454216758,0.7474542921792974,0.09690672215886975,4.089197803324761,1.2754138973681255,0.5,49.53814192213652,4.089197803324761,1.2855458616053659,1.2857932725256016,3.180903867729967,19856.311900737564,2024.780317512868,0.0001924459078657284,6.334450307031701e-05,0.0001291014047954114,0.000527921180895537,0.09690672209536977,0.09690672215886978,0.5253964773135827,11.932885245711986,29205.667365011075,21829.90142793836,0.7474542924481272,0.9764129606302534,0.6083244548207802,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4625857423106197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15615.980195772267,1601.6446616313906,0.5253964773135827,6.650625910794357
773.0,-31.844390220465737,4.697305634125892,34.87458213928846,24.580769868940138,5.0821352796103545,-28.1013316697583,-41.922238015662856,1.3390767289028802,6.5753277575599895,-5.388999613932701,40.144970940292026,42918.93561863762,25972.236013750877,68891.17163238849,80135.052233904,106107.28824765488,106107.28824765488,1475.4072222110117,135310.7286257416,95518.19053208455,58302.07391681793,41351.240683629585,29203.440378086714,21828.236870890596,1601.5892310557483,104631.88102544387,349310.5400183168,1514316.0303777852,4.335156993254137,1560793.4596415767,4.468211750952987,0.74745429265484,0.09689368166076424,4.089126215919138,1.2754004059778525,0.5,49.53814192213652,4.089126215919138,1.2855593039322213,1.2858066310192515,3.1808149211098002,19855.21054258341,2024.668010236259,0.00019237868750352903,6.332553353626029e-05,0.00012905315396726874,0.0005277146351346075,0.09689368172380801,0.09689368166076674,0.5254289613472847,11.964327371492686,29203.440378086714,21828.236870890596,0.7474542924481272,0.9764224087715359,0.608307414515773,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4626059683426131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15615.610892383978,1601.5892310557483,0.5254289613472847,6.650503274534238
774.0,-31.84766359412862,4.6954937519148165,34.874197658551054,24.579476052336418,5.082395207712206,-28.104345373389837,-41.92441800897939,1.339076986985236,6.539500085614463,-5.388943477339431,40.14454290666449,42912.6431088018,25967.42586532969,68880.06897413149,80126.40692869687,106093.83279402656,106093.83279402656,1466.695893374097,135295.4537323071,95510.17855333281,58296.41473348632,41348.62646649609,29201.620938280535,21826.87691571776,1601.4933225880045,104627.13690065246,349311.3068302923,1514588.940575224,4.335928757413698,1560774.9480114428,4.468148947636906,0.7474542924124054,0.09688910467778049,4.089011399400342,1.2753837127657608,0.5,49.53814192213652,4.089011399400342,1.2855594402056885,1.2858066817816762,3.180725271439883,19854.102578984875,2024.5550293917777,0.00019231215397393968,6.330965329181007e-05,0.00012900250068212962,0.0005274926958403784,0.09692231368264026,0.0968891046778486,0.5254614779867073,11.928443562953873,29201.620938280535,21826.87691571776,0.7474542924481272,0.9763263986721036,0.6082564510737121,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4626260670973803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15615.23861467735,1601.4933225880045,0.5254614779867073,6.6505514012496585
775.0,-31.850928627852674,4.693635389994326,34.87380267081798,24.57236152784901,5.0762360984914725,-28.107921260074466,-41.927406716253586,1.3332287307133097,6.633535814604841,-5.392967883970266,40.14364388480897,42910.72008128456,25973.003430458823,68883.72351174339,80121.97757749211,106094.98100795093,106094.98100795093,1489.0976252476103,135294.65205341656,95504.3751342915,58293.117638084164,41345.8416624526,29199.67104546562,21825.41945358261,1601.5220297582366,104605.88338270332,349256.3377798665,1513825.4432113888,4.334425118336839,1560736.0675876506,4.468740860964334,0.747454292193879,0.09686863154606494,4.088986231667321,1.2753737429948524,0.5,49.53814192213652,4.088986231667321,1.285586967972419,1.2858341295486209,3.180637586982016,19853.018392543334,2024.4444731425447,0.00019224581109140038,6.32878879273184e-05,0.00012895792316408198,0.0005273071722823435,0.09686863148344121,0.09686863154606298,0.5254899572321085,12.026503698575084,29199.67104546562,21825.41945358261,0.7474542924481272,0.9764437292694267,0.6082700151170374,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4626459673904872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15614.874442154673,1601.5220297582366,0.5254899572321085,6.650738892509959
776.0,-31.85416897466748,4.691800399748939,34.873401850341324,24.56910969866442,5.074374541001209,-28.111095240938113,-41.929810436535604,1.3313008072718613,6.660513116018308,-5.393713708773984,40.14259938073399,42905.784117291565,25970.198829446523,68875.98294673809,80114.51605305138,106084.71488249791,106084.71488249791,1495.3645274631708,135279.56411940025,95496.85072776358,58288.11879200399,41343.03548417732,29194.84923690235,21821.815384026206,1601.2926067446276,104589.35035503474,349246.1513640698,1513550.874409753,4.333765364337429,1560690.8963446463,4.46874186085937,0.7474542926032097,0.09685278680420042,4.088897515470974,1.2753587910858912,0.5,49.53814192213652,4.088897515470974,1.2855961337922341,1.2858432125077564,3.180545902397512,19851.88496690637,2024.328895892723,0.0001921799906875847,6.327038777376898e-05,0.00012890960291381574,0.000527098155074651,0.09685278678651107,0.0968527868041989,0.5255233085723656,12.054226824792295,29194.84923690235,21821.815384026206,0.7474542924481272,0.9764395858918501,0.6082658175383239,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4626658175004932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,63.0,15614.493597234963,1601.2926067446276,0.5255233085723656,6.650688392373333
777.0,-31.857388462165385,4.68996519298997,34.87301028517836,24.565028759557777,5.071552521158531,-28.114334224781523,-41.932333214767255,1.3284982837746748,6.690146328760989,-5.395559005486264,40.14189285840021,42901.612058447776,25970.224811076303,68871.83686952408,80107.91854931522,106078.14336039152,106078.14336039152,1502.3214613759774,135270.73688389876,95489.89971288304,58283.59322201549,41340.34054540839,29192.593523507247,21820.129339143376,1601.2346721207953,104575.82189901554,349220.94945091923,1513295.9454896222,4.333348122067076,1560660.342220746,4.4689768602787865,0.747454292527068,0.09683976622410023,4.088825337877494,1.2753452705731614,0.5,49.53814192213652,4.088825337877494,1.285609395283761,1.2858563924954816,3.18045695129274,19850.790397929788,2024.2172809195586,0.000192114614569258,6.325202564026905e-05,0.00012886258892898895,0.0005268966187173419,0.09683976626469702,0.09683976622410008,0.5255563558500276,12.08570533424728,29192.593523507247,21820.129339143376,0.7474542924481272,0.9764493392864028,0.6082493607387703,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462685518036475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15614.12405143505,1601.2346721207953,0.5255563558500276,6.6505622497267725
778.0,-31.86058634336821,4.688134987470189,34.872618318582646,24.56112349117177,5.068943210776413,-28.117535341225988,-41.934808635245986,1.3258922086345528,6.719194343562094,-5.397156143548731,40.14110979855639,42897.295962456126,25969.62466237372,68866.92062482984,80101.09516222138,106070.7198245951,106070.7198245951,1509.1223182242684,135260.4724918083,95482.77543294591,58278.976233182184,41337.55466640414,29189.752667213193,21818.005927031216,1601.1376918873455,104561.59750637083,349199.1378867072,1513036.5678307079,4.332876011628619,1560626.4786991125,4.469159025259209,0.7474542924626373,0.09682609180593933,4.0887493800497605,1.2753314450988542,0.5,49.53814192213652,4.0887493800497605,1.2856217359494782,1.2858686520689955,3.1803673395659193,19849.6781226088,2024.1038604017479,0.00019204969749329887,6.323401299404132e-05,0.00012881568449925755,0.0005266950501370248,0.0968260917257317,0.09682609180592731,0.5255894061862807,12.116350487110822,29189.752667213193,21818.005927031216,0.7474542924481272,0.9764575343712854,0.6082366899325651,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462705092258537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15613.751704013106,1601.1376918873455,0.5255894061862807,6.6506031353887725
779.0,-31.863762878841623,4.686308714461056,34.87222811827565,24.557192238885932,5.066296782078596,-28.120720501330734,-41.93727019065989,1.3232544045676857,6.74832371004527,-5.398799153925735,40.140344223650864,42893.0216085761,25969.152761095986,68862.17436967208,80094.33066571242,106063.48342680841,106063.48342680841,1515.9427470277587,135250.51725886625,95475.69035983722,58274.38130270078,41334.78784126271,29187.033832057838,21815.973719217553,1601.0486401855667,104547.54067978065,349176.7009761529,1512778.5624817293,4.332415531313027,1560593.3718526657,4.469351384241547,0.7474542923664886,0.09681257593016099,4.088674073346771,1.2753176399553197,0.5,49.53814192213652,4.088674073346771,1.2856342245312,1.2858810601681703,3.1802778701210173,19848.570795821106,2023.9909444939003,0.00019198523375696893,6.321610594413866e-05,0.00012876912781283027,0.0005264949943357956,0.09681257591169902,0.0968125759301611,0.525622429398113,12.147122863970992,29187.033832057838,21815.973719217553,0.7474542924481272,0.9764661878512373,0.6082233922894134,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4627245356151635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15613.37989117614,1601.0486401855667,0.525622429398113,6.6506035771295196
780.0,-31.866924201654967,4.684509650572012,34.87184788773198,24.55531455287712,5.065656304428942,-28.12370523053478,-41.939448717143364,1.3226593229120833,6.737233212083424,-5.399327339911085,40.13982435077337,42887.30739685036,25965.880250493974,68853.18764734434,80087.16525641506,106053.04550690902,106053.04550690902,1513.3351614857966,135238.0027441495,95467.93870884339,58268.993051937345,41332.16184100671,29184.95723724048,21814.45772967381,1600.9575156558938,104539.71034542323,349169.488321334,1512849.5144664692,4.33270822642505,1560570.8905516826,4.469379320782803,0.7474555317092673,0.09680520414892733,4.088568310381728,1.2753016764530911,0.5,49.53814192213652,4.088568310381728,1.2856371444374621,1.2858838981761398,3.180188382135384,19847.472695140208,2023.8789693871208,0.00019192109854716734,6.320026175501971e-05,0.00012872083679214765,0.0005262839341941933,0.09682516329777129,0.09680504361643816,0.5256554590587664,12.136560551994535,29184.95723724048,21814.45772967381,0.7474542924481272,0.976403865435051,0.6081829200830191,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462743849680617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15613.007945381236,1600.9575156558938,0.5256554590587664,6.650610634742452
781.0,-31.870059748814814,4.6826810779534815,34.87146056940648,24.54900713581594,5.060617506384354,-28.127073912011557,-41.94220161354167,1.3176316695811217,6.806760628468965,-5.402533956696491,40.13896812196016,42884.82422278799,25969.428714223683,68854.25293701167,80081.19695037919,106050.62566460288,106050.62566460288,1529.6446182162908,135233.3803552504,95461.7795311942,58265.40680360324,41329.30303065662,29182.754690647536,21812.775259371316,1600.9464868397806,104520.98104638659,349125.70280899253,1512279.571905733,4.331619126687744,1560533.864460987,4.469833793115939,0.7474542924613575,0.09678700817610034,4.0885302269593,1.2752907027816396,0.5,49.53814192213652,4.0885302269593,1.285660825945072,1.2859075024659694,3.180100182296428,19846.37708349828,2023.7672480916806,0.00019185750577090232,6.318024548955231e-05,0.00012867726028135002,0.0005261008681826089,0.09678700818135148,0.09678700817609795,0.5256860067556053,12.20929458516548,29182.754690647536,21812.775259371316,0.7474542924481272,0.9764890596322563,0.6081913591614131,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4627630717369142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15612.641297077193,1600.9464868397806,0.5256860067556053,6.6507390992780735
782.0,-31.873171844876854,4.680869972711436,34.87106970488577,24.54558735424655,5.058543384902086,-28.130151333257025,-41.944522003736324,1.3155228732822328,6.834405963875668,-5.4035310482771,40.13801416666796,42880.13449799076,25967.332629045482,68847.46712703625,80073.98855264831,106041.3211816938,106041.3211816938,1536.069345342461,135219.8841448353,95454.391138392,58260.53708373445,41326.50450517506,29178.562963141485,21809.642126212,1600.7584054749714,104505.25183635134,349112.0886632397,1512010.3342159463,4.331016837616474,1560492.613144563,4.469889940276015,0.7474542921720324,0.09677192409699527,4.088444982214536,1.2752760261623188,0.5,49.53814192213652,4.088444982214536,1.2856708344355527,1.285917431749336,3.180009122637898,19845.25481462763,2023.6528085154087,0.00019179440782025366,6.316337852491347e-05,0.00012863102929534017,0.0005259008862796245,0.0967719240029917,0.09677192409699754,0.5257196151514567,12.23793701215277,29178.562963141485,21809.642126212,0.7474542924481272,0.9764896283231672,0.6081851423978875,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4627821375475785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15612.262702558786,1600.7584054749714,0.5257196151514567,6.650697007432472
783.0,-31.876263261984754,4.6790599625769245,34.870685609003196,24.54158083945515,5.055799921249638,-28.13326843231525,-41.94692362854255,1.312805091580108,6.86394139486282,-5.405290024274107,40.137292433185515,42875.99797978118,25967.201216141402,68843.19919592259,80067.34778590761,106034.54900204901,106034.54900204901,1542.982635728098,135210.68488311034,95447.36616663584,58256.016360509435,41323.72200680711,29176.135881061346,21807.828010273082,1600.6884502567702,104491.56636632091,349088.07287286775,1511754.2027274165,4.330581077394681,1560461.40420413,4.470108048556631,0.7474542927539922,0.09675876065783975,4.088371377772395,1.2752624358655882,0.5,49.53814192213652,4.088371377772395,1.2856836948772705,1.2859302140929394,3.179920064369071,19844.15155695699,2023.540307542024,0.00019173174807743398,6.314592545133179e-05,0.00012858582262610218,0.0005257065968118741,0.09675876073273545,0.09675876065783973,0.5257530457050985,12.26923141913693,29176.135881061346,21807.828010273082,0.7474542924481272,0.9765012477815088,0.6081714100470441,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4628010612359152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15611.892371432754,1600.6884502567702,0.5257530457050985,6.650603402471559
784.0,-31.87927730935697,4.677288655287845,34.87031372882253,24.540296696964674,5.056001882818636,-28.136085549474114,-41.94891370190305,1.3128101230350424,6.8308231186355215,-5.405257703835905,40.1368640656399,42870.040139864344,25962.556874743655,68832.597014608,80058.98456740871,106021.54144215237,106021.54144215237,1534.9386352059664,135195.82076669025,95439.37857496171,58250.43414782527,41321.04936348493,29174.279324537885,21806.440314651783,1600.591111693172,104486.60280694641,349088.51414113655,1512003.416513691,4.331289501843615,1560442.8811113993,4.470049336772255,0.7474542926004974,0.09675397848834925,4.088256594973678,1.275245754192583,0.5,49.53814192213652,4.088256594973678,1.2856837975199789,1.2859302382301976,3.1798305328726433,19843.04798491734,2023.427774511922,0.00019167067470683444,6.313146658228624e-05,0.0001285392081245482,0.0005255012653278783,0.09678562470626959,0.09675397848738182,0.5257865139667105,12.236080822471422,29174.279324537885,21806.440314651783,0.7474542924481272,0.9764135907391363,0.6081259700140667,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4628198596484656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15611.520015343689,1600.591111693172,0.5257865139667105,6.650623903600296
785.0,-31.882328976013977,4.6754727059942836,34.86993174998323,24.533334199246042,5.050019862403969,-28.139422937151767,-41.95166883347554,1.3071138235417197,6.922413007704563,-5.40915405720081,40.13597958705548,42868.04396247497,25967.913915227364,68835.95787770234,80054.4102311812,106022.32414640856,106022.32414640856,1556.681119394154,135194.58285198294,95433.52542482606,58247.15915611961,41318.184743007165,29172.258705574386,21804.92998436205,1600.6116350187804,104465.6430270144,349035.32070667844,1511262.0597383124,4.329825579481521,1560404.6357919453,4.470621003721496,0.7474542922586742,0.0967337984384301,4.088229199525412,1.275235616280697,0.5,49.53814192213652,4.088229199525412,1.2857106093680284,1.2859569757341671,3.179742913947735,19841.964002536577,2023.3172390710974,0.00019160885733192912,6.311145424158857e-05,0.00012849740309034055,0.0005253268353771172,0.09673379835950062,0.09673379843843197,0.5258161235940818,12.331567064905357,29172.258705574386,21804.92998436205,0.7474542924481272,0.9765289379675124,0.6081397969037402,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4628381880356993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15611.155558604645,1600.6116350187804,0.5258161235940818,6.650789897787599
786.0,-31.885356677172044,4.673679524893876,34.869544181969246,24.53013224238532,5.048184135940557,-28.142403493125645,-41.95388724384827,1.3052309518941305,6.949586527695544,-5.4098861962901745,40.134954049068945,42863.25479120026,25965.18173204893,68828.4365232492,80047.04382364416,106012.22555569309,106012.22555569309,1562.9691870057577,135179.70049350188,95426.01596765715,58242.22693521312,41315.32114716003,29167.47493780878,21801.35433899118,1600.3834697271725,104449.25636868733,349025.32617547637,1510987.6527479494,4.329163357011759,1560360.29187657,4.470621971690621,0.7474542923402274,0.09671810047995365,4.0881401428303255,1.2752206555800512,0.5,49.53814192213652,4.0881401428303255,1.285719556564489,1.285965845808696,3.1796515203938043,19840.834887903955,2023.2021014213778,0.00019154754358856902,6.309534472696166e-05,0.00012845219886160734,0.0005251305906009608,0.0967181004717992,0.09671810047995359,0.5258504281819014,12.359472723985732,29167.47493780878,21801.35433899118,0.7474542924481272,0.9765281791641007,0.6081378318125676,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4628567456356873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15610.775341512766,1600.3834697271725,0.5258504281819014,6.650725379570544
787.0,-31.888364126282372,4.671886170754117,34.86916552944686,24.526103410776727,5.045406821001667,-28.145448120040488,-41.95622076569123,1.3024908147597862,6.979417705621984,-5.4116876143997,40.13425281396096,42859.20437519569,25965.20249677108,68824.40687196677,80040.46179493362,106005.6642917047,106005.6642917047,1569.9448613696004,135170.82506473095,95419.00457314654,58237.74715340848,41312.50824415339,29165.160773026255,21799.62461214034,1600.3207482544005,104435.7194303351,349000.7357261439,1510731.467402291,4.328734334209947,1560329.9712561108,4.470850091503762,0.74745429253049,0.09670508000886874,4.088067072338188,1.2752071103407068,0.5,49.53814192213652,4.088067072338188,1.2857325190336548,1.2859787324741025,3.1795626320556494,19839.731700093056,2023.0896075717046,0.00019148665787461225,6.307840340845105e-05,0.0001284082544661612,0.0005249415568995366,0.09670507998412581,0.09670508000886882,0.5258844525068513,12.391105320021666,29165.160773026255,21799.62461214034,0.7474542924481272,0.9765420427737208,0.6081246013506537,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462875157946026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15610.40548910982,1600.3207482544005,0.5258844525068513,6.650587482935801
788.0,-31.891350573005397,4.670098061548026,34.86878658532312,24.522294219955825,5.042863161679874,-28.14845350602624,-41.95850679008288,1.2999660947007137,7.008533130218382,-5.413231299512565,40.133479690962496,42855.003905373596,25964.57310473102,68819.57701010461,80033.74378707961,105998.31689181062,105998.31689181062,1576.7345298397122,135160.59880108386,95411.91700415814,58233.17712245222,41309.71097967324,29162.281909273228,21797.4727936889,1600.219746061512,104421.58236197091,348979.66457068623,1510472.0347162022,4.3282522968046875,1560296.5427998714,4.471024249276369,0.7474542925516945,0.09669149744482092,4.087989974788176,1.2751932288194072,0.5,49.53814192213652,4.087989974788176,1.2857444716587623,1.2859906096699707,3.179473110636195,19838.632177109663,2022.977487430434,0.0001914262150087569,6.30618110011275e-05,0.0001283644040076294,0.0005247523967028482,0.09669149746347316,0.09669149744482074,0.5259184973261201,12.421764429730956,29162.281909273228,21797.4727936889,0.7474542924481272,0.9765521619142257,0.6081139776039369,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4628934475395117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15610.032945557163,1600.219746061512,0.5259184973261201,6.650609789865036
789.0,-31.89431622210016,4.668313787861643,34.86840940074555,24.51842069802808,5.040259442197252,-28.151445486088697,-41.960779298655666,1.2973887061857285,7.037851730733337,-5.414836830532891,40.13272352360044,42850.847722880964,25964.112842365925,68814.96056524689,80027.02754340254,105991.14038576846,105991.14038576846,1583.5725142695592,135150.67180605268,95404.80450899874,58228.62468847707,41306.8664672463,29159.5314202842,21795.41692610144,1600.1275248356803,104407.5678714989,348957.7502840795,1510213.2186771585,4.32778242479992,1560263.8479985911,4.47121133354514,0.7474542924561514,0.09667802995497242,4.087913851076657,1.2751793890586125,0.5,49.53814192213652,4.087913851076657,1.285756670343954,1.2860027335351834,3.1793837398355436,19837.522703980354,2022.8643526566518,0.00019136621047287253,6.304532069634096e-05,0.00012832088977653155,0.0005245647426999643,0.09667802993905034,0.09667802995497533,0.5259525205710708,12.4526885612662,29159.5314202842,21795.41692610144,0.7474542924481272,0.9765641870197561,0.6081032805348449,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4629116098439714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,57.0,15609.660970949466,1600.1275248356803,0.5259525205710708,6.650594005285142
790.0,-31.897261065958613,4.666533900830349,34.8680335166909,24.51459387028592,5.037690226927281,-28.154415699004456,-41.963029525335855,1.294844859973123,7.0670305376992815,-5.416412290919246,40.13196477336672,42846.68333043512,25963.586443755208,68810.26977419032,80020.35138406146,105983.93782781667,105983.93782781667,1590.3740202821791,135140.68125858094,95397.7341120242,58224.066058397875,41304.07561514037,29156.743430764276,21793.33304009279,1600.032322599086,104393.56380753449,348936.24748916295,1509954.942749275,4.3273089385652606,1560231.0420407443,4.471392849747434,0.7474542927554078,0.09666457405467307,4.08783720773333,1.275165547099896,0.5,49.53814192213652,4.08783720773333,1.2857687112077942,1.2860147001107298,3.179294356831406,19836.424464706903,2022.7523634173651,0.00019130664405139522,6.302899600947931e-05,0.0001282776480419159,0.0005243781425862643,0.09666457411077206,0.09666457405467302,0.5259865630739643,12.483442828618536,29156.743430764276,21793.33304009279,0.7474542924481272,0.9765749349203704,0.6080923257863473,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4629296460955707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15609.288887906718,1600.032322599086,0.5259865630739643,6.65058459805856
791.0,-31.90018517855157,4.664758057525649,34.8676590064159,24.510737845581048,5.035103746590882,-28.157368834192454,-41.96526190554721,1.292287402231744,7.096310831554092,-5.417999688712838,40.13120715979257,42842.53709299809,25963.101196564105,68805.6382895622,80013.63129584125,105976.73249240535,105976.73249240535,1597.1967729806638,135130.69640254718,95390.60568663792,58219.511483794646,41301.215780936975,29153.96391014182,21791.2554671122,1599.937929594271,104379.53571942469,348914.58281773026,1509696.2044075062,4.326836076083863,1560198.285748569,4.471576605222036,0.7474542924686702,0.09665109537862153,4.087760802111429,1.2751516545889898,0.5,49.53814192213652,4.087760802111429,1.2857808151642018,1.2860267303504296,3.1792050043843574,19835.31296443798,2022.6390219328703,0.00019124751388191894,6.301280465738976e-05,0.00012823470922452917,0.0005241928178381872,0.096651095432173,0.09665109537862165,0.526020631294206,12.514310520266918,29153.96391014182,21791.2554671122,0.7474542924481272,0.9765873650631612,0.6080821492592534,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4629475562390535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,45.0,15608.916875464041,1599.937929594271,0.526020631294206,6.650571791756606
792.0,-31.90308868781409,4.662986533272144,34.86728584462511,24.506914789695315,5.032539104083754,-28.16030150113365,-41.9674797571264,1.2897519174032714,7.125506451370995,-5.419569936794114,40.13045002718406,42838.41640099299,25962.582910420613,68800.9993114136,80006.95084737633,105969.53375779695,105969.53375779695,1603.9966985016072,135120.70517899655,95383.51516748611,58214.98072110264,41298.37160709274,29151.171421199593,21789.168203456935,1599.8422712133906,104365.53705929534,348893.1532431341,1509437.9758167434,4.326361700669023,1560165.5507707149,4.471757431374637,0.747454292269408,0.09663764597427256,4.087684078697914,1.2751378115313128,0.5,49.53814192213652,4.087684078697914,1.2857928155041825,1.286038657509627,3.1791156626544534,19834.210846888403,2022.5266372194792,0.00019118881701570502,6.299672249135586e-05,0.00012819209452434916,0.0005240087838021202,0.09663764587686574,0.09663764597427266,0.526054747472245,12.545076388165114,29151.171421199593,21789.168203456935,0.7474542924481272,0.9765996535106455,0.6080723104731738,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4629653407153898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15608.544847887373,1599.8422712133906,0.526054747472245,6.650557449302288
793.0,-31.905971581147014,4.661219188847051,34.866914058826474,24.503086634818487,5.029971213249983,-28.163215967855397,-41.969675885606534,1.2872155999585548,7.1547383493243615,-5.421142493099037,40.12969448216915,42834.29433377284,25962.081331011177,68796.37566478402,80000.26302899551,105962.34436000668,105962.34436000668,1610.8025734997354,135110.72810110106,95376.40737640657,58210.43868118449,41295.520772468975,29148.38374109439,21787.084541893233,1599.7469164251243,104351.54178650695,348871.69320323307,1509179.678981136,4.325887449120077,1560132.8849506208,4.471938868487604,0.7474542923344685,0.09662420031523714,4.087607356719177,1.2751238931948317,0.5,49.53814192213652,4.087607356719177,1.285804819071615,1.2860505884525237,3.1790263157284926,19833.105089382774,2022.413881333868,0.00019113055334945975,6.298080158632665e-05,0.00012814975176313312,0.0005238258680687192,0.09662420030946539,0.09662420031522881,0.5260889164176756,12.575880842423373,29148.38374109439,21787.084541893233,0.7474542924481272,0.9766121872409539,0.6080624665761601,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4629830002938764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15608.172741241418,1599.7469164251243,0.5260889164176756,6.650541244184658
