time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
794.0,-31.90883392741273,4.659456144229489,34.866543628672645,24.499277129676216,5.027415862219832,-28.166110834390246,-41.97185381837187,1.2846927691973518,7.183936059389339,-5.4227051583365045,40.1289398148455,42830.18382762854,25961.56535410743,68791.74918173597,79993.59734473318,105955.1626988406,105955.1626988406,1617.597643390065,135100.75205750164,95369.31722095651,58205.90370385198,41292.6816856717,29145.589358661025,21784.995865570432,1599.6508610613846,104337.56505545054,348850.3691693069,1508921.628121556,4.325412157982364,1560100.257593282,4.47211869463759,0.7474542922254105,0.0966107733119524,4.087530468379244,1.2751100688194859,0.5,49.53814192213652,4.087530468379244,1.285816758779675,1.2860624560772458,3.1789369989691068,19832.003764844318,2022.3015774851065,0.00019107272113664002,6.29650162680568e-05,0.00012810770486858323,0.00052364414688447,0.09661077328626949,0.09661077331195253,0.5261231504285039,12.606641217725837,29145.589358661025,21784.995865570432,0.7474542924481272,0.9766246127540459,0.6080527416789079,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4630005348891646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15607.800703036031,1599.6508610613846,0.5261231504285039,6.650523734127672
795.0,-31.911675788934456,4.657697326980077,34.866174555925284,24.49546717051419,5.0248609001506255,-28.168987269071696,-41.974013730045385,1.2821723802879101,7.213161410869475,-5.4242669720216234,40.12818623538959,42826.08684437856,25961.05806992938,68787.14491430794,79986.92812276857,105947.98619269795,105947.98619269795,1624.396539624664,135090.78094752977,95362.2150293381,58201.37375094841,41289.8236426552,29142.794754831826,21782.907037310077,1599.5547394340051,104323.58965307329,348829.05777808145,1508663.4901810181,4.324936402347541,1560067.6777834666,4.472298516988664,0.7474542925811365,0.09659734823523072,4.087453558143862,1.2750961625715718,0.5,49.53814192213652,4.087453558143862,1.2858286863777908,1.2860743121410627,3.1788476967785755,19830.900002138806,2022.1890250124973,0.00019101531876699742,6.29493651788169e-05,0.00012806595358818052,0.0005234636376710951,0.09659734822756091,0.09659734823523075,0.5261574543538299,12.637428382891073,29142.794754831826,21782.907037310077,0.7474542924481272,0.9766376215932673,0.6080433727834623,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4630179449114493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15607.428665756146,1599.5547394340051,0.5261574543538299,6.6505045666181966
796.0,-31.914497220486123,4.655942839005451,34.865806843459495,24.49167596586051,5.0223179378303655,-28.17184427488684,-41.976155480928696,1.2796649922310912,7.242356989753318,-5.425819707384877,40.12743389646317,42822.000870722506,25960.538556955096,68782.5394276776,79980.283331876,105940.8218888311,105940.8218888311,1631.1857643847761,135080.81765602354,95355.13249573021,58196.85003457672,41286.98051239277,29139.995767192446,21780.814923308426,1599.4580655957147,104309.63612444632,348807.87127639644,1508405.597816215,4.324459744261189,1560035.1521188768,4.472476915186069,0.7474542926265821,0.09658394497874837,4.087376467624778,1.2750822695111856,0.5,49.53814192213652,4.087376467624778,1.2858405523941,1.2860861071608125,3.1787584082758262,19829.801160564704,2022.0769743556368,0.0001909583447867651,6.293384923968228e-05,0.00012802449554708283,0.0005232843103786795,0.09658394497780894,0.09658394497874823,0.5261918363429224,12.668176697138222,29139.995767192446,21780.814923308426,0.7474542924481272,0.9766504691983449,0.6080340678084086,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4630352307312497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15607.056628912818,1599.4580655957147,0.5261918363429224,6.6504838497663235
797.0,-31.91729821223388,4.6541925767291055,34.86544047370239,24.48787948759275,5.01977281651413,-28.174683117438455,-41.978275508712954,1.2771577217186798,7.271598766191232,-5.427373043916136,40.126682305190414,42817.9129090205,25960.031473161496,68777.944382182,79973.62625877332,105933.65773193481,105933.65773193481,1637.9831288847345,135070.8530673821,95348.02839972808,58192.31504997491,41284.125944170184,29137.195335447286,21778.721729543526,1599.3613066446444,104295.67460305008,348786.67758285825,1508147.4677368305,4.323982435878884,1560002.659289107,4.472655521421143,0.7474542926596748,0.0965705347251355,4.087299391433976,1.2750683742528781,0.5,49.53814192213652,4.087299391433976,1.2858524171913925,1.2860979015106477,3.178669135577479,19828.697723886333,2021.9644551285437,0.0001909017990501445,6.291849415831497e-05,0.00012798330489182953,0.0005231060841980838,0.09657053474467815,0.09657053472513556,0.5262262989508494,12.698971810107366,29137.195335447286,21778.721729543526,0.7474542924481272,0.976663645788323,0.6080248443366483,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463052392673259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15606.684598326814,1599.3613066446444,0.5262262989508494,6.6504616633488425
798.0,-31.92007890208212,4.652446588849084,34.86507542717746,24.484091984946303,5.017234896397329,-28.177503057592215,-41.98038118248803,1.2746590519074086,7.300844074079691,-5.428919836627674,40.12593110699904,42813.85252996563,25959.518545602652,68773.37107556828,79966.97508509672,105926.49363069938,105926.49363069938,1644.7785127580573,135060.88074701143,95340.92413565649,58187.80158052526,41281.24728347915,29134.38711631205,21776.6227053587,1599.2638957512204,104281.71511794132,348765.5741777128,1507889.299278535,4.323503840176017,1559970.183964103,4.472833041627048,0.7474542923597726,0.09655712730179745,4.087222225756376,1.2750544745987287,0.5,49.53814192213652,4.087222225756376,1.2858642410267764,1.2861096554360882,3.1785798961892624,19827.594644749443,2021.8519723605352,0.00019084567843246397,6.2903246472065e-05,0.00012794243196039896,0.0005229291515258655,0.09655712732371897,0.09655712730179743,0.5262608493918425,12.72976391070739,29134.38711631205,21776.6227053587,0.7474542924481272,0.9766775753961285,0.6080162863674007,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4630694306692582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15606.312648864827,1599.2638957512204,0.5262608493918425,6.650437763004661
799.0,-31.9228394295317,4.65070482135117,34.864711700627495,24.480304028280102,5.014697808218966,-28.18030483174792,-41.982472711801506,1.2721632104351819,7.330124679847017,-5.430464926124387,40.12518053581272,42809.82001800043,25959.012099749558,68768.83211774999,79960.31776513705,105919.3298648866,105919.3298648866,1651.5794447832304,135050.90512944802,95333.80536272025,58183.30761558363,41278.33083015179,29131.575264561405,21774.520981265236,1599.1662089235253,104267.75042010337,348744.49501092714,1507630.9349071991,4.323024324326498,1559937.7362556597,4.473010351623708,0.7474542925851994,0.09654371562693664,4.08714501222302,1.2750406172545627,0.5,49.53814192213652,4.08714501222302,1.2858760509524298,1.2861213959904434,3.178490655608471,19826.48873870945,2021.7392013286342,0.00019078997978247536,6.288810459343584e-05,0.00012790187518903952,0.0005227535112328542,0.09654371559173243,0.09654371562693677,0.5262954904466135,12.760589605971404,29131.575264561405,21774.520981265236,0.7474542924481272,0.9766925697251224,0.6080084805171306,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4630863455497805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15605.940635537394,1599.1662089235253,0.5262954904466135,6.650411972539527
800.0,-31.925579765215975,4.64896737100105,34.864349310149116,24.47653479119765,5.012172536858257,-28.183087423725723,-41.98454230846835,1.2696801953679875,7.359381620168961,-5.4320011890045325,40.12443126744389,42805.7815911697,25958.49404201438,68764.27563318408,79953.68541187927,105912.17945389365,105912.17945389365,1658.3721832684387,135040.93875655232,95326.70668438793,58178.802863678226,41275.44868967745,29128.759302658676,21772.416177449057,1599.0679915759952,104253.80727062521,348723.53725457215,1507372.7730792058,4.322543826397375,1559905.3453776392,4.473186288652752,0.7474542925507238,0.09653032547173977,4.087067601015309,1.2750267340848218,0.5,49.53814192213652,4.087067601015309,1.2858878001176905,1.2861330763144665,3.178401413125812,19825.387928890836,2021.6269499666896,0.00019073470336037487,6.28731248180966e-05,0.00012786157854227827,0.0005225789150748197,0.09653032545065843,0.09653032547173974,0.5263302265585501,12.791382809173513,29128.759302658676,21772.416177449057,0.7474542924481272,0.9767068985517092,0.6080003285574825,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4631031381552069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15605.568556510974,1599.0679915759952,0.5263302265585501,6.650384410656957
801.0,-31.92829989518075,4.647234164448802,34.86398824983111,24.472765169944637,5.009647697259401,-28.185851806233778,-41.98659018203614,1.2671996083123591,7.388674371785044,-5.433536626335605,40.123683074437686,42801.74004781876,25957.984786269844,68759.72483408861,79947.04991422639,105905.03470049624,105905.03470049624,1665.170682465192,135030.9774113148,95319.59670584199,58174.28683943388,41272.56651823124,29125.942710818563,21770.310905720115,1598.9696857297577,104239.86401803105,348702.5917484159,1507114.4544926113,4.322062669324734,1559873.0014947432,4.473362224448764,0.7474542926170672,0.09651693590710299,4.086990196542282,1.2750128113524988,0.5,49.53814192213652,4.086990196542282,1.2858995372454944,1.286144745140347,3.1783122072638434,19824.28469451981,2021.5144513692048,0.0001906798491175221,6.28583055242099e-05,0.0001278215435933122,0.000522405395572769,0.09651693597049743,0.0965169359071062,0.5263650572954977,12.822210998120624,29125.942710818563,21770.310905720115,0.7474542924481272,0.9767213196286698,0.6079921367163938,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4631198082987766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15605.19657120471,1598.9696857297577,0.5263650572954977,6.650355418882109
802.0,-31.930999940710976,4.645505330981874,34.863628537054616,24.46901915771889,5.007137407656942,-28.188596815152838,-41.98862366667015,1.2647342820988348,7.417929425735508,-5.43506166553516,40.122936492062905,42797.723850898765,25957.46001603136,68755.18386693012,79940.44825097753,105897.90826700888,105897.90826700888,1671.9577652968583,135021.03098417612,95312.51696688191,58169.79256680338,41269.69377786504,29123.12271716723,21768.203085638113,1598.8708360785276,104225.95050171202,348681.7890649891,1506856.4447313966,4.321580569986525,1559840.727743547,4.473536550120247,0.7474542924892595,0.09650357573085694,4.086912607583759,1.2749989116983493,0.5,49.53814192213652,4.086912607583759,1.2859112022061119,1.2861563423233433,3.178223037930025,19823.188602446582,2021.402681083406,0.00019062541428138343,6.284359355236623e-05,0.0001277818207290172,0.0005222331341574282,0.09650357573536009,0.09650357573085672,0.5263999863837246,12.852991091270667,29123.12271716723,21768.203085638113,0.7474542924481272,0.9767357990539032,0.6079842515453131,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4631363558875332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15604.824679048164,1598.8708360785276,0.5263999863837246,6.650324886474668
803.0,-31.933679972106948,4.643780690202835,34.863270134764555,24.46525819776582,5.004619409484477,-28.191324557626984,-41.99063930483533,1.2622639950045278,7.447266365688449,-5.436590918917451,40.122190292196876,42793.72082475645,25956.956893484738,68750.67771824119,79933.81870506956,105890.77559855429,105890.77559855429,1678.7613022499863,135011.07676352496,95305.39834923294,58165.300468919835,41266.77542257012,29120.30116497068,21766.094100389502,1598.7720105850199,104212.0142963043,348660.9298753424,1506597.9455663725,4.321097709757816,1559808.4710319368,4.473711670503543,0.7474542923536903,0.0964901944350852,4.0868350906776065,1.2749850032525138,0.5,49.53814192213652,4.0868350906776065,1.285922889760225,1.2861679626399865,3.178133870406213,19822.08403310358,2021.290046356664,0.0001905713971120324,6.282901384099549e-05,0.0001277423832710369,0.0005220620545188617,0.09649019445775711,0.09649019443508539,0.5264350117872894,12.883857284605881,29120.30116497068,21766.094100389502,0.7474542924481272,0.9767514301114011,0.6079769596842634,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463152781651311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15604.45273575619,1598.7720105850199,0.5264350117872894,6.650293085543008
804.0,-31.93633996121325,4.642060310802725,34.86291301500008,24.461506178509467,5.002109109022942,-28.194033600656287,-41.99263315005226,1.2598027484659653,7.476612494871517,-5.438112709784908,40.121443996773976,42789.71240099436,25956.445528013155,68746.15792900752,79927.19221516952,105883.63774318267,105883.63774318267,1685.564105547688,135001.1060735533,95298.2768618362,58160.797047660926,41263.86646019475,29117.468330370633,21763.976694252488,1598.672317193562,104198.07363763498,348640.17344780953,1506339.315210074,4.320613141949256,1559776.2106938025,4.473885482756326,0.7474542926368302,0.09647680983312425,4.086757459552975,1.274971037111245,0.5,49.53814192213652,4.086757459552975,1.2859345342952686,1.2861795404655398,3.1780447219987313,19820.97937894784,2021.17740298143,0.00019051779785717813,6.281459484328375e-05,0.00012770320301389439,0.0005218920175258408,0.09647680988617457,0.09647680983312443,0.5264701399865976,12.914725204656406,29117.468330370633,21763.976694252488,0.7474542924481272,0.9767668961319973,0.607969606264562,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4631690860098887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15604.080813453897,1598.672317193562,0.5264701399865976,6.6502594030883175
805.0,-31.938980110640028,4.64034426019393,34.862557233023715,24.457773088384442,4.999609938249569,-28.196723795204417,-41.994616482965625,1.2573536228139672,7.505937274369614,-5.439627030312964,40.120699672158025,42785.74495983185,25955.926073055252,68741.6710328871,79920.59525974728,105876.52133280253,105876.52133280253,1692.3594236258068,134991.15718980375,95291.18035177852,58156.33005186307,41260.94477768383,29114.63585700123,21761.859535117124,1598.5723738659945,104184.16190917672,348619.5198748019,1506080.9334039956,4.320127954811214,1559744.0360505779,4.474058241519928,0.7474542921299847,0.09646345374444272,4.086679694027563,1.2749571446003398,0.5,49.53814192213652,4.086679694027563,1.2859461213827728,1.28619106136315,3.1779556126606394,19819.880529757378,2021.0653515479169,0.00019046461211829575,6.280025490523529e-05,0.00012766435721306044,0.0005217233362736953,0.09646345366780358,0.09646345374444315,0.5265053711047171,12.945564304682591,29114.63585700123,21761.859535117124,0.7474542924481272,0.9767830036063293,0.6079629407525573,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4631852687841524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15603.708994703033,1598.5723738659945,0.5265053711047171,6.650223599812351
806.0,-31.9416004003649,4.638632464824574,34.86220276761819,24.45403957916426,4.997111044388126,-28.199396159580488,-41.99657809277994,1.2549068036037072,7.535300779954412,-5.4411405232619385,40.11995636523294,42781.7724560642,25955.41544432277,68737.18790038697,79913.99462256418,105869.41006688695,105869.41006688695,1699.1611756600614,134981.21241912048,95284.0716269473,58151.849460447316,41258.02462944443,29111.802352233528,21759.741636300478,1598.4723203546707,104170.24889122689,348598.8785488474,1505822.37009181,4.319642037749145,1559711.90589924,4.474230991195474,0.7474542926962067,0.09645009712079511,4.0866018708163026,1.2749432147247721,0.5,49.53814192213652,4.0866018708163026,1.2859576970134066,1.2862025713323848,3.177866488382392,19818.779377871495,2020.9530653048182,0.00019041183998674363,6.278607500910653e-05,0.0001276257649776371,0.0005215556899219734,0.09645009718050299,0.09645009712079515,0.526540703388084,12.976441303216347,29111.802352233528,21759.741636300478,0.7474542924481272,0.9767991602179712,0.607956197863087,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632013311990013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15603.337055642754,1598.4723203546707,0.526540703388084,6.650186714371482
807.0,-31.944200872494655,4.636925021913143,34.86184962668551,24.450324789527826,4.994624140074797,-28.202049616599457,-41.99852164657784,1.252472884179603,7.5646434418427475,-5.442645133182673,40.11921435451757,42777.80898347671,25954.893149371725,68732.70213284844,79907.41921994634,105862.31236931807,105862.31236931807,1705.9554361983173,134971.27689385612,95276.98387381987,58147.37363735034,41255.122484966145,29108.964524538056,21757.62048661151,1598.371722610077,104156.35693311975,348578.35932255664,1505563.9825767237,4.3191550545556145,1559679.83227669,4.474402356210076,0.7474542925864105,0.09643676156272325,4.086523902869185,1.2749292996851729,0.5,49.53814192213652,4.086523902869185,1.2859692115439463,1.2862140207190977,3.1777774041439666,19817.68324807455,2020.841291172271,0.00019035948030515006,6.277202855590839e-05,0.00012758745174924166,0.0005213891712794449,0.09643676151586601,0.09643676156272327,0.526576139462225,13.007288575025427,29108.964524538056,21757.62048661151,0.7474542924481272,0.9768150921018074,0.6079494640170438,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46321727312498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15602.965224109488,1598.371722610077,0.526576139462225,6.650148273034585
808.0,-31.94678158177161,4.635221854772043,34.86149780587516,24.446609650645428,4.992137552614389,-28.20468528582981,-42.000447284057714,1.2500412566726038,7.594024329587057,-5.444149041123887,40.11847346017361,42773.8564190633,25954.380056932023,68728.23647599532,79900.84094277711,105855.22099970913,105855.22099970913,1712.7560334310692,134961.3472886878,95269.88512247172,58142.90059875791,41252.20502634868,29106.12628897868,21755.49902374421,1598.2710518020049,104142.46496627806,348557.85061718023,1505305.423023644,4.318667390099657,1559647.8074069335,4.474573746209747,0.7474542921907867,0.09642342668580738,4.086445926402865,1.2749153939867393,0.5,49.53814192213652,4.086445926402865,1.2859807146880198,1.2862254592445905,3.1776883430123917,19816.584830080916,2020.7292837085974,0.0001903075316651365,6.275811445473799e-05,0.00012754941721039852,0.0005212237963744925,0.09642342660739131,0.09642342668580739,0.5266116773502297,13.038173370710922,29106.12628897868,21755.49902374421,0.7474542924481272,0.9768315306963948,0.607943019958251,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632330948106838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15602.593429770917,1598.2710518020049,0.5266116773502297,6.65010841866167
809.0,-31.949342652356822,4.6335229036663845,34.86114725551868,24.442888993676775,4.9896500593732664,-28.207303388467633,-42.00235881200058,1.2476107954841331,7.623459938077019,-5.44565151679149,40.117732282487545,42769.93039253268,25953.874132679026,68723.80452521172,79894.24436463171,105848.11849731073,105848.11849731073,1719.5665448502114,134951.39779565862,95262.75961303062,58138.44564093182,41249.23774677644,29103.2792983479,21753.3710425334,1598.1698410930585,104128.55195246052,348537.3623896485,1505046.4569213055,4.318178248100511,1559615.7707870528,4.4747448597590385,0.7474542926771921,0.09641007246653373,4.086367958617238,1.2749014685070144,0.5,49.53814192213652,4.086367958617238,1.2859922117260585,1.2862368921867124,3.1775993053119005,19815.480762157335,2020.616700112407,0.00019025599126503353,6.274430512711934e-05,0.0001275116861379142,0.0005210596685832304,0.0964100725146135,0.09641007246653333,0.5266473195306218,13.069111454868505,29103.2792983479,21753.3710425334,0.7474542924481272,0.9768492644141222,0.6079374582305265,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632487965816696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15602.221672819127,1598.1698410930585,0.5266473195306218,6.650067064434619
810.0,-31.951883984288663,4.6318283011227726,34.8607980180188,24.439191980659984,4.987177084026322,-28.209902463804468,-42.004244740214176,1.245195563542153,7.6528609820807105,-5.4471434678999096,40.11699259825204,42765.98044021774,25953.35230523341,68719.33274545115,79887.68099295053,105841.03329818393,105841.03329818393,1726.3664003116428,134941.46143326015,95255.66356602017,58133.96301328752,41246.33394748073,29100.428135076214,21751.239929623254,1598.0680413766077,104114.66689787229,348517.01861391374,1504787.7629952643,4.317688039969905,1559583.7992158055,4.474914325327419,0.7474542927224286,0.09639674594601465,4.08628976660883,1.2748874787380924,0.5,49.53814192213652,4.08628976660883,1.2860036367457084,1.2862482536227882,3.177510272793143,19814.38386791427,2020.5048480280493,0.0001902048608167757,6.273068349295294e-05,0.00012747417732382276,0.0005208964263052162,0.09639674600992325,0.0963967459460143,0.5266830689676215,13.100004449980645,29100.428135076214,21751.239929623254,0.7474542924481272,0.9768656113099293,0.607931042938818,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632643791859519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15601.849879470086,1598.0680413766077,0.5266830689676215,6.650023509709607
811.0,-31.954405775429876,4.630137960321525,34.8604500944789,24.43549461839723,4.984704270396823,-28.212483923262624,-42.0061202958226,1.2427824182295395,7.68230079475228,-5.448635203231762,40.11625427666951,42762.072787284764,25952.84089614971,68714.91368343448,79881.11655679466,105833.95745294436,105833.95745294436,1733.1727668009553,134931.5356859925,95248.5587350838,58129.51496557367,41243.381966122375,29097.578233048138,21749.109750904983,1597.9662728258468,104100.78468614341,348496.6787125409,1504528.917656831,4.317197292137894,1559551.8870368174,4.475083931354253,0.7474542924745198,0.09638342280683435,4.086211618506891,1.2748735433677214,0.5,49.53814192213652,4.086211618506891,1.2860150513483894,1.2862596051604764,3.177421301735535,19813.284891594685,2020.3927836309736,0.00019015413604284734,6.271713949115253e-05,0.00012743699655169482,0.000520734535937158,0.0963834228357901,0.09638342280683408,0.5267189220998946,13.130935997984068,29097.578233048138,21749.109750904983,0.7474542924481272,0.9768833619681637,0.6079256334602755,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632798420079678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15601.478283794262,1597.9662728258468,0.5267189220998946,6.6499786470314435
812.0,-31.95690807183904,4.628451883388138,34.86010345220477,24.43180144708606,4.982235549778904,-28.215047531036294,-42.00797793511299,1.240375008976172,7.711766107680091,-5.450122575643484,40.11551628634668,42758.17384439471,25952.329232006425,68710.50307640113,79874.55098762664,105826.88021963307,105826.88021963307,1739.9823195952777,134921.60151181807,95241.44565614151,58125.06851290958,41240.41904803548,29094.721292184993,21746.97431555966,1597.863961229644,104086.89790003779,348476.3992277664,1504269.8906075635,4.316705217171288,1559519.9896688876,4.4752528237918785,0.7474542923839941,0.0963700961318973,4.086133367132803,1.2748596497578548,0.5,49.53814192213652,4.086133367132803,1.286026438431755,1.2862709296926267,3.177332319944867,19812.18465821289,2020.280591049226,0.00019010381572439507,6.270372753571669e-05,0.00012740008818867837,0.0005205737513234203,0.0963700961386515,0.09637009613189737,0.526754881122592,13.161888683323582,29094.721292184993,21746.97431555966,0.7474542924481272,0.9769014854315957,0.6079205022918517,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463295186244339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15601.10658297794,1597.863961229644,0.526754881122592,6.649932414786481
813.0,-31.959390920036412,4.626770057190338,34.85975809325828,24.42811260642486,4.979770593258741,-28.217593319062907,-42.00981765808535,1.2379729922852232,7.74125675869476,-5.451606309309064,40.11477899926791,42754.28397643422,25951.81914373596,68706.10312017018,79867.98690939702,105819.80605313298,105819.80605313298,1746.7950967254728,134911.66590474732,95234.32721044276,58120.624277479874,41237.44770329209,29091.859851614325,21744.835529050735,1597.7612647493224,104073.01095640751,348456.1702783781,1504010.7208887953,4.316212049530523,1559488.1231888551,4.475421175475228,0.7474542927115092,0.0963567701033838,4.086055064880912,1.274845668780618,0.5,49.53814192213652,4.086055064880912,1.2860377996068455,1.2862822288290285,3.1772433641764337,19811.083512952024,2020.168305481691,0.00019005389863656152,6.269044754938207e-05,0.00012736345108717946,0.0005204140743954819,0.096356770114473,0.09635677010338552,0.5267909467609924,13.192863068003817,29091.859851614325,21744.835529050735,0.7474542924481272,0.9769199428919589,0.6079156110424627,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463310412168136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15600.73493088143,1597.7612647493224,0.5267909467609924,6.649884298198254
814.0,-31.961854274572993,4.62509259472757,34.85941405567258,24.42444747956472,4.977319698818507,-28.220120317610334,-42.011635553184874,1.2355857418558598,7.770712273072718,-5.45308041324609,40.11404365251646,42750.38547596549,25951.295495532177,68701.68097149767,79861.45891431966,105812.75440985184,105812.75440985184,1753.5972004839423,134901.7517170307,95227.24126381453,58116.16782546036,41234.52604261575,29088.99730717887,21742.695899266568,1597.6581710647956,104059.1572093679,348436.0735319383,1503751.8719274001,4.315718107727911,1559456.3410623732,4.47558809067865,0.7474542924138774,0.09634347672923523,4.085976572823238,1.2748317191237586,0.5,49.53814192213652,4.085976572823238,1.286049090936353,1.2862934586248487,3.1771544349433043,19809.990006456163,2020.0567988514083,0.00019000438540610101,6.267732768285836e-05,0.00012732705772324266,0.0005202553749436816,0.096343476698237,0.09634347672923532,0.5268271196435056,13.223792686318802,29088.99730717887,21742.695899266568,0.7474542924481272,0.9769374129588221,0.6079101762766036,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463325520055315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15600.363330490785,1597.6581710647956,0.5268271196435056,6.649834485212391
815.0,-31.964298347312667,4.6234193475795315,34.859071307578404,24.420772259496175,4.974863826109,-28.222630412292624,-42.0134432503022,1.2331958910889502,7.800236943115351,-5.454557218542644,40.113308997354885,42746.52910587162,25950.7896577646,68697.31876363621,79854.91213878998,105805.70179655458,105805.70179655458,1760.412781882711,134891.83580151174,95220.12714615684,58111.744113238354,41231.53670324276,29086.13400495715,21740.555711687404,1597.5550952202573,104045.28901467187,348415.9408698565,1503492.6350593537,4.315223440425052,1559424.5893156298,4.475755573704133,0.7474542924123969,0.09633017014733934,4.085898174617898,1.274817811227404,0.5,49.53814192213652,4.085898174617898,1.2860603938249333,1.2863047004943902,3.1770655516929764,19808.890142447646,2019.9446439352528,0.0001899552714911307,6.266428393474209e-05,0.00012729098755638862,0.0005200980137019578,0.09633017015836051,0.09633017014733944,0.5268633962550726,13.25479416165797,29086.13400495715,21740.555711687404,0.7474542924481272,0.9769566891473449,0.6079059314017756,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633405096222705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15599.99186367508,1597.5550952202573,0.5268633962550726,6.649783599760321
816.0,-31.96672309768261,4.621750370243042,34.858729824907506,24.41710604997354,4.972415182691173,-28.22512252460493,-42.01522922432048,1.2308146096134458,7.829772787305217,-5.456027214370072,40.112574519812746,42742.66435126027,25950.277280378767,68692.94163163903,79848.37012553946,105798.64740591822,105798.64740591822,1767.228163149135,134881.9087513943,95213.01177373712,58107.305999457705,41228.56197142157,29083.261345476072,21738.408527300635,1597.4512744954566,104031.41924276909,348395.9019454056,1503233.2800496132,4.3147272159509305,1559392.8457339855,4.475921895253366,0.7474542923186317,0.09631686297405206,4.085819633799072,1.2748038527788599,0.5,49.53814192213652,4.085819633799072,1.2860716559180638,1.2863159020738875,3.176976659891011,19807.79066657559,2019.8325285980015,0.00018990655742709376,6.265139939966313e-05,0.00012725515802743063,0.0005199416231706797,0.09631686293656892,0.09631686297405498,0.5268997808289544,13.285800001675284,29083.261345476072,21738.408527300635,0.7474542924481272,0.9769756833361828,0.6079015211796984,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633553821512297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15599.620299536167,1597.4512744954566,0.5268997808289544,6.649731019394409
817.0,-31.969128634564708,4.620085761473798,34.8583896681546,24.413463624101155,4.969980274534194,-28.227596106386375,-42.01700094910336,1.2284477463558365,7.859273133170916,-5.457488239423029,40.1118423143104,42738.82193578665,25949.75305230933,68688.57498809598,79841.86639991956,105791.61945222889,105791.61945222889,1774.0328746380546,134872.00931209477,95205.93131077958,58102.88684664642,41225.60496014795,29080.389859865893,21736.262226991417,1597.3471987993416,104017.58657759083,348375.9862068222,1502974.2837373428,4.31423043850406,1559361.200834306,4.476086936453053,0.7474542924539614,0.0963035921547953,4.085740934555896,1.274789889384993,0.5,49.53814192213652,4.085740934555896,1.2860828498032872,1.2863270359425283,3.1768878149497373,19806.69917902146,2019.7212278424804,0.00018985824074943262,6.263862008441045e-05,0.00012721962066502217,0.0005197864118297543,0.0963035922126203,0.09630359215479539,0.5269362727051285,13.31676137259393,29080.389859865893,21736.262226991417,0.7474542924481272,0.9769945673045588,0.6078972645959955,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633701373884176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15599.248872196898,1597.3471987993416,0.5269362727051285,6.649676487622819
818.0,-31.97151492939169,4.6184253728688445,34.85805079748618,24.409811139944964,4.967540276684404,-28.230052866387833,-42.01875116033477,1.2260782136805568,7.888843360496423,-5.458951960177528,40.111110770930964,42734.97352479367,25949.246632594404,68684.22015738807,79835.34356211139,105784.59019470579,105784.59019470579,1780.8512160607206,134862.10763578222,95198.82201088093,58098.45197356334,41222.633374797326,29077.517441076423,21734.115216025435,1597.2431314229589,104003.73897864507,348356.0346185285,1502714.8905876535,4.3137329090142496,1559329.585035307,4.476252540717057,0.7474542921371509,0.09629030766457919,4.085662286210307,1.2747759221447632,0.5,49.53814192213652,4.085662286210307,1.2860940555720124,1.2863381822073328,3.1767989817767557,19805.601403317633,2019.60928587414,0.00018981032175772585,6.262599831260094e-05,0.00012718432344512493,0.0005196321936969203,0.09629030758441744,0.09629030766457941,0.5269728683959047,13.347795320673924,29077.517441076423,21734.115216025435,0.7474542924481272,0.9770138379543731,0.6078930561148117,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633847759895902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15598.877434554874,1597.2431314229589,0.5269728683959047,6.649621057966954
819.0,-31.97388211094888,4.6167691980132854,34.85771316737637,24.406157922372245,4.965102610799512,-28.232492212638377,-42.02048726202918,1.2237127124890035,7.918454153764969,-5.460411766129282,40.11037877819105,42731.14933242302,25948.74098266711,68679.89031509013,79828.80842614803,105777.54940881513,105777.54940881513,1787.676092827256,134852.18330208713,95191.69344663135,58094.034352906216,41219.621215250154,29074.633893271995,21731.95989989763,1597.1383182371196,103989.87331598788,348336.1372854029,1502455.153412586,4.313233663097024,1559297.9503007499,4.476417412366168,0.7474542922766262,0.09627700676093688,4.085583635177222,1.2747619779827075,0.5,49.53814192213652,4.085583635177222,1.2861052418208316,1.2863493094552707,3.1767101962767583,19804.49959045493,2019.496932230163,0.00018976279759461934,6.261348061731371e-05,0.00012714931697730563,0.0005194791686664412,0.09627700670497968,0.09627700676093841,0.5270095721822909,13.378865919894224,29074.633893271995,21731.95989989763,0.7474542924481272,0.9770341859240173,0.6078896385836016,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463399297774156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15598.506135482006,1597.1383182371196,0.5270095721822909,6.649563927307598
820.0,-31.976230264353596,4.615117417487002,34.85737685762803,24.402538092713826,4.962684222427868,-28.234912731691225,-42.02220911448819,1.221366689765526,7.948000406655524,-5.46185876237865,40.10964922894114,42727.34524022726,25948.213663154056,68675.55890338132,79822.32600819861,105770.53967135266,105770.53967135266,1794.4835702142009,134842.28987226562,95184.61575317592,58089.634985204815,41216.64529774567,29071.750200912975,21729.804467204314,1597.0330566263458,103976.05610113846,348316.415430681,1502195.9525199565,4.312733727069808,1559266.4216497776,4.476580352154231,0.7474542921231453,0.09626375315813375,4.085504706297538,1.2747480354690928,0.5,49.53814192213652,4.085504706297538,1.286116336145056,1.2863603452653902,3.176621423333472,19803.409665759733,2019.3857908419016,0.00018971566628379953,6.260106794869294e-05,0.0001271145983351066,0.0005193272897371992,0.09626375311886214,0.09626375315813365,0.5270463853579664,13.409859169034178,29071.750200912975,21729.804467204314,0.7474542924481272,0.9770540132003993,0.6078861942586617,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634137035191566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15598.134829249597,1597.0330566263458,0.5270463853579664,6.649504538654838
821.0,-31.978559369090476,4.613469797317139,34.85704182120614,24.398898635432147,4.960254977768965,-28.23731711985565,-42.023909523244924,1.2190127285341334,7.977646587684944,-5.463312501860937,40.10892022521859,42723.53558577365,25947.714420383545,68671.25000615719,79815.81036840842,105763.52478879197,105763.52478879197,1801.3116538811882,134832.39215414072,95177.49337635172,58085.21859371705,41213.63864737185,29068.867365348753,21727.6496892161,1596.928028696464,103962.21313491078,348296.6025518053,1501936.1785267543,4.31223321595093,1559234.9170558956,4.476744549421714,0.7474542924612303,0.09625047542353597,4.085425909388954,1.2747340858122338,0.5,49.53814192213652,4.085425909388954,1.286127467058994,1.286371418176591,3.176532664162096,19802.30976260663,2019.273631934109,0.00018966892797226317,6.258881209988185e-05,0.0001270801158723813,0.0005191763979531771,0.0962504754272271,0.09625047542353564,0.5270833020662345,13.440959089545856,29068.867365348753,21727.6496892161,0.7474542924481272,0.9770745794654534,0.607882928620118,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634279937359949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,65.0,15597.763521026485,1596.928028696464,0.5270833020662345,6.649444345221386
822.0,-31.980869530604338,4.611826510987776,34.856708052196254,24.395282577630155,4.957841542905145,-28.23970303013108,-42.02559571769086,1.2166750424318662,8.007258325468285,-5.464753822807729,40.10819182521283,42719.74686873309,25947.194359523426,68666.94122825652,79809.32267031788,105756.51702984131,105756.51702984131,1808.1289850505418,134822.49128260624,95170.39636606061,58080.820564475696,41210.63977953879,29065.97425276493,21725.487216659323,1596.8220266829455,103948.38804479077,348276.9597975307,1501676.5847575911,4.31173105918515,1559203.4390326731,4.476906654804582,0.7474542923532889,0.09623721583834134,4.085346929594633,1.2747201427491386,0.5,49.53814192213652,4.085346929594633,1.2861385210640877,1.2863824146657423,3.176443954275328,19801.21598122837,2019.1620972736227,0.00018962258028207434,6.25766608940917e-05,0.00012704591938798263,0.0005190266566892221,0.09623721584932979,0.09623721583834136,0.5271203287341394,13.472012148276008,29065.97425276493,21725.487216659323,0.7474542924481272,0.9770951855576411,0.607879981939601,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463442168293294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15597.39235827596,1596.8220266829455,0.5271203287341394,6.649382399541275
823.0,-31.98316078450396,4.61018749512743,34.856375585938245,24.39167109495031,4.955430456818078,-28.242071744302965,-42.02726410059256,1.2143414166170945,8.03689521145094,-5.466193826519752,40.107465231061354,42715.96531790167,25946.681903241497,68662.64722114317,79802.84335163234,105749.52525487384,105749.52525487384,1814.949733037225,134812.60954104637,95163.300562088,58076.422528357456,41207.6422597006,29063.084286172554,21723.327096314344,1596.7161207423717,103934.57552183661,348257.3358635085,1501416.962442707,4.3112285308216824,1559172.0395284547,4.477068761990233,0.7474542922703399,0.09622396893455049,4.085267904843151,1.274706134297885,0.5,49.53814192213652,4.085267904843151,1.286149555418452,1.286393392000586,3.176355259489242,19800.12262644509,2019.0506061137178,0.00018957662224004492,6.256464019152985e-05,0.00012701198204851505,0.000518877973793313,0.09622396882900959,0.09622396893455029,0.527157461260086,13.50308903797071,29063.084286172554,21723.327096314344,0.7474542924481272,0.9771159428146765,0.6078770978697143,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634562278263163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15597.021198779243,1596.7161207423717,0.527157461260086,6.649318732386207
824.0,-31.985433170918455,4.608552680301868,34.856044366837644,24.388054164033406,4.9530182251745645,-28.244423593880814,-42.028914706874616,1.212008648136921,8.066587213563935,-5.4676328649670785,40.10673856668938,42712.19170376746,25946.177779067533,68658.369482835,79796.34727813833,105742.52505720587,105742.52505720587,1821.780479660185,134802.71218250797,95156.17990091229,58072.024326541425,41204.61730485652,29060.187125302084,21721.161601564305,1596.6097729559597,103920.74457754569,348237.72595110704,1501156.9550549656,4.310724666476054,1559140.6374676235,4.4772306998309785,0.7474542922902294,0.09621070516449999,4.085188906054674,1.27469215771649,0.5,49.53814192213652,4.085188906054674,1.2861605851381666,1.286404365198698,3.176266597857079,19799.023931524636,2018.9385704113674,0.00018953105278518995,6.255274967185597e-05,0.000126978303113334,0.0005187303551882397,0.09621070517989444,0.09621070516450139,0.5271947006202503,13.534220078531007,29060.187125302084,21721.161601564305,0.7474542924481272,0.9771374166575763,0.6078746258551431,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634701725453922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15596.650117449593,1596.6097729559597,0.5271947006202503,6.649253949841197
825.0,-31.987686715495663,4.606922167872106,34.85571442257161,24.38445605747404,4.95061803398054,-28.24675741287987,-42.030547361914046,1.2096887313647022,8.096260219483952,-5.469062877398323,40.106013089305335,42708.42333473041,25945.661491571354,68654.08482630177,79789.87611089738,105735.53760246874,105735.53760246874,1828.6042164985847,134792.8226183273,95149.080267441,58067.62749127367,41201.61419574147,29057.285015858568,21718.992420139482,1596.5028432958136,103906.93338597016,348218.23989590484,1500897.1023062018,4.3102196563708866,1559109.2871780586,4.4773912120287935,0.7474542927285164,0.09619746120565888,4.085109755264402,1.2746781970700254,0.5,49.53814192213652,4.085109755264402,1.2861715539961371,1.2864152780213565,3.1761779698609875,19797.930306058624,2018.8270516495058,0.00018948587114973344,6.254099052478632e-05,0.00012694488062494713,0.0005185837702218466,0.09619746123929585,0.09619746120566161,0.5272320494508677,13.565323096882253,29057.285015858568,21718.992420139482,0.7474542924481272,0.9771585606477405,0.6078720818853801,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634840026884328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15596.27911655129,1596.5028432958136,0.5272320494508677,6.649187113673791
826.0,-31.989921527734516,4.605295941663012,34.85538577574398,24.380867240857356,4.948223272285349,-28.249073893584693,-42.03216597726566,1.2073756381355412,8.12594290492683,-5.470489357401576,40.10528939254807,42704.67696917308,25945.147145091312,68649.8241142644,79783.41996709003,105728.56711218134,105728.56711218134,1835.427759371727,134782.95172093078,95141.98973164114,58063.24673372419,41198.60333101883,29054.38460874945,21716.824496305308,1596.3958618778258,103893.13935280961,348198.8028282406,1500637.3047605199,4.309714141954571,1559078.0143099392,4.477551334600656,0.747454292656589,0.09618423438175741,4.085030544323465,1.274664260600694,0.5,49.53814192213652,4.085030544323465,1.2861824902542631,1.2864261587326897,3.1760893771115657,19796.838822728612,2018.7157513247248,0.00018944107488795753,6.25293345169792e-05,0.00012691174037097834,0.0005184383358486959,0.09618423442684446,0.09618423438175755,0.5272695049118605,13.596432262328392,29054.38460874945,21716.824496305308,0.7474542924481272,0.9771801332225418,0.6078699030678401,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634977184052798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15595.908202568666,1596.3958618778258,0.5272695049118605,6.649118855785394
827.0,-31.9921376388177,4.60367398097736,34.85505840356356,24.377282754890643,4.945832062904032,-28.251373252624692,-42.03376678107304,1.205067676711057,8.155650811659541,-5.471912536412252,40.10456654937219,42700.936776425646,25944.635282278254,68645.5720587039,79776.96622080416,105721.6015030824,105721.6015030824,1842.2545301338978,134773.0823128106,95134.89491319693,58058.86546881841,41195.588271531684,29051.48080972822,21714.654035727785,1596.2885654705262,103879.34697294851,348179.4115884522,1500377.382408254,4.309207645458655,1559046.778800568,4.477710992984733,0.7474542925349398,0.09617100990829457,4.084951274996511,1.2746502411598342,0.5,49.53814192213652,4.084951274996511,1.2861934018436807,1.286437015264231,3.1760008013887955,19795.74668887243,2018.6043846647358,0.00018939666312753264,6.251780875080925e-05,0.00012687885437672337,0.0005182939379562928,0.09617100992954004,0.09617100990829437,0.5273070667854232,13.627563348071817,29051.48080972822,21714.654035727785,0.7474542924481272,0.9772019381946961,0.6078678774061073,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635113203561927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15595.537299610573,1596.2885654705262,0.5273070667854232,6.649049477941619
828.0,-31.994335111049452,4.60205624230209,34.85473228523331,24.373697745054983,4.943442119641963,-28.253655731755025,-42.0353536150418,1.2027627403474868,8.185399099831443,-5.473333521205692,40.10384407279186,42697.21905989985,25944.12864103254,68641.34770093238,79770.50527665437,105714.63391768691,105714.63391768691,1849.0879511970998,134763.20546729246,95127.78568907878,58054.49947232407,41192.54024083857,29048.57154960555,21712.479488056953,1596.1808797759188,103865.54596648981,348160.0510914577,1500117.2009315167,4.308699967812943,1559015.5596051028,4.477870320611732,0.7474542922353022,0.09615777794671117,4.084872002805616,1.2746363074379046,0.5,49.53814192213652,4.084872002805616,1.286204298642952,1.2864478574945086,3.1759122614622584,19794.651528904888,2018.492709427265,0.00018935263437533552,6.250638550715459e-05,0.00012684624886818093,0.0005181506906625458,0.09615777792287754,0.09615777794671469,0.5273447358583166,13.658732621037132,29048.57154960555,21712.479488056953,0.7474542924481272,0.9772246758524489,0.6078665039824803,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635248087248554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15595.16648608273,1596.1808797759188,0.5273447358583166,6.648978518990821
829.0,-31.99651398666996,4.60044281616933,34.85440744717158,24.370131559576862,4.941063885822809,-28.255920446512103,-42.036918725911505,1.2004703456649317,8.215127858297592,-5.4747459744835725,40.103123010176276,42693.489683406646,25943.611135931224,68637.10081933787,79764.07052202335,105707.68165795457,105707.68165795457,1855.914303935555,134753.34060597405,95120.6986336838,58050.117795066966,41189.53426512982,29045.658948019485,21710.302452341024,1596.0727136275787,103851.76735401902,348140.8076714873,1499857.2016009092,4.308191308087632,1558984.4019800408,4.478028336888131,0.7474542922642617,0.09614456829069107,4.084792563401682,1.2746223061298956,0.5,49.53814192213652,4.084792563401682,1.2862151360375906,1.2864586407992047,3.175823739709358,19793.561749755005,2018.381582880495,0.00018930898754332723,6.249512053455965e-05,0.0001268138670087676,0.0005180083408936238,0.09614456831659846,0.09614456829069096,0.5273825137614233,13.689873832781188,29045.658948019485,21710.302452341024,0.7474542924481272,0.9772465580188331,0.6078646292584505,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635381838844401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,40.0,15594.79568747933,1596.0727136275787,0.5273825137614233,6.648905736458412
830.0,-31.998674332188845,4.598833562828523,34.854083862031096,24.36655528089034,4.9386809265318705,-28.258168897308934,-42.03847000664098,1.1981754916519634,8.244927019914826,-5.476160767616822,40.10240244608998,42689.783811831876,25943.110400896767,68632.89421272864,79757.61605530075,105700.72645619752,105700.72645619752,1862.7543181319488,134743.4707927136,95113.5829806265,58045.750737157745,41186.480270520835,29042.744336516094,21708.123926382763,1595.964487360551,103837.97213806557,348121.5332102495,1499596.790908419,4.307681794572389,1558953.266366891,4.478186833175167,0.7474542927091312,0.09613134337831791,4.084713228547231,1.274608343834989,0.5,49.53814192213652,4.084713228547231,1.2862259843570765,1.28646943551911,3.175735273758278,19792.465470651023,2018.269793522867,0.0001892657210603082,6.248395695861233e-05,0.0001267817641016959,0.0005178671489647516,0.09613134342580056,0.09613134337831794,0.5274203978058352,13.721087787531644,29042.744336516094,21708.123926382763,0.7474542924481272,0.9772697135239574,0.6078635219269442,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635514460860728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15594.425062486102,1595.964487360551,0.5274203978058352,6.6488316579566655
