time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
831.0,-32.0008162405559,4.597228660178147,34.853761556397195,24.363007430825405,4.936315486399424,-28.260399202408134,-42.040007073059655,1.1958984482516617,8.274676691961645,-5.4775629196452105,40.101683376175814,42686.09623297734,25942.58831804515,68628.68455102248,79751.20177719003,105693.79009523518,105693.79009523518,1869.5803207503923,134733.61448395718,95106.50542469871,58041.399880486024,41183.450604680766,29039.824388722012,21705.94138568777,1595.855542528143,103824.20977448479,348102.4317919971,1499336.7340219622,4.307171099907357,1558922.1957854817,4.478343307630181,0.747454292255209,0.09611815088702404,4.084633648992415,1.2745943639567128,0.5,49.53814192213652,4.084633648992415,1.2862367485731876,1.286480146605333,3.175646826700813,19791.378262512088,2018.1589291462517,0.00018922283282893688,6.247289749363396e-05,0.00012674993533530292,0.0005177270508781909,0.09611815079614815,0.09611815088702415,0.5274583919371747,13.752239611606853,29039.824388722012,21705.94138568777,0.7474542924481272,0.9772925651426809,0.6078625104993685,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635645957286714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15594.054455548889,1595.855542528143,0.5274583919371747,6.648755827152658
832.0,-32.00293974838654,4.595627912244746,34.85344050879839,24.359444772731536,4.933941955183813,-28.26261370011639,-42.04152653748167,1.1936159069136556,8.304511501392142,-5.478970049700139,40.1009650210592,42682.416039438656,25942.08975200808,68624.50579144673,79744.76222677644,105686.85197878451,105686.85197878451,1876.4234494324774,134723.75723773413,95099.39237159853,58037.04618426076,41180.38465259752,29036.905258949606,21703.759468385775,1595.7467728087113,103810.42852935204,348083.263385746,1499076.2079711456,4.306659830150664,1558891.1565573416,4.478500751211867,0.7474542922130571,0.09610494086842748,4.084554174629423,1.27458042583894,0.5,49.53814192213652,4.084554174629423,1.2862475379647973,1.2864908833562023,3.1755584007510156,19790.28311533965,2018.0472552135186,0.00018918032188317428,6.24619664581602e-05,0.00012671835542501408,0.0005175879876534162,0.09610494083754373,0.09610494086842827,0.5274964911780986,13.78348155109228,29036.905258949606,21703.759468385775,0.7474542924481272,0.9773163543892562,0.6078619111219729,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635776333721737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15593.683876720155,1595.7467728087113,0.5274964911780986,6.648678746018284
833.0,-32.0050448795824,4.594031448705923,34.85312070840374,24.355900764372223,4.931581269972706,-28.264810506771447,-42.043028155434854,1.191346897161717,8.334327281313165,-5.480366852132424,40.1002472232988,42678.73923503859,25941.575624658744,68620.31485969733,79738.3436958842,105679.91932054295,105679.91932054295,1883.2594513677177,134713.89621912345,95092.29696193614,58032.692501090394,41177.33828982861,29033.976898580502,21701.57065928658,1595.6371519945724,103796.65986917523,348064.23648554395,1498815.7734905062,4.306147016494055,1558860.1418783807,4.478656461860092,0.7474542924344474,0.09609174387115865,4.084474544096243,1.274566450356506,0.5,49.53814192213652,4.084474544096243,1.2862582633141046,1.2865015565361384,3.175470012975779,19789.19235387972,2017.9360284990003,0.00018913818751410206,6.245116554873835e-05,0.00012668702196536372,0.0005174499162848897,0.09609174389352097,0.0960917438711622,0.5275347007415742,13.814694133445585,29033.976898580502,21701.57065928658,0.7474542924481272,0.9773398301336133,0.6078612702313294,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635905592336933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15593.313396687285,1595.6371519945724,0.5275347007415742,6.64860002685181
834.0,-32.00713171871318,4.59243928074203,34.852802204918426,24.352370935399108,4.929228477599002,-28.266990142633254,-42.04451573370022,1.1890869015190562,8.364137787752782,-5.481758837963654,40.09953161042607,42675.08234407303,25941.06015566714,68616.14249974018,79731.94955813189,105673.00971379902,105673.00971379902,1890.0918894664792,134704.06149933644,95085.22104259793,58028.35382853895,41174.296904509974,29031.051785537413,21699.384271603132,1595.5275204238997,103782.91782433254,348045.2760082837,1498555.5198034747,4.305633844511103,1558829.2220684688,4.478811607347797,0.7474542924556821,0.09607857306153986,4.084394826991656,1.2745524638844654,0.5,49.53814192213652,4.084394826991656,1.28626894580259,1.2865121873281773,3.1753816651797706,19788.106025424982,2017.8252538252088,0.00018909642780135392,6.244046732842974e-05,0.00012665596047292416,0.0005173129497632711,0.09607857312215017,0.09607857306153994,0.5275730176100515,13.84589662571642,29031.051785537413,21699.384271603132,0.7474542924481272,0.9773634599078274,0.6078608416643735,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636033734530154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15592.943023314132,1595.5275204238997,0.5275730176100515,6.648519592480772
835.0,-32.0092003037058,4.590851283263073,34.85248494243197,24.348830978292995,4.92687125414542,-28.26915377097787,-42.04598564011974,1.1868247214174996,8.394019032903714,-5.4831524827465765,40.098816145688005,42671.43158063087,25940.559697474848,68611.99127810572,79725.53338359529,105666.09308107014,105666.09308107014,1896.9379677207326,134694.2153872681,95078.11410637654,58024.01230341222,41171.22422551591,29028.122306197976,21697.19461357948,1595.4176817239736,103769.1551133494,348026.293746565,1498294.8176707271,4.30511959754913,1558798.309122424,4.478967069820165,0.7474542922449646,0.09606538314589781,4.084315167484151,1.2745385125791655,0.5,49.53814192213652,4.084315167484151,1.286279637936759,1.2865228282475036,3.1752933398180403,19787.01292050417,2017.713788144185,0.00018905504176108148,6.242989786421266e-05,0.00012662514389686881,0.0005171769958028445,0.09606538309832362,0.09606538314589783,0.5276114405187867,13.877171515650275,29028.122306197976,21697.19461357948,0.7474542924481272,0.977387891311908,0.607860809093903,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636160765392918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,48.0,15592.572682805025,1595.4176817239736,0.5276114405187867,6.648438262740035
836.0,-32.0112106860134,4.589297264616831,34.85217964314452,24.347567336540692,4.926981110299663,-28.27106239756964,-42.04711125986648,1.1868328217539807,8.368397844294009,-5.4831230218129905,40.098408150162655,42666.23865946682,25936.48223755679,68602.72089702361,79717.67563253536,105654.15787009215,105654.15787009215,1890.744831285614,134680.20092556346,95070.24658101618,58018.809607529154,41168.263303874475,29026.04305547131,21695.640477556226,1595.307141953418,103763.41303880654,348026.6950133993,1498476.3035756864,4.305636105063705,1558780.6811463875,4.478911254455275,0.7474542925501061,0.09605989142558,4.0842017518627625,1.2745220996020366,0.5,49.53814192213652,4.0842017518627625,1.2862796830995258,1.2865228216902034,3.1752050549544033,19785.92501141925,2017.6028522909712,0.00018901482817961833,6.242180513634654e-05,0.00012659302304327178,0.0005170314464869337,0.09608752352053564,0.09605989142459714,0.5276499734535147,13.851520866107023,29026.04305547131,21695.640477556226,0.7474542924481272,0.9773260034200726,0.6078304761791575,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636286687178204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15592.202450748431,1595.307141953418,0.5276499734535147,6.64835501966458
837.0,-32.013245162748454,4.587704657233409,34.85186512835942,24.341344891022914,4.921664749570043,-28.27344070243602,-42.04892258914185,1.1818602892576024,8.453991771418941,-5.486513939275587,40.097583118973894,42664.60991337759,25941.112886010662,68605.72279938826,79713.22438917667,105654.33727518734,105654.33727518734,1910.7116483491263,134678.08270804794,95064.24304511392,58015.62856931497,41165.12719533217,29023.74543286061,21693.923109304564,1595.2953097796544,103743.62562683821,347980.5120761191,1497795.0103117703,4.30424968736219,1558745.0350637739,4.479403245210484,0.7474542925374049,0.0960408823948383,4.084164560617749,1.274511390780099,0.5,49.53814192213652,4.084164560617749,1.2863030822972774,1.2865461729717829,3.1751183813721577,19784.855724844925,2017.4938154053552,0.0001889741406668252,6.240878448568818e-05,0.00012656535618113703,0.0005169137423169624,0.09604088243759329,0.09604088239483824,0.5276851617762353,13.940505710694538,29023.74543286061,21693.923109304564,0.7474542924481272,0.977444432863442,0.6078543267019292,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636409067967613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15591.838916822002,1595.2953097796544,0.5276851617762353,6.648424377874579
838.0,-32.01525884931123,4.5861326465149554,34.85154582006214,24.33842330882328,4.92000089385583,-28.275494379178113,-42.050243507232494,1.1802364237227103,8.482165486701376,-5.487126105412962,40.09663851818063,42660.45191507592,25938.641286214384,68599.0932012903,79706.27343150355,105644.91471771794,105644.91471771794,1917.102187845987,134663.9436929744,95056.78352252895,58010.962006101334,41162.02390714179,29019.028975256464,21690.39777088537,1595.065247517041,103727.81252987195,347972.17513136467,1497519.8058809263,4.303561930822745,1558704.223644412,4.4793932821093465,0.7474542924706417,0.0960257701641518,4.084073231867283,1.2744963311729953,0.5,49.53814192213652,4.084073231867283,1.2863107796654438,1.2865538200001998,3.175028380722665,19783.7456399399,2017.3806182478118,0.0001889338768881909,6.239929071591625e-05,0.00012653458617227465,0.0005167765162915909,0.09602577013360776,0.09602577016415137,0.5277246118622274,13.96929159211436,29019.028975256464,21690.39777088537,0.7474542924481272,0.9774588779145447,0.6078628085925364,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636532917496612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15591.461366816788,1595.065247517041,0.5277246118622274,6.64828292649957
839.0,-32.01725517136541,4.5845610491511835,34.85123442087117,24.33478234978395,4.917511893411719,-28.27760435544293,-42.051674717199035,1.1778610774892722,8.5126988890907,-5.488678439645932,40.095980394594896,42656.97894813034,25938.591683652572,68595.5706317829,79700.03287901172,105638.62456266429,105638.62456266429,1924.1015911706927,134655.11060150777,95049.78522004206,58006.73128916102,41158.94881209004,29016.48603884346,21688.49704052749,1594.980915709329,103714.5229714936,347951.0349643992,1497260.6145038416,4.303078491078593,1558675.7899325513,4.479583715254729,0.7474542924147941,0.09601302847059975,4.083996046313439,1.27448268043343,0.5,49.53814192213652,4.083996046313439,1.2863220000704008,1.2865649911869839,3.1749406805527083,19782.66299007947,2017.2702186862455,0.00018889396812101528,6.238900575889927e-05,0.000126504962362116,0.0005166457661259121,0.09601302844848512,0.0960130284705999,0.5277638786116344,14.001377328736623,29016.48603884346,21688.49704052749,0.7474542924481272,0.9774869336754872,0.6078619824550029,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636655503403406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15591.093404882253,1594.980915709329,0.5277638786116344,6.64807906643122
840.0,-32.019233287707124,4.5829945099803995,34.85092280867346,24.331319680809997,4.9152201084906375,-28.279680831109786,-42.053055426198966,1.1756676518933427,8.542662023100206,-5.490009257201755,40.09525848702364,42653.33782731321,25937.984700494046,68591.32252780726,79693.64759716006,105631.63229765411,105631.63229765411,1930.9514816273295,134645.0784388811,95042.69205495676,58002.38228511003,41155.899744274146,29013.446141226974,21686.224855908677,1594.8630250012116,103700.68081602678,347932.9122827744,1496998.1189789958,4.302548181364186,1558644.6009345853,4.479727401206107,0.7474542924114553,0.09599976889189028,4.083915417908007,1.2744686076929796,0.5,49.53814192213652,4.083915417908007,1.2863323668620743,1.2865753090764227,3.174852412266091,19781.577231610776,2017.159502134855,0.00018885443097284342,6.237908519812324e-05,0.0001264753457747202,0.0005165146145946261,0.09599976888258441,0.09599976889189021,0.5278032180735766,14.03267128030194,29013.446141226974,21686.224855908677,0.7474542924481272,0.9775112146510699,0.6078628393787912,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636777034173765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15590.722998575206,1594.8630250012116,0.5278032180735766,6.64801661684556
841.0,-32.02119358711481,4.581431882930475,34.85061279833458,24.327811470162146,4.9128825332838195,-28.281745226466665,-42.05443417942149,1.173434172635696,8.572788047152528,-5.491389571823332,40.09455161113973,42649.77500477294,25937.515245991053,68587.290250764,79687.28025576868,105624.79550175974,105624.79550175974,1937.839641814513,134635.3110905349,95035.5965090374,57998.09125804174,41152.78361221739,29010.51558877516,21684.034407930827,1594.7525136284776,103686.95585994523,347914.11634766095,1496736.2400752627,4.302027913634914,1558614.0618164795,4.47988163911981,0.747454292619359,0.09598661971082074,4.083835640395387,1.2744546849606562,0.5,49.53814192213652,4.083835640395387,1.2863429208851507,1.2865858146995868,3.1747643447870355,19780.486813338266,2017.0483104157145,0.0001888152574632717,6.236918014618754e-05,0.00012644607731708416,0.000516384997135699,0.09598661977793174,0.09598661971082068,0.5278425890610776,14.064177618975862,29010.51558877516,21684.034407930827,0.7474542924481272,0.977537986836767,0.6078644460916343,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636897458545581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15590.353372169324,1594.7525136284776,0.5278425890610776,6.647920269968331
842.0,-32.02313599268311,4.57987349232918,34.850303969493694,24.32432606527584,4.910564641888307,-28.283791821799934,-42.05579131431875,1.171220471005098,8.602862216708672,-5.492750535692307,40.09384202753222,42646.19566465751,25937.00687215533,68583.20253681284,79680.91937059122,105617.92624274654,105617.92624274654,1944.7123020795698,134625.4792168108,95028.50579004284,57993.78208410901,41149.693006593145,29007.55297406427,21681.81998573783,1594.6396511831567,103673.21394066697,347895.5846949863,1496474.3540475434,4.301504301526451,1558583.4061715608,4.480032155446962,0.7474542925121469,0.09597345563851101,4.0837555245826165,1.2744406699156392,0.5,49.53814192213652,4.0837555245826165,1.286353381583757,1.2865962274493394,3.174676246083095,19779.398995681066,2016.9373838855336,0.00018877644892310803,6.235943182276491e-05,0.00012641701710034312,0.0005162561919847814,0.0959734556860477,0.09597345563851094,0.5278820190164782,14.095612752400996,29007.55297406427,21681.81998573783,0.7474542924481272,0.9775640645261567,0.6078658742735599,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637016800134952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,37.0,15589.983555086787,1594.6396511831567,0.5278820190164782,6.647829475390651
843.0,-32.02506051615886,4.578319328590525,34.84999645702622,24.32085497947412,4.90825409745062,-28.285821637248514,-42.05713067259637,1.1690152185402611,8.632915174631364,-5.494107719424485,40.09313519975481,42642.619262101194,25936.49964863865,68579.11891073984,79674.58628696407,105611.08593560272,105611.08593560272,1951.5778191764402,134615.68418074574,95021.43819817207,57989.47117330932,41146.63002762527,29004.598245143017,21679.61146348129,1594.5270610033112,103659.50811642628,347877.10528659495,1496212.8383207363,4.300981052168113,1558552.8700378677,4.480182358519599,0.7474542926003694,0.09596032667384144,4.083675361431471,1.2744266955321657,0.5,49.53814192213652,4.083675361431471,1.2863638020768147,1.286606600454086,3.1745882112342088,19778.3161784276,2016.8269672546285,0.0001887380049131938,6.234981257118904e-05,0.00012638819234200475,0.0005161283470429065,0.09596032674234872,0.09596032667384138,0.5279215128306393,14.12702289405587,29004.598245143017,21679.61146348129,0.7474542924481272,0.9775897101057784,0.6078670368577773,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637135054208799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15589.613944181605,1594.5270610033112,0.5279215128306393,6.647735355885597
844.0,-32.02696377402007,4.576798013720525,34.84970029737443,24.31956399176272,4.908293458394321,-28.287669710017685,-42.058201076555974,1.16899939437082,8.609657447135646,-5.494098213230791,40.09271779620323,42637.66921733619,25932.55778439964,68570.22700173582,79666.92191848624,105599.47970288589,105599.47970288589,1945.9491422392312,134601.94523952348,95013.57570006588,57984.32299882903,41143.61411248538,29002.46553663758,21678.017356448854,1594.4142512474598,103653.53056064666,347877.2347202108,1496374.2258272439,4.301443372777013,1558534.837723669,4.480128856310936,0.7474542924312396,0.09595461129914103,4.083562661210253,1.2744103111280132,0.5,49.53814192213652,4.083562661210253,1.2863639548773782,1.2866067043835334,3.174500222683491,19777.225439004415,2016.7157427872328,0.00018869999280093106,6.234212593256949e-05,0.00012635786686836155,0.0005159902670938174,0.09598099484703256,0.09595461129963126,0.5279610771723967,14.10375566036646,29002.46553663758,21678.017356448854,0.7474542924481272,0.9775347010799508,0.607841085782893,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637252221431494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15589.244465582437,1594.4142512474598,0.5279610771723967,6.647640650885101
845.0,-32.02885484700569,4.5752395537134225,34.849395585642775,24.3134765298106,4.90313518336502,-28.289875567756656,-42.05984214842317,1.1641559041160205,8.693335462513858,-5.497387708753511,40.09190873268912,42635.929151617434,25937.015200852355,68572.94435246979,79662.33762794531,105599.35282879767,105599.35282879767,1965.4128073241882,134599.45827451572,95007.5510069165,57981.14253058864,41140.45386258652,29000.105445718065,21676.25330114639,1594.3954464537396,103633.94002147348,347832.4481467383,1495709.7012340184,4.300086749247244,1558499.8856969692,4.480605228180129,0.7474542925962685,0.09593580279234597,4.083523435516111,1.2743994902120903,0.5,49.53814192213652,4.083523435516111,1.286386745935036,1.286629451163326,3.174413486783805,19776.16135455638,2016.607236370869,0.000188662231037039,6.233034299396069e-05,0.00012633188804307832,0.0005158792254769079,0.09593580283689614,0.09593580279234595,0.5279974017822215,14.190723171267393,29000.105445718065,21676.25330114639,0.7474542924481272,0.9776503784501588,0.6078641170255022,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637368095755265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15588.880187668969,1594.3954464537396,0.5279974017822215,6.647689498543209
846.0,-32.03072570289423,4.573700948402981,34.84908623918051,24.310577439051144,4.901479488843911,-28.291799792147092,-42.061040725652106,1.162553578096869,8.72178628325463,-5.498001046646717,40.09098085548409,42631.88294682923,25934.63263725297,68566.5155840822,79655.45325632097,105590.08589357394,105590.08589357394,1971.848933749221,134585.52022426046,95000.10443963735,57976.53413014618,41137.30034387907,28995.434330686534,21672.76185632242,1594.1675899377599,103618.23695982472,347824.0980349553,1495434.0289545031,4.299397417841407,1558459.8015771667,4.480597550261011,0.7474542926017025,0.09592080069264887,4.08343239664348,1.2743845751183107,0.5,49.53814192213652,4.08343239664348,1.2863943372629714,1.2866369958726533,3.1743239832131844,19775.052193852185,2016.4941334555824,0.00018862487983240686,6.232173848031619e-05,0.00012630314135209065,0.0005157503391949677,0.0959208006868584,0.0959208006926425,0.5280378066695163,14.21978732990135,28995.434330686534,21672.76185632242,0.7474542924481272,0.9776677881198974,0.6078742422444015,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637483229987922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15588.50422288537,1594.1675899377599,0.5280378066695163,6.647540268821401
847.0,-32.03257959793554,4.5721629115155435,34.84878454617119,24.306999972928338,4.899038009854195,-28.293777363433637,-42.062345368880756,1.1602357753522918,8.752464164323783,-5.499512593918413,40.090328411019726,42628.49355304473,25934.564426492438,68563.05797953717,79649.26958343238,105583.83400992482,105583.83400992482,1978.8605850514432,134576.68302748768,94993.12008727535,57972.344056887814,41134.19558931949,28992.849017562858,21670.829448384306,1594.079468709992,103604.97342487337,347803.52018264105,1495174.0019143694,4.2989041661487875,1558431.6165662247,4.480781608385821,0.7474542924449016,0.09590809046903849,4.083354673224745,1.2743708490999421,0.5,49.53814192213652,4.083354673224745,1.2864052832564288,1.2866478963238925,3.1742365538860895,19773.97471829652,2016.3842615262622,0.00018858787397227103,6.231237377437538e-05,0.00012627550019789566,0.0005156276538468695,0.09590809038905178,0.09590809046903834,0.5280780209537567,14.251976758242222,28992.849017562858,21670.829448384306,0.7474542924481272,0.9776978106504765,0.6078752326154797,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463759713505887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15588.136908231667,1594.079468709992,0.5280780209537567,6.647329054817453
848.0,-32.034415791203884,4.570629802864782,34.84848269528581,24.303582112211757,4.896779130339193,-28.2957231775645,-42.063603562396,1.1580865166998138,8.782625356381175,-5.500816037170709,40.08961454618395,42624.953199735224,25933.97303809139,68558.92623782661,79642.92909300112,105576.9021310925,105576.9021310925,1985.7356984904036,134566.6906253976,94986.02456516403,57968.04867189813,41131.084325851,28989.788494305118,21668.541852011374,1593.9593735525932,103591.1664326021,347785.7761774965,1494910.6278453907,4.298366207715309,1558400.7786920986,4.480921548375086,0.7474542926130019,0.09589487057858607,4.083273739382631,1.274356824164279,0.5,49.53814192213652,4.083273739382631,1.2864154382733044,1.2866580061116564,3.174148582096791,19772.88960612192,2016.2736108785284,0.00018855122805753853,6.23033437168381e-05,0.00012624788434070043,0.0005155046707809978,0.09589487060528727,0.0958948705785862,0.5281182917313549,14.283441393551868,28989.788494305118,21668.541852011374,0.7474542924481272,0.9777249409553767,0.6078782463113146,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637710009170541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15587.76725481743,1593.9593735525932,0.5281182917313549,6.647253744838103
849.0,-32.036234496774114,4.5691006629582605,34.84818244812135,24.30013781357559,4.894486356758474,-28.297656149493825,-42.06485215164719,1.1559080094782033,8.812885863609495,-5.5021602258893525,40.08891561784835,42621.455677737365,25933.496788782602,68554.95246651997,79636.63271833121,105570.12950711382,105570.12950711382,1992.6343323041074,134556.96122575458,94978.95664549945,57963.7796049056,41127.974489548724,28986.83171864078,21666.33178539454,1593.8460804009574,103577.49517480971,347767.4782415177,1494648.2213683096,4.2978378223460725,1558370.5864988328,4.481070496812169,0.7474542922005998,0.09588177904230315,4.08319347694981,1.274342867913656,0.5,49.53814192213652,4.08319347694981,1.2864257298826873,1.2866682529742604,3.174060796593494,19771.806945817883,2016.1632102520111,0.00018851493762598378,6.229438378598145e-05,0.0001262205538400023,0.0005153829420964897,0.09588177901064253,0.0958817790423032,0.5281585851924813,14.315046089498821,28986.83171864078,21666.33178539454,0.7474542924481272,0.977752862397738,0.6078809595676972,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637821807164844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15587.398320698543,1593.8460804009574,0.5281585851924813,6.647145741715172
850.0,-32.03799978287515,4.5676042187884835,34.84789380995098,24.298861144948773,4.894568332215146,-28.299331876769784,-42.06575610497964,1.1559004261298338,8.78939464239238,-5.502132985280788,40.08851239403459,42616.40976420474,25929.573300478376,68545.98306468313,79628.85660063592,105558.42990111429,105558.42990111429,1986.9551410985005,134543.10260216528,94971.12406585285,57958.677229504,41124.940929276505,28984.672701051,21664.71802361391,1593.7309219814526,103571.47476001579,347767.84905018227,1494811.0029765668,4.298301315257203,1558353.1683027889,4.481015633155673,0.7474542923794456,0.09587603221732442,4.083080904872792,1.2743264857074244,0.5,49.53814192213652,4.083080904872792,1.286425838269935,1.2866683160737988,3.1739730215338113,19770.721505820842,2016.0525261756914,0.00018847971928461106,6.22878977214611e-05,0.00012619182156314997,0.0005152514169756122,0.09590268146147048,0.09587603221633394,0.5281989262738654,14.29152762767319,28984.672701051,21664.71802361391,0.7474542924481272,0.9776973444199955,0.6078540097070232,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637932542028649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15587.029370566728,1593.7309219814526,0.5281989262738654,6.647043265374728
851.0,-32.039785687686745,4.566070837506897,34.84759622421682,24.29285980705174,4.889436211777017,-28.30148480202385,-42.06734314849598,1.1511353261141086,8.8735357855183,-5.505387707654463,40.08770275638521,42614.89552370697,25934.0057537905,68548.90127749747,79624.51062008023,105558.51637387072,105558.51637387072,2006.4925719770254,134540.82396636368,94965.12189026376,57955.506793890374,41121.794551525985,28982.307592492958,21662.95021170418,1593.7107717402118,103552.0238018937,347723.5468312294,1494144.1709172085,4.2969312390063825,1558318.194554556,4.481485964224617,0.7474542923323108,0.09585735709345956,4.0830412333032085,1.2743156565492972,0.5,49.53814192213652,4.0830412333032085,1.2864482594438136,1.2866906956436297,3.173886865118447,19769.664079885097,2015.9446987386211,0.00018844409576223675,6.227651184557777e-05,0.00012616758391665898,0.0005151474474379613,0.09585735706606718,0.09585735709345963,0.5282359823830151,14.37892349317275,28982.307592492958,21662.95021170418,0.7474542924481272,0.9778158364637987,0.6078801984534471,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463804002590362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15586.6671624944,1593.7107717402118,0.5282359823830151,6.647087521229054
852.0,-32.0415517239569,4.564557258696653,34.847294119000935,24.289996723551326,4.887806727522881,-28.303312537689976,-42.06845102654768,1.1495675412559645,8.902141097459946,-5.505978452848694,40.08678024547924,42610.92028506455,25931.629457229268,68542.54974229382,79617.65868464239,105549.28814187166,105549.28814187166,2012.948880148353,134526.90408604182,94957.67194892795,57950.93354935013,41118.598221753135,28977.615944170167,21659.443417744602,1593.4809171919705,103536.3392617233,347715.5062755589,1493867.7118738228,4.296235528506908,1558278.3457668615,4.481474992179242,0.7474542922880492,0.09584237745651972,4.082949722513213,1.2743007222237068,0.5,49.53814192213652,4.082949722513213,1.2864556850899285,1.286698077376394,3.173797410851193,19768.556225793094,2015.831729060698,0.0001884088746627856,6.226856477254594e-05,0.00012614030989023967,0.0005150245432640848,0.09584237742432838,0.09584237745651855,0.5282771236379268,14.40811955030864,28977.615944170167,21659.443417744602,0.7474542924481272,0.9778352591203879,0.6078918924808282,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638148766747245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15586.29102811114,1593.4809171919705,0.5282771236379268,6.646926321172103
853.0,-32.043301083371865,4.5630441992110775,34.84699966281575,24.28645515991377,4.885392080257537,-28.305193622537097,-42.06966116381807,1.1472846194226698,8.932969374494348,-5.5074673107963354,40.086133215741285,42607.58697559802,25931.56713826909,68539.1541138671,79611.50881169215,105543.07594996125,105543.07594996125,2019.9797153034451,134518.08604995732,94950.68759828171,57946.76576218722,41115.46870677166,28975.010099996085,21657.49566788105,1593.3908059834769,103523.0962346578,347695.2422721181,1493606.9413856552,4.295735919839558,1558250.3971251587,4.481655794144054,0.7474542922724978,0.09582969147525906,4.082871748027409,1.2742869709292428,0.5,49.53814192213652,4.082871748027409,1.2864664641362862,1.2867088135761975,3.1737102068716467,19767.479715112924,2015.7219555212969,0.00018837399214311396,6.22598852419292e-05,0.00012611410690118477,0.0005149077240945558,0.09582969142075448,0.09582969147527319,0.5283180604849845,14.440436685290706,28975.010099996085,21657.49566788105,0.7474542924481272,0.9778668270026021,0.6078940777828435,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463825629935752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15585.924292390831,1593.3908059834769,0.5283180604849845,6.646706121956559
854.0,-32.0450330885496,4.561536050591428,34.84670505757735,24.283078021276765,4.88316267016059,-28.307043001339103,-42.070828658156074,1.1451725829500594,8.96326088822343,-5.508746603528151,40.085425124996995,42604.1170399779,25930.97783435792,68535.09487433582,79605.21111088293,105536.18894524085,105536.18894524085,2026.8694778792415,134508.11947879518,94943.60226049308,57942.50818958795,41112.32674545014,28971.93053355433,21655.193843160876,1593.2687516662536,103509.31946736161,347677.8312829649,1493342.9819521387,4.295191834468014,1558219.8113693062,4.481792254683953,0.7474542926326759,0.0958165051382484,4.082790557811498,1.2742729718191548,0.5,49.53814192213652,4.082790557811498,1.2864764411615486,1.2867187480558442,3.1736224832264948,19766.397707326414,2015.6116214330495,0.000188339461535672,6.225151262227622e-05,0.00012608794891339576,0.0005147906872774307,0.09581650519932129,0.09581650513825019,0.5283590426151865,14.472007491751583,28971.93053355433,21655.193843160876,0.7474542924481272,0.9778957148892732,0.6078985309121776,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638362818026582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15585.555309796604,1593.2687516662536,0.5283590426151865,6.646621866020196
855.0,-32.04674787846922,4.56003190583622,34.84641208681523,24.279684258531802,4.8809041427675615,-28.308879367774626,-42.071982741449006,1.143035632072971,8.993617637109708,-5.510064160425922,40.08473284092865,42600.67192703466,25930.497370625017,68531.16929765968,79598.97629636597,105529.47366699099,105529.47366699099,2033.7751125081559,134498.4319657428,94936.56479866529,57938.26042933374,41109.22707703505,28968.958298751815,21652.97223039717,1593.1536114113003,103495.69855448283,347659.90023963404,1493080.2761412235,4.294657724724875,1558189.9088164514,4.481937398424226,0.7474542925256007,0.09580346639338337,4.082709954869299,1.2742590177664535,0.5,49.53814192213652,4.082709954869299,1.2864865344721381,1.2867287992909904,3.1735349305808995,19765.32278091963,2015.5020094445738,0.0001883052798940301,6.224323720298721e-05,0.0001260620426910429,0.0005146747566258794,0.09580346639551542,0.095803466393383,0.5284000372393969,14.503681797535648,28968.958298751815,21652.97223039717,0.7474542924481272,0.977924427268893,0.6079020411072726,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638468281465071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15585.186985478635,1593.1536114113003,0.5284000372393969,6.646505112661931
856.0,-32.048437931279295,4.5585601416725305,34.84613038787895,24.278421943914168,4.880980340446383,-28.310493831580924,-42.072831688541896,1.1430362407267585,8.970767349425671,-5.5100269261496395,40.08432627706062,42595.7251212235,25926.61169964209,68522.33682086559,79591.28808679646,105517.89978643855,105517.89978643855,2028.2522965507524,134484.67440010476,94928.76360497804,57933.20063931786,41106.181072955755,28966.774613666217,21651.34002054797,1593.0368045695275,103489.6474898878,347660.4069625594,1493237.0141006769,4.295102301544185,1558172.3478784235,4.481880354141759,0.7474542923509716,0.09579769099802833,4.082597573838252,1.274242726773955,0.5,49.53814192213652,4.082597573838252,1.2864866012691705,1.2867288227656817,3.173447410809103,19764.24264328634,2015.3918660588824,0.00018827159694400863,6.223715042973172e-05,0.0001260344465142769,0.0005145479255592339,0.09582397410414147,0.0957976909982648,0.5284410691849772,14.480794275575306,28966.774613666217,21651.34002054797,0.7474542924481272,0.9778713649144326,0.607876815011468,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638572698091783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15584.818737034351,1593.0368045695275,0.5284410691849772,6.646394339630339
857.0,-32.050120535408354,4.557051700903738,34.8458401283456,24.272468487639003,4.875905180017101,-28.312542810652058,-42.07431940650565,1.1383274552608154,9.054584009215546,-5.513244567933186,40.0835278941864,42594.23538435417,25931.012892255076,68525.24827660924,79586.89089193541,105517.9037841905,105517.9037841905,2047.6752181615884,134482.28049333024,94922.71022059348,57930.05471301225,41102.95056397914,28964.376709139757,21649.547698220107,1593.013403663446,103470.2285660289,347616.62007231644,1492574.3782857868,4.2937371003011275,1558137.8633205988,4.482345703138278,0.7474542924097709,0.09577905508075035,4.082557127476762,1.274231841019355,0.5,49.53814192213652,4.082557127476762,1.2865087560838573,1.2867509386141376,3.173361322393248,19763.178118066324,2015.283314696285,0.00018823806796513246,6.222648513088911e-05,0.00012601158283424336,0.0005144494856445687,0.09577905506064971,0.09577905508075021,0.528478842019641,14.56782857714876,28964.376709139757,21649.547698220107,0.7474542924481272,0.9779914682559718,0.6079043834271571,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638675609835194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15584.456449822886,1593.013403663446,0.528478842019641,6.646425297354824
858.0,-32.05178351343242,4.555563022564978,34.84554536774185,24.269661248568468,4.874309678836148,-28.314274681770364,-42.07533288337288,1.1368008471741062,9.083259003187834,-5.513812278658818,40.082614856838966,42590.31016345306,25928.64140065128,68518.95156410434,79580.1250225489,105508.76642320018,105508.76642320018,2054.133054759659,134468.45498897834,94915.31598820034,57925.50112910465,41099.7942878841,28959.688565778146,21646.043530997096,1592.782820619612,103454.63336844053,347608.8948987751,1492298.0784815457,4.293037664977209,1558098.427198172,4.482331867980236,0.7474542926050789,0.0957641652867932,4.082465351179851,1.2742169154854492,0.5,49.53814192213652,4.082465351179851,1.286515984967746,1.2867581262311594,3.173272154315441,19762.082871482053,2015.171630626366,0.00018820493548156832,6.221922058657888e-05,0.00012598571489498946,0.0005143323158024178,0.09576416529141708,0.0957641652867933,0.5285206608978512,14.597071281846638,28959.688565778146,21646.043530997096,0.7474542924481272,0.9780110953320093,0.607916422283821,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638778069393115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15584.08113924101,1592.782820619612,0.5285206608978512,6.646258127846012
859.0,-32.0534301556705,4.554074758753059,34.84525817716048,24.266150907520228,4.871918667283826,-28.316061156221316,-42.07645260086281,1.1345496678346365,9.114234081149561,-5.515281224715025,40.08197364169901,42587.04304464356,25928.591657430316,68515.63470207388,79574.00462727169,105502.596284702,105502.596284702,2061.182256919172,134459.663311339,94908.32745480842,57921.36587218028,41096.62398069793,28957.067026637018,21644.084037093195,1592.691069389893,103441.41402778283,347588.9067119843,1492036.678714451,4.292532500039673,1558070.7321349357,4.482509947954032,0.7474542921485536,0.09575150638261033,4.082387222401532,1.2742031900165602,0.5,49.53814192213652,4.082387222401532,1.286526611827209,1.286768712888273,3.1731852142595476,19761.00598539755,2015.0618188063766,0.00018817213376303503,6.22111954278696e-05,0.00012596093833516542,0.0005142213251811866,0.09575150634083097,0.09575150638261025,0.5285622686102225,14.629515305864572,28957.067026637018,21644.084037093195,0.7474542924481272,0.9780446071699488,0.607920045785803,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638879335207051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15583.715144568254,1592.691069389893,0.5285622686102225,6.646031094885735
860.0,-32.055059766328284,4.55259140726517,34.84497082255875,24.262814490962796,4.869719167750338,-28.317815665826807,-42.07752967542035,1.132475067248832,9.14464136699246,-5.516535652364595,40.08127103293723,42583.63669127614,25928.00217854664,68511.63886982278,79567.74771285825,105495.74989140489,105495.74989140489,2068.0831970215513,134449.7169961296,94901.25123773872,57917.140216156375,41093.45669064705,28953.967104724718,21641.76699275931,1592.5669664094187,103427.66669438334,347571.83822628,1491772.2287339263,4.291982446986216,1558040.3858143901,4.482642764630596,0.7474542923421295,0.09573835279378311,4.082305774749668,1.2741891711251814,0.5,49.53814192213652,4.082305774749668,1.2865364098962986,1.2867784710415693,3.1730977400621896,19759.92686560194,2014.9517792112435,0.00018813967650904736,6.220347680016283e-05,0.00012593619970888452,0.0005141100753216067,0.09573835280101624,0.09573835279378295,0.5286039210984311,14.66117701935707,28953.967104724718,21641.76699275931,0.7474542924481272,0.9780750691126708,0.607925807745263,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638979607594789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15583.346838463462,1592.5669664094187,0.5286039210984311,6.645938191876032
861.0,-32.05667246442896,4.551112035201144,34.84468511431745,24.259461589995794,4.867489823927468,-28.319557495852315,-42.078593373857416,1.130374855350816,9.175112885559429,-5.517829575549556,40.08058481887145,42580.2542024245,25927.524647683054,68507.77885010756,79561.55744765232,105489.08209533537,105489.08209533537,2074.9999506375316,134440.0606963709,94894.2265943155,57912.923349087585,41090.33693914214,28950.97860103554,21639.533217886885,1592.450035132024,103414.08214469784,347554.23303044034,1491509.099722539,4.2914427677015405,1558010.748027058,4.482784555498712,0.7474542921707271,0.09572535334080344,4.082224929150344,1.2741752505907789,0.5,49.53814192213652,4.082224929150344,1.2865463275395599,1.2867883492308292,3.1730104402515735,19758.855527335287,2014.8425331112346,0.00018810756118696503,6.219585489917376e-05,0.00012591170628779125,0.0005139999062798777,0.09572535325738733,0.09572535334080354,0.5286455835764872,14.692942461108998,28950.97860103554,21639.533217886885,0.7474542924481272,0.9781052557587894,0.6079305317730542,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463907884414571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15582.97920570489,1592.450035132024,0.5286455835764872,6.645812640364412
862.0,-32.05826832212346,4.54963677906616,34.84440060988943,24.256112391036027,4.865268387283532,-28.321283458464265,-42.07964324215425,1.1282835236243691,9.205583963031188,-5.519113021399149,40.07989614390921,42576.886098194314,25927.03073619817,68503.91683439248,79555.34839472831,105482.37913092648,105482.37913092648,2081.913133738155,134430.34423023678,94887.17886897072,57908.716572436715,41087.180329482224,28947.965099310313,21637.280775116626,1592.331414673315,103400.46599718832,347536.7710815503,1491245.7295763372,4.29090057128491,1557981.0043812587,4.4829242083729754,0.7474542925862563,0.09571232469291087,4.082143994883412,1.2741612789547072,0.5,49.53814192213652,4.082143994883412,1.2865562029767137,1.28679818564329,3.172923176957624,19757.77976958126,2014.7328363489326,0.00018807578620055887,6.218833294493195e-05,0.00012588745325562692,0.0005138907113386237,0.0957123247154675,0.09571232469291094,0.5286872814470778,14.724696984430352,28947.965099310313,21637.280775116626,0.7474542924481272,0.9781362830758034,0.6079359989547518,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639177052067391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,37.0,15582.611663185657,1592.331414673315,0.5286872814470778,6.64569338005061
863.0,-32.05984741429453,4.548165616553001,34.84411737559969,24.252767557650827,4.86305044475084,-28.3229940158739,-42.080679385084636,1.126197046330238,9.236059377120398,-5.520393413186447,40.07920851045725,42573.53299403439,25926.539501579075,68500.07249561347,79549.14279918221,105475.68230076128,105475.68230076128,2088.8247041852446,134420.63286017967,94880.12895387478,57904.51914872695,41084.010894608706,28944.950559418387,21635.027533611887,1592.2126168491764,103386.85759657604,347519.3513711811,1490982.4289094028,4.290357998846813,1557951.3061461106,4.483063461067761,0.747454292215817,0.09569930408071249,4.082063034765738,1.2741473172092816,0.5,49.53814192213652,4.082063034765738,1.2865660550930527,1.2868079991656896,3.172835952422588,19756.703638316503,2014.6231014991363,0.00018804434990182337,6.218091015354401e-05,0.00012586343974827936,0.0005137824948249158,0.0956993040451482,0.09569930408071237,0.5287290281462725,14.756452790306867,28944.950559418387,21635.027533611887,0.7474542924481272,0.9781677619277943,0.6079418016499251,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639274235713777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15582.244222291178,1592.2126168491764,0.5287290281462725,6.6455709763025705
864.0,-32.06140981167998,4.546698573242323,34.843835404693316,24.249431944359117,4.8608390100880765,-28.324688959793658,-42.08170173279939,1.1241181582017377,9.266528005189116,-5.521668493663046,40.078521850566645,42570.19403449827,25926.045197281324,68496.23923177959,79542.94710654032,105468.99230382164,105468.99230382164,2095.7321041399846,134410.92535797757,94873.08428800866,57900.331215966595,41080.8367467134,28941.93305415592,21632.772096096,1592.0934659133688,103373.26019968165,347502.0046024289,1490719.2448332151,4.289814807079233,1557921.6503850785,4.48320190891408,0.7474542925525024,0.09568629470707257,4.0819820084406615,1.2741333675524218,0.5,49.53814192213652,4.0819820084406615,1.2865758710625577,1.2868177769675984,3.172748766902828,19755.628877848256,2014.5135064316823,0.00018801325072784894,6.217358699265899e-05,0.00012583966373518995,0.0005136752433152681,0.095686294692375,0.09568629470707242,0.5287708351558411,14.788196498852187,28941.93305415592,21632.772096096,0.7474542924481272,0.9781995117669455,0.6079478740352509,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639370399605813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15581.87688321354,1592.0934659133688,0.5287708351558411,6.645447183216749
865.0,-32.06295550884588,4.545235629339719,34.84355469130021,24.246100696641975,4.858631145889292,-28.32636854905365,-42.08270654836667,1.122044186097032,9.297007997816934,-5.522940397189404,40.07783614205296,42566.85399287683,25925.55326831249,68492.40726118932,79536.75451983056,105462.30778814305,105462.30778814305,2102.6395091176964,134401.2213855296,94866.03714347667,57896.136616522585,41077.66725217121,28938.91359738657,21630.515183258936,1591.9740838624332,103359.66827902535,347484.7017316818,1490456.064982792,4.289271031372429,1557892.0361382545,4.483339923670124,0.747454292313598,0.09567329123897664,4.081900956629547,1.274119426687248,0.5,49.53814192213652,4.081900956629547,1.286585663423154,1.2868275315892548,3.17266162112287,19754.553681904363,2014.4038669580707,0.0001879824886341024,6.216639019351477e-05,0.0001258160984405876,0.0005135688525840319,0.09567329119162779,0.09567329123897662,0.5288127108503413,14.81994839500635,28938.91359738657,21630.515183258936,0.7474542924481272,0.9782312479433494,0.607953908579723,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463946554801267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15581.509649648928,1591.9740838624332,0.5288127108503413,6.645321969523021
866.0,-32.064481634752646,4.543804819758691,34.843285138001384,24.244856961909704,4.858728100206515,-28.32781221035329,-42.083392886538036,1.1220586758047684,9.27423461546698,-5.522873684988513,40.07743498929277,42561.94235775355,25921.69714972405,68483.6395074776,79529.06649908528,105450.76364880933,105450.76364880933,2097.1436479117983,134387.46018512128,94858.26572275767,57891.14158141617,41074.58237926834,28936.696536311938,21628.858035367422,1591.8543539935683,103353.62000089753,347485.6092621544,1490610.8938149363,4.289705398102893,1557874.7114275896,4.483278357154291,0.7474542924492403,0.09566752412356064,4.081788895140575,1.2741031818510962,0.5,49.53814192213652,4.081788895140575,1.2865856582550517,1.2868274873470638,3.1725745339618925,19753.47768727936,2014.2941460416514,0.00018795212059543814,6.216147487077012e-05,0.00012579064572466802,0.0005134508608315122,0.095693766363639,0.09566752412356175,0.528854663151974,14.797108300455477,28936.696536311938,21628.858035367422,0.7474542924481272,0.9781800956679464,0.6079297938418582,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639559680565257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15581.142599258004,1591.8543539935683,0.528854663151974,6.645195326771881
867.0,-32.06599608916693,4.542337700970633,34.8430071812031,24.239025287702702,4.853736955243192,-28.329723473887743,-42.08474544631315,1.1174643399640125,9.358212289526307,-5.526032883327207,40.07664878859722,42560.60546006009,25926.054254566938,68486.65971462702,79524.80456218691,105450.85881675384,105450.85881675384,2116.5432059248706,134385.12146717776,94852.21906129112,57888.019959164296,41071.332335696476,28934.262650423905,21627.03881728805,1591.8268384107478,103334.31561082897,347442.63462704147,1489949.5832750876,4.288332618921273,1557840.7579527143,4.483735162856342,0.7474542924621996,0.09564900689965466,4.081747348524637,1.2740922851068897,0.5,49.53814192213652,4.081747348524637,1.2866072725472701,1.2868490669327532,3.1724889448537397,19752.419568849466,2014.18624798983,0.00018792198927640685,6.21517893458297e-05,0.00012577019993057715,0.0005133621800900468,0.09564900690429419,0.09564900689965457,0.5288933859931408,14.884245172853525,28934.262650423905,21627.03881728805,0.7474542924481272,0.9783026589261257,0.607960056171201,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639652622377046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15580.781804025304,1591.8268384107478,0.5288933859931408,6.645209847584266
