time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
868.0,-32.067491502856186,4.540890121627044,34.842724748328536,24.236277036275737,4.852181478606411,-28.331300934101495,-42.08561381148172,1.1159909098516851,9.387057137047009,-5.526569886617908,40.075748282033715,42556.797297633224,25923.70952123075,68480.50681886397,79518.11246208493,105441.82198331568,105441.82198331568,2123.0150825861056,134371.390852735,94844.84365138275,57883.528486930685,41068.127960502294,28929.56886941933,21623.530430839306,1591.59468971338,103318.80690072957,347435.33017604257,1489673.069844897,4.287626906250703,1557801.8686628402,4.4837174960690245,0.74745429247295,0.0956342068602517,4.081655236234014,1.274077355177142,0.5,49.53814192213652,4.081655236234014,1.2866142460661512,1.2868560034858347,3.1724001570119067,19751.329408717666,2014.0750825937162,0.00018789224115810731,6.214557181871923e-05,0.0001257466693393881,0.0005132545513481006,0.0956342068426806,0.09563420686025183,0.5289361819752001,14.913627023664901,28929.56886941933,21623.530430839306,0.7474542924481272,0.9783251438294595,0.6079742509390915,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639744854512742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15580.4074589339,1591.59468971338,0.5289361819752001,6.64502966053815
869.0,-32.06897107424483,4.53944297058866,34.84244978376455,24.232834588643186,4.8498405717095405,-28.332932467174544,-42.08658450571818,1.1138019646391557,9.418184603236682,-5.527997077802023,40.07511628096673,42553.627991586414,25923.65812460601,68477.28611619242,79512.05943203522,105435.71755664123,105435.71755664123,2130.0734005815175,134362.63280212108,94837.87150647721,57879.44006602795,41064.9238227214,28926.91524547985,21621.546973470588,1591.499622087599,103305.64415605972,347415.9177561721,1489411.2036411725,4.2871127300692375,1557774.5754935,4.483889470449646,0.747454292653939,0.09562160952092341,4.081576698972269,1.274063655533828,0.5,49.53814192213652,4.081576698972269,1.2866245756104326,1.2868662971054037,3.172313646376438,19750.25749260172,2013.965777569478,0.00018786281246198648,6.21386222928136e-05,0.00012572419016917288,0.0005131529250916544,0.09562160956235079,0.09562160952093154,0.5289787907565786,14.946181681038695,28926.91524547985,21621.546973470588,0.7474542924481272,0.9783610064805838,0.6079798524813932,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463983592814306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15580.042653007098,1591.499622087599,0.5289787907565786,6.644789819150936
870.0,-32.070434085342775,4.53800079620632,34.842174692117396,24.229580838605784,4.847697744051719,-28.334531842218304,-42.08751259194685,1.1117955009272493,9.448702679444636,-5.529207330349367,40.074424806729326,42550.316756763044,25923.060925880895,68473.37768264394,79505.90236534525,105428.96329122614,105428.96329122614,2136.974493097776,134352.7558477692,94830.84667292792,57875.261064345694,41061.76178731358,28923.792556543078,21619.212893610376,1591.372617049882,103291.98879812837,347399.45676729013,1489146.688446843,4.286554453205051,1557744.7143701692,4.484015976494874,0.7474542922179728,0.09560855134307668,4.081494787661513,1.274049660270102,0.5,49.53814192213652,4.081494787661513,1.2866340485605905,1.286875734398531,3.1722266266990573,19749.190888510715,2013.8570142210353,0.00018783371732873416,6.213197848428908e-05,0.00012570173884444508,0.0005130509918935914,0.09560855130025407,0.09560855134307675,0.5290214618489112,14.977910009794016,28923.792556543078,21619.212893610376,0.7474542924481272,0.9783930173106435,0.6079871361410186,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639926038020137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15579.675638716566,1591.372617049882,0.5290214618489112,6.644682474953464
871.0,-32.071880744392224,4.536562447232439,34.84190120008819,24.226281616743677,4.845508873512877,-28.336120491937933,-42.08843135330824,1.1097486210585725,9.479381427935834,-5.530467407861085,40.07374849456127,42547.046362820554,25922.60187686582,68469.64823968637,79499.76409062145,105422.36596748728,105422.36596748728,2143.91327522794,134343.1461915769,94823.82069918061,57871.102971379696,41058.575253112125,28920.78022408964,21616.961317752415,1591.2530589978028,103278.45269225934,347382.31874565245,1488882.8320663972,4.286006373158366,1557715.5084350777,4.484153119996908,0.7474542923896123,0.09559560545777752,4.0814137064594895,1.2740357320429756,0.5,49.53814192213652,4.0814137064594895,1.286643710573977,1.286885361213534,3.172139787353217,19748.119987626036,2013.7478127215754,0.00018780495147626062,6.21254020761954e-05,0.00012567954940006522,0.0005129502355430787,0.09559560542903422,0.0955956054577776,0.5290641543625091,15.009848835796902,28920.78022408964,21616.961317752415,0.7474542924481272,0.9784263912232339,0.6079942587736714,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640015140381393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15579.309321905152,1591.2530589978028,0.5290641543625091,6.6445434734090085
872.0,-32.07330332444878,4.5351552085992735,34.84163841571444,24.225024715438508,4.845551930919324,-28.337499803074365,-42.089058145042486,1.1097484095439136,9.458990292405588,-5.530424844209454,40.07334236682173,42542.34137677092,25918.86863598247,68461.21001275339,79492.25547676122,105411.12411274368,105411.12411274368,2138.9781015183544,134329.63516073703,94816.0700808949,57866.1559809004,41055.460111105,28918.511047993346,21615.265207280372,1591.1311728148073,103272.14601122533,347382.89763316116,1489018.149524209,4.28638876487415,1557697.97037135,4.484095161231254,0.7474542922146835,0.0955895949454295,4.081302193446498,1.2740195905091243,0.5,49.53814192213652,4.081302193446498,1.2866437700590323,1.2868853843175965,3.172052971009407,19747.0453665923,2013.6382318724848,0.0001877766683792194,6.212091592899208e-05,0.0001256557524502273,0.0005128390980942829,0.09561461335404234,0.09558959494580402,0.5291068979355048,14.989415136615037,28918.511047993346,21615.265207280372,0.7474542924481272,0.9783810876918015,0.6079738032881297,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640103247874257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15578.94303846419,1591.1311728148073,0.5291068979355048,6.644410174254318
873.0,-32.074719303475995,4.533713067164533,34.84136760274394,24.21930116778242,4.840689190217086,-28.339286912184356,-42.09028951646758,1.1052567989254367,9.540903752825386,-5.533493523968971,40.072566149989875,42540.910364792326,25923.056972168775,68463.9673369611,79487.8846559628,105410.94162813158,105410.94162813158,2157.858669938636,134326.98138506882,94810.0150349562,57863.040743785845,41052.193656855954,28916.039756937254,21613.418038610293,1591.0985733179361,103253.08295819294,347341.1639545909,1488373.978075435,4.2850492038715435,1557664.4509381114,4.484537430587266,0.747454292506463,0.09557131520791108,4.081259283265347,1.2740086036501457,0.5,49.53814192213652,4.081259283265347,1.2866649002588701,1.2869064822665233,3.1719675281763107,19745.99190748676,2013.5308089395219,0.00018774852042052723,6.211210348597584e-05,0.00012563641693455138,0.0005127547929303335,0.09557131524215849,0.09557131520791101,0.5291465263820415,15.074397276794343,28916.039756937254,21613.418038610293,0.7474542924481272,0.9785007280670379,0.608003207872989,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640189889853283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15578.58248995048,1591.0985733179361,0.5291465263820415,6.644410839181273
874.0,-32.07611667571139,4.532289838688409,34.84109250049298,24.21656650202351,4.839136537414082,-28.340775638262297,-42.09107594853265,1.1037954999649853,9.569970699646433,-5.534035371849432,40.07167916139863,42537.189007685905,25920.78741713494,68457.97642482084,79481.2456841911,105402.03310132604,105402.03310132604,2164.368177276003,134313.4214538408,94802.65615465923,57858.59947815378,41048.951862783826,28911.388352514747,21609.941320337155,1590.8686612876727,103237.66492405004,347333.79529702535,1488097.1668422099,4.284343150569761,1557626.1487065242,4.4845222946834395,0.7474542922964644,0.09555660526503265,4.081167544691826,1.2739937473507599,0.5,49.53814192213652,4.081167544691826,1.2866718134017936,1.2869133609692232,3.1718791864273044,19744.9031065313,2013.419782140823,0.00018772074615621762,6.210647590492763e-05,0.00012561427025129,0.0005126528828997127,0.09555660520698293,0.09555660526503265,0.5291900443325328,15.10400607149586,28911.388352514747,21609.941320337155,0.7474542924481272,0.9785254933601765,0.6080186127851918,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46402761307786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15578.209644614384,1590.8686612876727,0.5291900443325328,6.644224303404208
875.0,-32.077498416966236,4.530867303212184,34.84082469777451,24.213193694036477,4.836842883468597,-28.342314816674275,-42.0919566420838,1.1016592831766892,9.601139616160253,-5.535425612184716,40.07105284629822,42534.062810180694,25920.70425714702,68454.76706732772,79475.27647598361,105395.98073313064,105395.98073313064,2171.420752829421,134304.68852674175,94795.74381098407,57854.53014518139,41045.79296200298,28908.707793611124,21607.937720890313,1590.7708077394225,103224.55998030122,347314.889805095,1487835.2128390223,4.283822135221328,1557599.1033916718,4.484688532258897,0.7474542921515747,0.09554406813162415,4.081088538597473,1.2739800510043278,0.5,49.53814192213652,4.081088538597473,1.2866818924117425,1.2869234065373696,3.171792937062264,19743.84566207616,2013.3119528153,0.0001876932862990615,6.210017436381346e-05,0.00012559311193524803,0.0005125566096457302,0.09554406806099536,0.09554406813162408,0.5292333712246556,15.136565228344978,28908.707793611124,21607.937720890313,0.7474542924481272,0.9785612980996647,0.6080246781943788,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464036123940708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,60.0,15577.845566993477,1590.7708077394225,0.5292333712246556,6.643979917890246
876.0,-32.07886392595931,4.529449482907245,34.84055678187131,24.20995698720219,4.83471422171746,-28.34382506687308,-42.09279891857875,1.0996753626312343,9.631861281441388,-5.53662369635201,40.07036769909471,42530.81635728616,25920.138436592584,68450.95479387874,79469.13334066559,105389.27177725817,105389.27177725817,2178.353411090051,134294.84860150068,94788.69887370915,57850.381890329736,41042.57442597712,28905.576824242504,21605.5974698054,1590.642804444596,103210.91836616812,347298.5980396861,1487569.801548799,4.283258872754831,1557569.518016431,4.484813721702517,0.7474542923386756,0.09553102728121403,4.081006662304516,1.2739660485973583,0.5,49.53814192213652,4.081006662304516,1.2866912563786321,1.2869327373474835,3.1717062209550027,19742.774445056955,2013.2027190790898,0.000187666152670004,6.209414825793123e-05,0.00012557200441207277,0.000512460186604601,0.09553102723778821,0.09553102728121399,0.529276743997917,15.168484977793412,28905.576824242504,21605.5974698054,0.7474542924481272,0.978595625051117,0.60803345902802,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640445396949042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15577.47945736059,1590.642804444596,0.529276743997917,6.64386412935754
877.0,-32.08021338387022,4.528035521714768,34.84029041291892,24.206698487419658,4.832556073394081,-28.34532338769642,-42.09363173050804,1.0976660772202935,9.662666372938531,-5.537857815410386,40.06969621228625,42527.606141363874,25919.67534309727,68447.28148446114,79463.03327375576,105382.70861685304,105382.70861685304,2185.3056922636024,134285.2483119172,94781.68232915163,57846.255196759856,41039.363480435306,28902.539695064166,21603.32736528567,1590.520927801599,103197.40292458943,347281.81689270865,1487305.3254217952,4.282704285324827,1557540.5229234626,4.4849469426862,0.747454292709612,0.0955181058002451,4.080925371145859,1.2739521401515232,0.5,49.53814192213652,4.080925371145859,1.286700738819537,1.2869421870683178,3.1716196688360014,19741.706268242215,2013.093795357458,0.0001876393415401735,6.208819039864752e-05,0.00012555115114152598,0.0005123648780700217,0.095518105891526,0.09551810580024508,0.5293201363914782,15.200524188348936,28902.539695064166,21603.32736528567,0.7474542924481272,0.978630525862472,0.6080418777660775,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640528566750115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15577.113975689412,1590.520927801599,0.5293201363914782,6.6437170215866015
878.0,-32.08154683734492,4.52662564702272,34.84002524043622,24.203458218276523,4.830413359373896,-28.34680592354512,-42.094450747221686,1.0956724455740954,9.693428630609105,-5.539077251247499,40.06902326352101,42524.405552433105,25919.184963045813,68443.59051547892,79456.94114359275,105376.12610663856,105376.12610663856,2192.2449581609544,134275.60678264016,94774.67209525367,57842.13650409412,41036.15065684395,28899.480676001593,21601.04088682517,1590.3973921071956,103183.88114847761,347265.23602873366,1487040.932857356,4.2821474152233145,1557511.4651118217,4.485077409196666,0.7474542926566456,0.0955051793469906,4.080843877643352,1.2739382069790741,0.5,49.53814192213652,4.080843877643352,1.2867101472899884,1.2869515632179411,3.171533143061197,19740.640342136132,2012.9851011442372,0.00018761285185654326,6.208233174486852e-05,0.00012553052011167476,0.0005122704544551136,0.09550517934085238,0.0955051793469906,0.5293635730084195,15.232505881856582,28899.480676001593,21601.04088682517,0.7474542924481272,0.9786655130020128,0.6080506423120163,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640610759813257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15576.748544507558,1590.3973921071956,0.5293635730084195,6.643574878772057
879.0,-32.082864272667685,4.5252198043784855,34.839761336308975,24.200222559180133,4.8282732348204025,-28.348273795136656,-42.09525233656166,1.0936827572893688,9.724196361488737,-5.54029519263439,40.06835208762809,42521.20162010837,25918.701117308156,68439.90273741653,79450.85733930873,105369.55845661688,105369.55845661688,2199.18307970991,134265.98411904948,94767.6646686004,57838.00894939979,41032.950799111786,28896.425662432586,21598.757401454022,1590.2739976262494,103170.37537690697,347248.6761055009,1486776.6776062723,4.28159062917366,1557482.484260588,4.485207839316267,0.7474542925748061,0.09549226873407243,4.080762384278023,1.2739242979837582,0.5,49.53814192213652,4.080762384278023,1.2867195367303073,1.2869609207471862,3.171446665562939,19739.574957526438,2012.876462148281,0.0001875866837669678,6.207659824918198e-05,0.00012551008551778581,0.0005121768358284981,0.0954922687392866,0.09549226873407232,0.5294070628741708,15.26449155412314,28896.425662432586,21598.757401454022,0.7474542924481272,0.9787003145245128,0.6080592130474904,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640691978947933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15576.383252727232,1590.2739976262494,0.5294070628741708,6.6434301356769945
880.0,-32.08416582692326,4.523817991219873,34.83949866563647,24.19699119580912,4.826137208633381,-28.34972697127224,-42.0960440771654,1.0916983529823763,9.754973668673301,-5.541509223938791,40.06768152010079,42518.02541032582,25918.21757903356,68436.24298935938,79444.77474141182,105362.99232044538,105362.99232044538,2206.120714552235,134256.35879719222,94760.65362784993,57833.90429676382,41029.72147898456,28893.366476746858,21596.470793540095,1590.1502311407362,103156.87160589315,347232.1699633782,1486512.4099011067,4.281033091081064,1557453.5300850912,4.485337663988196,0.747454292351871,0.09547936072508757,4.080680893108348,1.273910391735844,0.5,49.53814192213652,4.080680893108348,1.2867289008554519,1.2869702533661815,3.171360253426656,19738.508766932344,2012.7677409647888,0.00018756083442592503,6.207093567905143e-05,0.00012548989874687359,0.0005120842320944683,0.09547936074717259,0.09547936072508739,0.5294506169014773,15.296482892612119,28893.366476746858,21596.470793540095,0.7474542924481272,0.978735993935031,0.6080684742819732,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640772223287495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15576.018175896155,1590.1502311407362,0.5294506169014773,6.643284414640613
881.0,-32.08545155175753,4.5224202590324545,34.839237245122106,24.19377394197511,4.824010046575007,-28.35116510627073,-42.0968221622519,1.0897236010881468,9.785733591618452,-5.542716774944309,40.06701234204428,42514.85951750878,25917.72786249017,68432.58737999895,79438.71164781635,105356.43951030652,105356.43951030652,2213.0519184893055,134246.74534315465,94753.6584894459,57829.80635913818,41026.50236700857,28890.305832848142,21594.18309848366,1590.0261539173962,103143.38759181721,347215.7525394735,1486248.346820855,4.28047499559194,1557424.6363105518,4.485466528865204,0.7474542922259817,0.0954664723426629,4.080599294562817,1.2738965113135055,0.5,49.53814192213652,4.080599294562817,1.286738219169917,1.2869795405741145,3.1712738720042353,19737.446365622105,2012.6594061807148,0.00018753530268730313,6.206537123948942e-05,0.0001254699314478137,0.0005119925137547935,0.09546647221453468,0.09546647234266281,0.5294942439255603,15.328450366562777,28890.305832848142,21594.18309848366,0.7474542924481272,0.9787716164671715,0.6080778086433858,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640851501150949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15575.653164083036,1590.0261539173962,0.5294942439255603,6.643137135099465
882.0,-32.086721429053476,4.521026544868624,34.83897705837122,24.190556269045942,4.821883568046432,-28.352588901266188,-42.097582819964714,1.0877510402591286,9.816523449024658,-5.54392324140696,40.06634406448715,42511.69001875404,25917.245699659627,68428.93571841366,79432.64490893456,105349.89060859419,105349.89060859419,2219.9873764747754,134237.134709099,94746.6536570943,57825.698766913905,41023.28321131155,28887.244100504813,21591.894605799105,1589.9019585565222,103129.90323211941,347199.35046930023,1485984.1788583666,4.279916355977627,1557395.781822075,4.48559532071988,0.7474542926516753,0.09545358424637865,4.080517722604463,1.2738825951749462,0.5,49.53814192213652,4.080517722604463,1.2867475266805262,1.2869888173846948,3.1711875391213202,19736.38177391066,2012.5508480378785,0.00018751008879207723,6.205993187710749e-05,0.00012545015691496975,0.0005119015885950448,0.09545358429341867,0.09545358424637876,0.5295379492268414,15.360446690431615,28887.244100504813,21591.894605799105,0.7474542924481272,0.9788073177191974,0.6080871029500683,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640929815653851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15575.288295699414,1589.9019585565222,0.5295379492268414,6.642988691465776
883.0,-32.08797559436451,4.5196368506709454,34.838718084329,24.187342926766746,4.819761305485808,-28.35399813953028,-42.0983336638659,1.085783850651562,9.84733091390018,-5.545125597376213,40.06567626018766,42508.547610013266,25916.763303721433,68425.31091373469,79426.57885792853,105343.34216164995,105343.34216164995,2226.924175222288,134227.51912662206,94739.64482282632,57821.613574910945,41020.03471990597,28884.176964972095,21589.60206544721,1589.7773179860565,103116.41798642767,347183.00488711096,1485719.9207773423,4.279356707741022,1557366.948171221,4.485723454918567,0.747454292764823,0.0954406960417419,4.080436154285292,1.2738687268411741,0.5,49.53814192213652,4.080436154285292,1.2867568084708452,1.286998068875088,3.1711012737009696,19735.3162883901,2012.4421987518776,0.00018748518993190913,6.205456312452777e-05,0.00012543062680738136,0.0005118116644795049,0.09544069609632305,0.09544069604174182,0.5295817402117587,15.392456511276407,28884.176964972095,21589.60206544721,0.7474542924481272,0.9788438960185957,0.6080970886509384,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641007165662883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15574.92364908698,1589.7773179860565,0.5295817402117587,6.64283884175523
884.0,-32.08921394081329,4.51825122462396,34.83846034483775,24.18414365909996,4.817647821781472,-28.355392352756507,-42.09906327361239,1.0838262337246782,9.878127115552388,-5.54632163970161,40.065009885377606,42505.38385030399,25916.27512563834,68421.65897594232,79420.53276093208,105336.80788657043,105336.80788657043,2233.8559804326214,134217.91632058457,94732.65232716786,57817.50341653976,41016.83212292011,28881.10843401413,21587.308473898087,1589.652374440406,103102.95190613781,347166.7457360492,1485455.8219804133,4.2787964003608945,1557338.1766432899,4.485850663321693,0.7474542925947426,0.09542782691598256,4.080354480844844,1.2738547502597797,0.5,49.53814192213652,4.080354480844844,1.2867660448214442,1.28700727532476,3.1710150398093906,19734.254672260806,2012.3339440339776,0.0001874606081133297,6.204934661398085e-05,0.00012541126149934886,0.0005117224028072726,0.09542782691161107,0.09542782691598262,0.5296256218932841,15.42444875525399,28881.10843401413,21587.308473898087,0.7474542924481272,0.9788794695633494,0.6081063835590679,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641083559405454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15574.55907361013,1589.652374440406,0.5296256218932841,6.642687373661563
885.0,-32.09043660546776,4.516869633983696,34.83820383563135,24.18094886178153,4.815537665702404,-28.356772095470912,-42.09978303462265,1.0818731557055559,9.90894278501753,-5.547515172552895,40.064344755912394,42502.24748922314,25915.79087683172,68418.03836605485,79414.49232228413,105330.28319911586,105330.28319911586,2240.7897589091444,134208.32288183138,94725.6607107919,57813.415877731015,41013.60537006765,28878.03968271551,21585.014710964362,1589.5273123859617,103089.49344020672,347150.5212951097,1485191.6948656137,4.278235531160458,1557309.4592851966,4.485977591147965,0.747454292192961,0.0954149657302731,4.080272848346387,1.2738408769806848,0.5,49.53814192213652,4.080272848346387,1.2867752593561632,1.2870164603583432,3.170928892732945,19733.192998797662,2012.225683469652,0.00018743634050175196,6.204420091674009e-05,0.00012539213958501187,0.0005116341425447841,0.0954149657221378,0.0954149657302732,0.5296695964056466,15.456457957570422,28878.03968271551,21585.014710964362,0.7474542924481272,0.9789158391447873,0.6081162842443448,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641158990342522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15574.194801214748,1589.5273123859617,0.5296695964056466,6.642534769271474
886.0,-32.09164372146325,4.515492035487642,34.837948527219105,24.177753610443347,4.813428666653434,-28.358137740245454,-42.10049305167047,1.0799226854356179,9.939795979258236,-5.548706729376979,40.06368004585012,42499.13775845969,25915.3118195264,68414.44957798609,79408.44548337722,105323.75730290361,105323.75730290361,2247.729418769697,134198.72361177456,94718.6567811962,57809.34905627867,41010.34191657504,28874.96630887096,21582.71751244823,1589.401914512955,103076.02788413392,347134.3243094423,1484927.3563389876,4.277673662185288,1557280.7604349055,4.486104229343552,0.7474542924684762,0.09540209846356694,4.080191216222293,1.2738270080974328,0.5,49.53814192213652,4.080191216222293,1.286784461141458,1.2870256330404597,3.17084277859783,19732.128715908315,2012.1171568179059,0.0001874123843433909,6.203912526761062e-05,0.00012537325907578027,0.0005115468704301606,0.09540209845456352,0.09540209846356684,0.5297136675396472,15.488502708635224,28874.96630887096,21582.71751244823,0.7474542924481272,0.9789532494767712,0.6081269273558887,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641233466794696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15573.830605833922,1589.401914512955,0.5297136675396472,6.642380939971958
887.0,-32.09283525651298,4.514118488533686,34.83769443367137,24.17457236386838,4.811328758682685,-28.359488543688528,-42.10118560642002,1.0779820458582203,9.97064143969078,-5.549891466602127,40.063016498712535,42496.021569019314,25914.825634474717,68410.84720349404,79402.41709165358,105317.2427261283,105317.2427261283,2254.6648418880795,134189.13233438507,94711.66789915721,57805.27237652284,41007.106136260416,28871.88960825675,21580.417823331474,1589.2760942546972,103062.57788424022,347118.2206117668,1484663.1232949072,4.277110895182376,1557252.1121925304,4.486229819477653,0.7474542926057715,0.09538924686647306,4.080109477055119,1.2738131150370462,0.5,49.53814192213652,4.080109477055119,1.2867936162825908,1.2870347594707126,3.170756697443153,19731.06804290685,2012.0089982722795,0.00018738874016949647,6.203417482009186e-05,0.0001253545653494046,0.0005114603500742309,0.09538924689654715,0.09538924686647313,0.5297578394670507,15.520532906292885,28871.88960825675,21580.417823331474,0.7474542924481272,0.9789901310775732,0.6081372680910864,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464130699684374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,42.0,15573.46648699617,1589.2760942546972,0.5297578394670507,6.642225473957072
888.0,-32.094011190542865,4.512748957367276,34.837441558260394,24.171395622566365,4.809232028509491,-28.360824979855497,-42.10186080364508,1.0760458178221175,10.00150978297745,-5.551073854271222,40.062354237372325,42492.900641403794,25914.343739969136,68407.24438137293,79396.39469315481,105310.73843312394,105310.73843312394,2261.603038188521,134179.55132295034,94704.68006856581,57801.18601681469,41003.88227972347,28868.81288982641,21578.118114614394,1589.150170993352,103049.13539493542,347102.14943559817,1484398.840162802,4.27654753096889,1557223.5198608134,4.486355161997471,0.7474542925254362,0.09537640311439548,4.080027759798186,1.2737991972500455,0.5,49.53814192213652,4.080027759798186,1.2868027502062946,1.2870438650809846,3.17067068681979,19730.007440503963,2011.9008469257049,0.0001873654082701579,6.202934879766095e-05,0.00012533605947249695,0.000511374601951504,0.09537640314386402,0.0953764031143959,0.5298021125094372,15.552583637248688,28868.81288982641,21578.118114614394,0.7474542924481272,0.979026846114624,0.608147439257817,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641379578495433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15573.102601978593,1589.150170993352,0.5298021125094372,6.642068746218036
889.0,-32.09517171562276,4.5113835554880515,34.83718992674341,24.1682426649146,4.807149406503978,-28.36214623776341,-42.10252988906575,1.0741239286446786,10.032339983083432,-5.5522468233496225,40.06169398209588,42489.81957580293,25913.848225507012,68403.66780130994,79390.40965568607,105304.25788119309,105304.25788119309,2268.5303075765696,134169.99386760627,94697.72821327356,57797.13813339066,41000.65564431433,28865.735986413172,21575.818274316083,1589.023908903871,103035.72757361652,347086.20685551164,1484134.9100526394,4.275983547425926,1557195.014533425,4.486479104546119,0.7474542926766744,0.09536359333674804,4.079945915946954,1.2737853596871718,0.5,49.53814192213652,4.079945915946954,1.286811816335295,1.2870529032802442,3.1705847460790433,19728.954902726964,2011.7935179421072,0.00018734238472824499,6.202456680246147e-05,0.00012531781792578353,0.0005112899194416845,0.09536359336140181,0.09536359333674815,0.5298464890429619,15.584586806433038,28865.735986413172,21575.818274316083,0.7474542924481272,0.9790639849106756,0.6081582086044894,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641451210499783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15572.738951578634,1589.023908903871,0.5298464890429619,6.641910821762854
890.0,-32.096291336645066,4.510047445123462,34.83694884473896,24.16699732365089,4.807164248170667,-28.36324468762974,-42.10289348904041,1.0741175992035743,10.015097940349449,-5.552217892243832,40.06130179706343,42485.341467150276,25910.33324372078,68395.67471087106,79383.09239545855,105293.42563917933,105293.42563917933,2264.3386817542196,134156.8162117561,94690.08320362055,57792.33227551007,40997.50103123387,28863.390572576754,21574.065180501697,1588.8977483362069,103029.08695742511,347086.60006993375,1484244.3129760905,4.276293906699461,1557178.0828406634,4.486425239484644,0.7474542925320534,0.09535727938229334,4.079835588765641,1.2737693654140458,0.5,49.53814192213652,4.079835588765641,1.2868118919746014,1.2870529503526844,3.170498822873924,19727.895639889935,2011.6855031932348,0.00018732017514994133,6.20219682738212e-05,0.00012529820687612014,0.0005111960836217147,0.09538074197672991,0.09535727938148092,0.529890966851137,15.567315832593295,28863.390572576754,21574.065180501697,0.7474542924481272,0.9790266505436405,0.608141987481203,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464152190453004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15572.375311900527,1588.8977483362069,0.529890966851137,6.641752066297121
891.0,-32.09742287864717,4.508678716466432,34.836699696647734,24.161530227307253,4.8025291063942275,-28.36476539657358,-42.10386393880469,1.0698716243206505,10.094365920938117,-5.555106696676698,40.0605414299845,42484.0267427875,25914.24743884356,68398.27418163106,79378.79446359967,105293.04190244322,105293.04190244322,2282.499681190762,134153.8938103728,94684.01860868519,57789.25088787302,40994.18635645796,28860.851907929573,21572.16764603634,1588.8554896135788,103010.54222125246,347047.3388805087,1483624.2215188101,4.274990917102622,1557145.2561255991,4.48683819662348,0.747454292577876,0.09533950651467922,4.079790196795312,1.2737583148153502,0.5,49.53814192213652,4.079790196795312,1.2868318631787026,1.2870728964153662,3.1704143435782726,19726.85161129139,2011.5790419043599,0.00018729773156520133,6.2015033283794e-05,0.00012528269828140733,0.0005111271242765504,0.09533950656174502,0.0953395065146791,0.5299325577164684,15.649472617614833,28860.851907929573,21572.16764603634,0.7474542924481272,0.9791458981492085,0.6081741245634115,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641590107490046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15572.017721331344,1588.8554896135788,0.5299325577164684,6.641726256550515
892.0,-32.09853144798392,4.507346475319643,34.83645315021099,24.160258971992903,4.802541255229899,-28.365853251011522,-42.10420703804118,1.069863058264328,10.088692966891813,-5.554738548996606,40.05986979629574,42479.491717806195,25909.868937614345,68389.36065542055,79371.34687991183,105281.21581752617,105281.21581752617,2280.937083675919,134137.98592171015,94676.23457937984,57784.37941730219,40990.950180086285,28856.770104183983,21569.116687303806,1588.6262015217203,103000.27873385025,347052.3421114359,1483619.343113285,4.2749152306164415,1557116.2606606835,4.486689964941096,0.747454292681788,0.09532975073614972,4.079678038464613,1.27374203865882,0.5,49.53814192213652,4.079678038464613,1.28683194885199,1.2870729538115468,3.1703269740110045,19725.772140283785,2011.4689664955704,0.0001872757460363009,6.20125816131546e-05,0.0001252631644231463,0.0005110333809256917,0.09534682777036331,0.09532975073667575,0.5299778594642466,15.643431515888437,28856.770104183983,21569.116687303806,0.7474542924481272,0.979120870045373,0.6081729159508816,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641659037251595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15571.64783202474,1588.6262015217203,0.5299778594642466,6.641514243649895
893.0,-32.0996319458452,4.505988426369101,34.83620720191737,24.15534738628196,4.798501757220072,-28.367294850181437,-42.105078616272635,1.0661646615563063,10.155409053591143,-5.557299291714394,40.059191862283164,42477.81405142359,25912.965874065,68390.77992548859,79366.72796975651,105279.69384382151,105279.69384382151,2296.1854414194095,134134.10819975074,94670.01595540866,57781.102037075514,40987.68213148127,28854.414355929224,21567.355872660522,1588.5828077540868,102983.5084024021,347017.54206792696,1483097.3827149174,4.273839800365506,1557086.9936148552,4.487055565940419,0.7474542926645363,0.09531368789700126,4.079624588865608,1.273730407259427,0.5,49.53814192213652,4.079624588865608,1.2868493496976428,1.2870903298316227,3.1702425694384146,19724.734913531087,2011.3631988019445,0.00018725392293707458,6.200635401429245e-05,0.00012524756892278214,0.0005109630618730219,0.09531368791025573,0.09531368789700108,0.5300208340173761,15.712708345305543,28854.414355929224,21567.355872660522,0.7474542924481272,0.9792200315438194,0.6081978661548412,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464172656820125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15571.290432545487,1588.5828077540868,0.5300208340173761,6.641344731795228
894.0,-32.10071542983186,4.504645174902278,34.835957404754225,24.15260273208844,4.7968794923449805,-28.368506552138996,-42.105609889235325,1.064670614652086,10.185327764910028,-5.557952951706996,40.05838250526826,42474.41135670004,25911.19017601888,68385.60153271892,79360.38213859191,105271.57231461079,105271.57231461079,2302.8536245253636,134121.72088232878,94662.80813679821,57776.83735490608,40984.41197988015,28850.148567717984,21564.16738725127,1588.3764504464095,102968.71869008543,347008.6593824944,1482822.5151391812,4.273157095785101,1557052.0534594513,4.487069735464936,0.7474542925363165,0.09529958487289847,4.079535103627923,1.2737158114137128,0.5,49.53814192213652,4.079535103627923,1.2868564054789038,1.2870973592866592,3.1701556492697596,19723.665778662507,2011.2541773860094,0.00018723243951695686,6.200255824773376e-05,0.0001252298812692231,0.0005108796966609526,0.09529958494202463,0.09529958487289836,0.5300665120752083,15.74328071661705,28850.148567717984,21564.16738725127,0.7474542924481272,0.9792515481801934,0.6082147725086657,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641793608052602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,46.0,15570.922318223296,1588.3764504464095,0.5300665120752083,6.641170186628615
895.0,-32.101784161244,4.50330331466435,34.83571320879303,24.149378144089155,4.794709228718303,-28.36975262440761,-42.10621038274837,1.0626776918818908,10.216832385386567,-5.559229977976898,40.057762724810466,42471.46098543096,25911.023228551214,68382.48421398217,79354.49990600222,105265.52313455344,105265.52313455344,2309.9289850225323,134112.84076091205,94655.89809954693,57772.85917897544,40981.15435619054,28847.31762635862,21562.051389417767,1588.266421960816,102955.59414953091,346991.30619266606,1482558.1540563693,4.272608931686555,1557025.2977745372,4.487217028169584,0.7474542925861468,0.09528704548738791,4.079455097744666,1.2737021782575177,0.5,49.53814192213652,4.079455097744666,1.2868658019215635,1.287106730220324,3.170070330296426,19722.61281392605,2011.1468048646634,0.0001872112508384528,6.199826818244856e-05,0.00012521298265600424,0.000510800740399851,0.09528704551511558,0.09528704548738794,0.5301120510508971,15.776062363363451,28847.31762635862,21562.051389417767,0.7474542924481272,0.9792922896991307,0.6082255529813828,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641859612034671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15570.560921460987,1588.266421960816,0.5301120510508971,6.640927681746909
896.0,-32.102837641246936,4.501965945762901,34.835469241296444,24.146273906249576,4.792671911530322,-28.3709733962416,-42.10677678985519,1.0608076665249913,10.247945486544381,-5.560358041877454,40.057100699686984,42468.41055983215,25910.484268173914,68378.89482800606,79348.52206295462,105259.00633112853,105259.00633112853,2316.9014242171834,134103.16219874768,94648.92520072754,57768.813697605045,40977.9016701361,28844.15586761914,21559.688114786702,1588.1339912443527,102942.10490691135,346975.97778195114,1482291.698935824,4.272029748028652,1556996.7187873886,4.487332894745372,0.7474542924305132,0.09527416465108692,4.079372828611968,1.2736882687127218,0.5,49.53814192213652,4.079372828611968,1.286874621111577,1.2871155241848058,3.1699846758095873,19721.55765130018,2011.0392082209705,0.00018719036669816557,6.199422189006312e-05,0.00012519614480810247,0.0005107217513771425,0.09527416463522598,0.09527416465108679,0.5301576331718285,15.808303528421845,28844.15586761914,21559.688114786702,0.7474542924481272,0.9793308481496865,0.6082377411589165,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464192471787677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15570.198040205418,1588.1339912443527,0.5301576331718285,6.640778243531373
897.0,-32.10387670230776,4.500657582554922,34.83523565118971,24.14504316346722,4.79268008028081,-28.372004576945475,-42.10708070369435,1.0608079549202651,10.231211903233827,-5.560314683447988,40.05670501998749,42464.03707663832,25907.003584957492,68371.04066159582,79341.30219797988,105248.30578293737,105248.30578293737,2312.8323519717524,134090.09807706985,94641.32486795161,57764.05974661717,40974.73902370493,28841.792294132487,21557.921453391282,1588.0064256482847,102935.47343096562,346976.5669371672,1482396.2622832456,4.27232384990335,1556979.6378650232,4.487276047511794,0.7474542924912811,0.0952678593643115,4.079262930352892,1.2736723447730767,0.5,49.53814192213652,4.079262930352892,1.2868746623611744,1.2871155389360227,3.1698991748490926,19720.505275397794,2010.9318957439896,0.0001871697705023344,6.199205089469528e-05,0.00012517771960763913,0.0005106328313015506,0.09529108652071962,0.09526785936430789,0.5302032388741629,15.791526586681812,28841.792294132487,21557.921453391282,0.7474542924481272,0.9792958683429709,0.6082232427635543,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641988895167017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15569.835746276789,1588.0064256482847,0.5302032388741629,6.640605844024318
898.0,-32.10490183388912,4.499316875016972,34.834994575236365,24.139662575349234,4.788122067013917,-28.37341765965693,-42.10794746233148,1.0566378927817275,10.31045939725118,-5.563162699567085,40.05596135508562,42462.740875328214,25910.884904553946,68373.62577988216,79337.02699046518,105247.91189501912,105247.91189501912,2330.948130264529,134087.13273720804,94635.28505175097,57760.998936614,40971.42901681885,28839.220842188937,21555.999416483322,1587.9606813050332,102916.96376475459,346937.8697053055,1481778.2372046653,4.271019011165634,1556947.5353062036,4.487684024314496,0.7474542926953498,0.0952501312194687,4.079216666849793,1.2736612381273882,0.5,49.53814192213652,4.079216666849793,1.2868942748395282,1.2871351289369013,3.169814915338293,19719.470394326647,2010.8263672433143,0.00018714945246315064,6.198585962820812e-05,0.0001251635928349425,0.0005105694139750988,0.09525013131702396,0.09525013121946843,0.5302459111705837,15.87362209681828,28839.220842188937,21555.999416483322,0.7474542924481272,0.9794154032081365,0.6082559174150013,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642052194595843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15569.478651561207,1587.9606813050332,0.5302459111705837,6.640565518118981
899.0,-32.10590451631464,4.498011886883517,34.83475587545841,24.13840036550539,4.788120126040435,-28.374422139507224,-42.108213098812826,1.0566377492351544,10.30590712771101,-5.5628030940931295,40.05529552256092,42458.34596732378,25906.598576014865,68364.94454333864,79329.68417169324,105236.2827477081,105236.2827477081,2329.643511810471,134071.41780683954,94627.51523264202,57756.177028281294,40968.15356040081,28835.13505913144,21552.945467290734,1587.7312767892495,102906.63923589763,346942.75563411147,1481764.7808520477,4.270920077705062,1556918.7930432735,4.487537980718676,0.7474542922407919,0.09524032116512215,4.079104923873856,1.2736450493382292,0.5,49.53814192213652,4.079104923873856,1.2868943166170959,1.2871351451489108,3.1697279809244487,19718.39152187326,2010.7163528700692,0.00018712958133189892,6.198396229842776e-05,0.00012514561903347117,0.0005104821108006739,0.09525691098766696,0.09524032116515992,0.5302922238197264,15.868710221804122,28835.13505913144,21552.945467290734,0.7474542924481272,0.9793943221782372,0.6082571008759485,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464211464595967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15569.110155489892,1587.7312767892495,0.5302922238197264,6.640349133876618
900.0,-32.10689928066942,4.49668168749998,34.834517862364095,24.13356624254959,4.78415541661952,-28.375750862810545,-42.10897641079498,1.0530069987606772,10.371975273374062,-5.565308186684232,40.05462606268137,42456.66743047278,25909.62392602435,68366.29135649712,79325.06519975139,105234.68912577574,105234.68912577574,2344.7075167787843,134067.4353180846,94621.32378355878,57752.92601428026,40964.88641030947,28832.746192308885,21551.15990473798,1587.6841147338748,102889.98160899695,346908.7202781871,1481248.985099783,4.269852265206724,1556889.8946011341,4.4878949521726055,0.7474542924560802,0.09522437263649776,4.079050843495058,1.2736334025533873,0.5,49.53814192213652,4.079050843495058,1.28691139729416,1.287152203653151,3.169643886961921,19717.362764498328,2010.611448812625,0.0001871098690429777,6.197851058066314e-05,0.00012513135846231455,0.0005104171732833867,0.09522437266675883,0.09522437263649777,0.5303362250333543,15.937283460058268,28832.746192308885,21551.15990473798,0.7474542924481272,0.9794929828885409,0.6082823420701533,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642175730209694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15568.753637588947,1587.6841147338748,0.5303362250333543,6.640169816288046
901.0,-32.10787742941187,4.495365927026574,34.83427608202291,24.1308486199938,4.782550308684489,-28.376865959343878,-42.109416984580434,1.0515388386164717,10.402149735643377,-5.565951065908862,40.053826629546265,42453.34430781105,25907.891256808743,68361.2355646198,79318.76499214982,105226.65624895856,105226.65624895856,2351.4172989501967,134055.14311690239,94614.1267541203,57748.70606978128,40961.57853815446,28828.486867943815,21547.97626194014,1587.4775608940647,102875.23895000837,346899.9862440606,1480973.179922367,4.269164712161251,1556855.3861602712,4.4879084689987545,0.7474542927156081,0.09521031929775904,4.0789615483557595,1.2736188808875157,0.5,49.53814192213652,4.0789615483557595,1.2869183279083347,1.2871591106209028,3.1695574302569867,19716.294646959977,2010.5025311355027,0.00018709048787641985,6.19753641217359e-05,0.00012511512375468393,0.0005103397789131281,0.09521031938294383,0.09521031929775903,0.5303828319208586,15.968100801552225,28828.486867943815,21547.97626194014,0.7474542924481272,0.9795267444848442,0.6083006809175661,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642236332569338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15568.387038959321,1587.4775608940647,0.5303828319208586,6.6399868254112775
902.0,-32.10884111798828,4.4940515632224605,34.834039806678724,24.127669364120834,4.780413773509565,-28.37801427810758,-42.10992279751224,1.049586933628819,10.433844049943445,-5.56720034221196,40.05321268226656,42450.45219759773,25907.723656493636,68358.17585409137,79312.92921399149,105220.65287048512,105220.65287048512,2358.518145844384,134046.28219201963,94607.2330231772,57744.756006783224,40958.307795993314,28825.6293215345,21545.840361197334,1587.365034423038,102862.13472464074,346883.0143090437,1480707.8497875922,4.268608691425881,1556828.8848198412,4.4880516502685746,0.7474542921809266,0.09519780464059964,4.078881402639821,1.2736052169604228,0.5,49.53814192213652,4.078881402639821,1.2869275284029158,1.2871682882645168,3.1694724936855887,19715.24546353711,2010.3955442008344,0.00018707139503550067,6.197175192468428e-05,0.00012509964311081638,0.0005102666077615877,0.09519780456451964,0.09519780464060182,0.5304292785385526,16.001044392155393,28825.6293215345,21545.840361197334,0.7474542924481272,0.9795689191190914,0.6083126569099143,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642295923155062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15568.026821664665,1587.365034423038,0.5304292785385526,6.63973662725913
903.0,-32.109789993809315,4.492741663528404,34.83380381122884,24.124615592323266,4.778411019748042,-28.379137591686423,-42.11040217252446,1.0477586176251767,10.465122294107232,-5.56830220570918,40.052558305371285,42447.49017767121,25907.187963286782,68354.67814095799,79307.0158514404,105214.20381472718,105214.20381472718,2365.5109957022214,134036.65640711057,94600.29511357982,57740.769439810734,40955.0285264101,28822.45259238338,21543.465911259635,1587.2307760768208,102848.69281902496,346868.0455790796,1480440.762871677,4.268022903061457,1556800.6386902481,4.488163895556433,0.7474542925244575,0.09518497419185293,4.078799012632067,1.2735913958819585,0.5,49.53814192213652,4.078799012632067,1.2869361483575947,1.2871768856392412,3.169387244143764,19714.197879697378,2010.2887203782514,0.00018705259742380717,6.196832871036412e-05,0.00012508426871344307,0.0005101935917241957,0.09518497419771298,0.0951849741918523,0.5304757464777388,16.03342449981642,28822.45259238338,21543.465911259635,0.7474542924481272,0.9796094247739722,0.6083264901094091,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642354633258265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15567.665215284927,1587.2307760768208,0.5304757464777388,6.639577466625575
904.0,-32.11072413543427,4.491435470098063,34.833569266331104,24.121534614264988,4.776379616647162,-28.380250125716636,-42.11086845081297,1.045905606929527,10.496495699945115,-5.569435680053806,40.05191440474317,42444.54288506822,25906.74321164106,68351.28609670929,79301.11876562495,105207.86197726602,105207.86197726602,2372.525329111828,134027.2113674314,94593.35925595321,57736.78337539658,40951.75097839625,28819.34939016537,21541.146400951257,1587.1014239307483,102835.33664815419,346852.64794745046,1480174.2430370678,4.267443975982908,1556772.8451460022,4.488283005358112,0.7474542922298653,0.09517222470125968,4.078717142498659,1.2735775693086908,0.5,49.53814192213652,4.078717142498659,1.2869448837250086,1.2871855988258194,3.1693021154821968,19713.148168520405,2010.1816796276412,0.0001870340934035567,6.196499918751691e-05,0.00012506909421603981,0.0005101214585757415,0.09517222462842634,0.09517222470125973,0.5305222192518806,16.065931379998915,28819.34939016537,21541.146400951257,0.7474542924481272,0.9796503958751939,0.6083398808512046,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464241244137775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15567.304057767746,1587.1014239307483,0.5305222192518806,6.639396273470634
