time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
905.0,-32.11162185864438,4.490157283959453,34.8333448734574,24.12031340589749,4.776373602277998,-28.381159776973767,-42.111054983083136,1.0459115206097436,10.482012524405263,-5.5694086720366025,40.051526293605434,42440.296365927315,25903.382336689847,68343.67870261717,79294.00692882205,105197.3892655119,105197.3892655119,2368.9787851355213,134014.31022652987,94585.78765487435,57732.07709198937,40948.56729209443,28816.92096101796,21539.331260624822,1586.9704743881903,102828.41048037638,346853.0148304121,1480260.8667368097,4.267689203914108,1556756.0927668738,4.488229959679097,0.7474542922112364,0.09516564878050272,4.078607690457499,1.2735617365827783,0.5,49.53814192213652,4.078607690457499,1.286944892750931,1.2871855849690292,3.1692170452918162,19712.09922806401,2010.0747174686576,0.00018701631237066915,6.196366727509758e-05,0.0001250526450955716,0.0005100406799988505,0.0951878116556358,0.09516564877968756,0.5305687251715917,16.05142119644188,28816.92096101796,21539.331260624822,0.7474542924481272,0.9796201591059346,0.6083279487982938,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464246935227903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15566.94308447199,1586.9704743881903,0.5305687251715917,6.63921852983642
906.0,-32.11252835937733,4.488848127123755,34.833112807722415,24.115045798849337,4.771923255038361,-28.38245155856012,-42.111804604623444,1.0418464542211425,10.55932925460678,-5.572161123471907,40.05078513975965,42439.01475458586,25907.09882028383,68346.1135748697,79289.73664867337,105196.8354689572,105196.8354689572,2386.604106955667,134011.16330623513,94579.76062479244,57729.0387307048,40945.246548986266,28814.32783727792,21537.39302501755,1586.9205390583745,102810.23136200153,346815.6264797891,1479658.9629494993,4.266413765631542,1556724.1020763014,4.4886215707094745,0.7474542924146927,0.09514823804094444,4.078560499796667,1.2735505914734673,0.5,49.53814192213652,4.078560499796667,1.2869640096563437,1.2872046823433394,3.1691333006940567,19711.07123091137,2009.9698909323133,0.000186998359064479,6.195831495501146e-05,0.00012504004410946755,0.0005099833847977072,0.09514823804572323,0.09514823804094419,0.5306124269104782,16.131490378078695,28814.32783727792,21537.39302501755,0.7474542924481272,0.9797381101615092,0.6083611479565191,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642524044855294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15566.58767500789,1586.9205390583745,0.5306124269104782,6.6391676028608995
907.0,-32.11341816848867,4.487556292276161,34.83287709576659,24.11247615180912,4.770467393090355,-28.383473865237978,-42.1121551078744,1.0405230898396556,10.589220756514635,-5.572645720038882,40.04995177872621,42435.67638022687,25905.020181711236,68340.69656193811,79283.39161325592,105188.41179496716,105188.41179496716,2393.2240475201834,133998.16241337048,94572.52929640443,57724.81406337527,40941.90581447685,28809.7506184033,21533.97176119898,1586.6918414476863,102795.18774744698,346809.04421486374,1479381.0391777894,4.265693366004742,1556688.1320070536,4.488603045319128,0.74745429234793,0.09513390733613221,4.078469090190176,1.273536021453328,0.5,49.53814192213652,4.078469090190176,1.2869702575641715,1.2872109087404584,3.1690468883946323,19710.005917488856,2009.8612591954293,0.0001869807378823175,6.195581249813581e-05,0.0001250249253841817,0.0005099102936827181,0.09513390725634928,0.09513390733613208,0.5306596134460709,16.16186647655354,28809.7506184033,21533.97176119898,0.7474542924481272,0.9797716650313565,0.6083823460316158,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642579272589635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15566.220878821463,1586.6918414476863,0.5306596134460709,6.638938095770671
908.0,-32.114293914748785,4.486265189465791,34.83264803314383,24.109315999690466,4.768333574246396,-28.38454254643895,-42.112587998248614,1.0385822059366066,10.621069658409056,-5.573902708493195,40.0493536132638,42432.86413804567,25904.93233724439,68337.79647529006,79277.63085744726,105182.56319469165,105182.56319469165,2400.3475283114676,133989.51619512224,94565.67805047327,57720.91133107181,40938.629688223846,28806.953000430578,21531.88067358279,1586.5825997237862,102782.21566638019,346791.97102448676,1479116.1982119817,4.265139685450048,1556662.3139887755,4.488749579150033,0.7474542924849064,0.0951215216923036,4.078389284887435,1.2735224025836218,0.5,49.53814192213652,4.078389284887435,1.2869794034440363,1.2872200340115916,3.1689623578849933,19708.96369327844,2009.7549819029375,0.00018696339668620911,6.195272195831088e-05,0.00012501067472789823,0.0005098421963068086,0.09512152164173121,0.09512152169230129,0.5307066264847713,16.194972366902277,28806.953000430578,21531.88067358279,0.7474542924481272,0.9798154068100807,0.6083950051355476,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642633483792349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15565.862006583615,1586.5825997237862,0.5307066264847713,6.638660170194859
909.0,-32.11514814683918,4.485002536858489,34.83242742964763,24.108109704125695,4.768327740779948,-28.38541371789137,-42.11274201571939,1.0385933118254853,10.607079602360614,-5.573839526394682,40.048945420305195,42428.67169775803,25901.518312876913,68330.19001063495,79270.5822417203,105172.10055459721,105172.10055459721,2396.914688743738,133976.5334396025,94558.14963532673,57716.2390913371,40935.45615998848,28804.432885005295,21529.996992404253,1586.4457655420827,102775.18586585348,346792.8291868596,1479197.122079412,4.265362480382742,1556644.695749663,4.488687668080094,0.7474542921347398,0.09511484481975586,4.078279938811658,1.2735066215088593,0.5,49.53814192213652,4.078279938811658,1.2869793863042984,1.2872199950998655,3.168877436741923,19707.923044990253,2009.6488653097902,0.00018694648293412434,6.195162241379915e-05,0.0001249948605203252,0.0005097640321146036,0.09513668304711739,0.09511484481996588,0.5307536865840637,16.180919128755306,28804.432885005295,21529.996992404253,0.7474542924481272,0.9797863309841325,0.6083845598088709,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642686838599968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15565.501414454906,1586.4457655420827,0.5307536865840637,6.63849818083383
910.0,-32.11599645047734,4.48370908095323,34.832200104388136,24.102894483972364,4.763938139811018,-28.386646874641016,-42.11342957625163,1.034588563974687,10.684092492969512,-5.576568475796709,40.048220969844294,42427.37528627749,25905.21470863109,68332.58999490859,79266.26460587207,105171.47931450316,105171.47931450316,2414.4469285252126,133973.30680675386,94552.07448676246,57713.185167167656,40932.09924399423,28801.82749225069,21528.049584627694,1586.3940494791536,102757.03238597795,346755.7651172332,1478598.9000988263,4.264093200004715,1556613.4277189248,4.489077282370939,0.7474542922812779,0.09509746790448378,4.078232024985749,1.2734954022197051,0.5,49.53814192213652,4.078232024985749,1.286998218705188,1.287238809405364,3.1687938380277956,19706.88838235704,2009.543359083585,0.00018692968796114385,6.194671407780902e-05,0.00012498297388333483,0.0005097095666689737,0.09509746787480884,0.09509746790448381,0.5307979454152948,16.260660968766217,28801.82749225069,21528.049584627694,0.7474542924481272,0.9799045198381469,0.6084179863662466,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642738883018451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,43.0,15565.146374114687,1586.3940494791536,0.5307979454152948,6.638430043855376
911.0,-32.11682821008902,4.482432657938129,34.8319689920784,24.10033856229859,4.762488948409833,-28.387616154448146,-42.11372643532229,1.0332768927689249,10.714129779760583,-5.57705113305688,40.047394846216676,42424.06623674091,25903.17076181215,68327.23699855307,79259.95299016629,105163.12375197845,105163.12375197845,2421.0909128532658,133960.38953504217,94544.85683507475,57708.970081649124,40928.76305936181,28797.265783063714,21524.639924083876,1586.1660072492432,102742.03283912518,346749.2100822337,1478320.6277425901,4.263371291868256,1556577.7719484917,4.4890593163264585,0.7474542925788106,0.09508318175368481,4.078140802074808,1.2734807778010144,0.5,49.53814192213652,4.078140802074808,1.2870044096666993,1.2872449803311907,3.168707714941661,19705.82483785938,2009.4349077268366,0.0001869132218824781,6.194459498060767e-05,0.00012496862690187044,0.0005096396563477813,0.09508318180185965,0.09508318175368756,0.5308456440979927,16.29118091281748,28797.265783063714,21524.639924083876,0.7474542924481272,0.9799387421441482,0.6084394442226938,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642790566596358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15564.780548319817,1586.1660072492432,0.5308456440979927,6.638201765763382
912.0,-32.11764610807914,4.481157057626935,34.831744455462655,24.097215430252277,4.7603806601253975,-28.388630330062288,-42.114109243825055,1.0313648821085537,10.746046612995713,-5.578288393768528,40.04680050224838,42421.29411624151,25903.072037343314,68324.36615358482,79254.23767499042,105157.30971233374,105157.30971233374,2428.219914708621,133951.76348521071,94538.03703665438,57705.09347790557,40925.492843054235,28794.453772876986,21522.538065990593,1586.0552593595091,102729.08979762511,346732.40711781255,1478055.5220885642,4.262813315821245,1556552.120246999,4.489202878916693,0.7474542922659574,0.09507082693666023,4.078060877245242,1.2734672320121896,0.5,49.53814192213652,4.078060877245242,1.2870134181176331,1.2872539696277148,3.168623434563529,19704.78958014922,2009.3293408196705,0.0001868970315219052,6.194186244144562e-05,0.0001249551690804596,0.0005095747864365866,0.09507082684858273,0.0950708269366608,0.5308931616947361,16.324335006764215,28794.453772876986,21522.538065990593,0.7474542924481272,0.9799830531994769,0.6084527624487324,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642841242557425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,37.0,15564.422487077667,1586.0552593595091,0.5308931616947361,6.637920356300175
913.0,-32.11842977204983,4.479909250926993,34.831528716364666,24.095991008821898,4.760374404529194,-28.389414563987224,-42.11418558899311,1.0313591964546667,10.732776382582756,-5.578240964222254,40.04640592490445,42417.08861770346,25899.736804009313,68316.82542171277,79247.12829850256,105146.86510251187,105146.86510251187,2424.952572474591,133938.78261627868,94530.51710698374,57700.47742613571,40922.26631205336,28791.9175137668,21520.64232678567,1585.9176790859374,102721.91253003728,346733.05123621813,1478131.2095670477,4.26302368435031,1556535.0905875617,4.489145424810236,0.7474542922157101,0.09506401817962166,4.077952072774931,1.2734515410521996,0.5,49.53814192213652,4.077952072774931,1.2870134768950525,1.287254008451594,3.168538749580989,19703.747887909736,2009.2231177731169,0.00018688152003958912,6.194131749259047e-05,0.00012494020254699866,0.0005095001579494529,0.09508564932160438,0.09506401817876234,0.5309407145744387,16.311017346804988,28791.9175137668,21520.64232678567,0.7474542924481272,0.9799558952364892,0.6084427341741807,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642891074311886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15564.062643045458,1585.9176790859374,0.5309407145744387,6.637753185711162
914.0,-32.11922071192681,4.478631341626641,34.83130570933011,24.090853321272903,4.756027304323735,-28.39061536032566,-42.114841437991686,1.0274219527225825,10.809255918694305,-5.580921713147063,40.04567575156457,42415.902533042616,25903.34911604229,68319.25164908491,79242.94413888063,105146.29325492292,105146.29325492292,2442.34216756541,133935.59761125868,94524.47111223447,57697.4295063966,40918.93511759764,28789.304356335757,21518.689124541856,1585.8641787297624,102703.9510873575,346696.64671754936,1477537.4226169353,4.261758619836527,1556503.5772303978,4.489525906774827,0.7474542926844346,0.09504682171408631,4.077903614228597,1.2734403091249988,0.5,49.53814192213652,4.077903614228597,1.2870319910559667,1.2872725059240158,3.1684555182523577,19702.721801726067,2009.118486101377,0.00018686586574483407,6.193663625053512e-05,0.00012492922949429894,0.0005094493564775955,0.09504682180701655,0.09504682171408643,0.5309854984968344,16.390177631841368,28789.304356335757,21518.689124541856,0.7474542924481272,0.9800742661795685,0.6084776039840105,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642938820609954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15563.708915555748,1585.8641787297624,0.5309854984968344,6.637684802386152
915.0,-32.11999530039491,4.477370317346919,34.83107918361836,24.088320519682043,4.754591628012648,-28.39153192889393,-42.11508849458767,1.0261282565116037,10.83939492103076,-5.581395862678945,40.044855733122546,42412.63225299237,25901.322913566597,68313.95516655897,79236.67126395188,105137.99417751847,105137.99417751847,2448.9998700069264,133922.742821206,94517.27376959803,57693.234758638275,40915.5989010664,28784.748643687504,21515.283933354247,1585.6360785669494,102688.99430751154,346690.20808843954,1477258.9650170999,4.261034579437144,1556468.1868471785,4.48950720422461,0.747454292538092,0.09503257904616454,4.077812311415845,1.2734257528418675,0.5,49.53814192213652,4.077812311415845,1.2870380956113063,1.2872785918894758,3.168369549682211,19701.66269772819,2009.0104875495904,0.00018685053624915737,6.193487292381711e-05,0.00012491566332534026,0.0005093826297967492,0.09503257912640053,0.0950325790461643,0.5310336687036078,16.42079078370972,28784.748643687504,21515.283933354247,0.7474542924481272,0.9801092472701841,0.6084995806622003,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464298701051131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15563.343488681261,1585.6360785669494,0.5310336687036078,6.637446592803895
916.0,-32.12075613972678,4.476110119656417,34.83085917935004,24.08522480344402,4.752503022043345,-28.39249284355545,-42.11541758906094,1.0242397258720064,10.871397946587024,-5.582617539706789,40.04426518446642,42409.88249914553,25901.223722860257,68311.1062220058,79230.98745685167,105132.21117971193,105132.21117971193,2456.1384677928436,133914.13635745994,94510.46987891226,57689.364921206,40912.33884189585,28781.925177748002,21513.1735276433,1585.5241163207306,102676.07271191909,346673.6189754783,1476993.5314223308,4.260472821056525,1556442.7003053068,4.489648519852907,0.7474542927474376,0.09502024761228896,4.077732334937565,1.273412143313326,0.5,49.53814192213652,4.077732334937565,1.2870469919643726,1.287287470525788,3.168285509695238,19700.63084052461,2008.9052673975934,0.00018683547998453475,6.1932524137085e-05,0.00012490295584744975,0.0005093208217884248,0.09502024764754795,0.0950202476122888,0.531081655518661,16.454015486293827,28781.925177748002,21513.1735276433,0.7474542924481272,0.9801539220322606,0.6085132413076632,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464303420446014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15562.986196478727,1585.5241163207306,0.531081655518661,6.637161182841554
917.0,-32.121502767798766,4.474854382741786,34.830639203465886,24.082261975295864,4.750567102733126,-28.393427669466725,-42.11571622928602,1.0224920044010508,10.902958533451567,-5.583665395804098,40.0436236103027,42407.0401748095,25900.688429755653,68307.72860456516,79225.17252910841,105125.86095886407,105125.86095886407,2463.1602828946197,133904.5682636865,94503.57387416791,57685.441519869004,40909.035949221005,28778.707304822434,21510.768306550897,1585.385572753524,102662.70067596945,346659.3906679241,1476725.414187625,4.259874256809696,1556415.011992883,4.489752921431232,0.7474542924638713,0.0950074939973995,4.077649766959367,1.273398367841728,0.5,49.53814192213652,4.077649766959367,1.2870552268513835,1.2872956879355681,3.168201085616829,19699.59226119166,2008.7993617791665,0.0001868207060342144,6.193039277729952e-05,0.00012489031325691488,0.0005092589567475413,0.09500749403640597,0.09500749399739954,0.5311296744631829,16.486623929255643,28778.707304822434,21510.768306550897,0.7474542924481272,0.9801971683248875,0.6085293940459028,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464308056099001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15562.627208669568,1585.385572753524,0.5311296744631829,6.63698886735923
918.0,-32.12222904206284,4.473625965469407,34.83042903741464,24.08104174481707,4.750545155631512,-28.394176315660815,-42.11576044382525,1.0224924292111048,10.889217465480442,-5.58362066470046,40.04323281120463,42402.95359772364,25897.41007268741,68300.36367041105,79218.15402800521,105115.56410069263,105115.56410069263,2459.7903589555935,133891.8179978119,94496.05719079461,57680.856760437666,40905.778255952166,28776.253897119266,21508.934503873832,1585.2527064483893,102655.77374173704,346659.9980395691,1476805.1328576566,4.260096755348993,1556398.146521849,4.489696403748885,0.7474542927224814,0.09500091852901586,4.077541384656767,1.2733827131474391,0.5,49.53814192213652,4.077541384656767,1.2870552545859277,1.2872956971791352,3.168116807827801,19698.548962474015,2008.69297491743,0.00018680633586959293,6.193007722915631e-05,0.00012487625864043662,0.0005091881125674825,0.09502273713608128,0.09500091852906747,0.5311777038746642,16.47283813018089,28776.253897119266,21508.934503873832,0.7474542924481272,0.9801718112981371,0.6085206227134208,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464312605192901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15562.268780172002,1585.2527064483893,0.5311777038746642,6.6367892569726585
919.0,-32.12294922696496,4.472367198146726,34.83021194954852,24.075931996945314,4.746229253351066,-28.395295627973727,-42.116339423786826,1.0185756543598363,10.966418152069934,-5.586293803298593,40.04251678272208,42401.7515395946,25901.052078721696,68302.8036183163,79213.9551583896,105115.00723711129,105115.00723711129,2477.316816167324,133888.60845151806,94490.04029469448,57677.83667589948,40902.448465327776,28773.601214406764,21506.951741706733,1585.196394154465,102637.69042094397,346623.7028706393,1476207.347548142,4.25881823811416,1556367.245689064,4.490077374396706,0.7474542926152161,0.0949836168523129,4.0774928151658,1.2733715548506006,0.5,49.53814192213652,4.0774928151658,1.2870736709472284,1.2873140986408609,3.1680337397974654,19697.529313052743,2008.5889996127876,0.0001867920871962468,6.192594533078877e-05,0.00012486614186545803,0.0005091407963138786,0.0949836168548769,0.09498361685231296,0.5312229488146583,16.552711955368522,28773.601214406764,21506.951741706733,0.7474542924481272,0.9802909885429735,0.6085556189608043,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643170303001962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,48.0,15561.915432819063,1585.196394154465,0.5312229488146583,6.636713948565858
920.0,-32.12364859966417,4.4711421215760865,34.82999710884886,24.07469741245734,4.746200358376051,-28.396016482797055,-42.11634522126985,1.018568241511398,10.964448657821151,-5.585948825406447,40.041872384620106,42397.604912699695,25897.009188480024,68294.61410117972,79206.8759788586,105103.88516733862,105103.88516733862,2476.601459653524,133873.40842448513,94482.46073326736,57673.18966711861,40899.19007349861,28769.523257146517,21503.903656644616,1584.9673645639919,102627.2837076851,346628.38672151935,1476174.6410394823,4.258666334287961,1556339.4365241483,4.489936474171427,0.7474542926707317,0.09497374015599742,4.077382855212931,1.273355668275617,0.5,49.53814192213652,4.077382855212931,1.287073734370537,1.2873141442672018,3.1679481496116746,19696.480432442313,2008.4820435563943,0.00018677825124598053,6.192590395826215e-05,0.0001248523472877184,0.0005090708202640336,0.09498917840633286,0.0949737401561549,0.531271639004135,16.550397483227584,28769.523257146517,21503.903656644616,0.7474542924481272,0.9802766670464547,0.6085601826961011,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643214183311342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15561.551293661018,1584.9673645639919,0.531271639004135,6.636474036498811
921.0,-32.12434045207044,4.469893569549842,34.82978303996408,24.070114886295073,4.742456624819529,-28.397064335705256,-42.11683786762876,1.015180508454355,11.028848168465686,-5.588291379246006,40.04122692102831,42396.08504125164,25899.82624314931,68295.91128440095,79202.34496221527,105102.17120536458,105102.17120536458,2491.1815460897487,133869.21934860176,94476.25992081723,57669.99999985374,40895.844356626105,28767.048143237196,21502.053623577776,1584.9098088446303,102610.98965927483,346596.58226085536,1475675.0990342798,4.25761584089614,1556311.5817542148,4.49026811401996,0.7474542927211203,0.0949581568984684,4.077326651400116,1.2733439539046962,0.5,49.53814192213652,4.077326651400116,1.2870896664634115,1.2873300617196597,3.167865268162359,19695.459255176112,2008.3779124549274,0.0001867645650021521,6.192238838383652e-05,0.00012484217661831558,0.0005090223339446585,0.09495815701011352,0.0949581568984684,0.5313181525523768,16.6171395477117,28767.048143237196,21502.053623577776,0.7474542924481272,0.9803771970067847,0.6085892147147756,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643256795791724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15561.198617186295,1584.9098088446303,0.5313181525523768,6.636268149627323
922.0,-32.12501675192884,4.468658648552002,34.8295654791844,24.067507380992197,4.740919328761044,-28.397900947978794,-42.117015563976,1.0138035248110204,11.05954376503314,-5.5888910678521855,40.040458561696724,42392.974531202955,25898.190519740783,68291.16505094373,79196.22749805897,105094.41801779976,105094.41801779976,2497.959924055176,133857.23504349496,94469.15152644915,57665.89855959323,40892.50329650657,28762.817025695214,21498.891048229663,1584.7028276412182,102596.45809374459,346588.440757612,1475398.3996842373,4.256917502670157,1556278.4239500873,4.490277923141923,0.7474542924298293,0.09494431882178676,4.077237590906102,1.2733295773016287,0.5,49.53814192213652,4.077237590906102,1.2870961585286098,1.28733653777814,3.167780094664522,19694.40755098028,2008.2706684729526,0.00018675118731292236,6.192112036997826e-05,0.00012483006694294412,0.0005089618414150969,0.09494431882573409,0.09494431882178703,0.5313671126745377,16.6484348328853,28762.817025695214,21498.891048229663,0.7474542924481272,0.9804156342265323,0.6086107182496253,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464329895029892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15560.83612162633,1584.7028276412182,0.5313671126745377,6.636059937056505
923.0,-32.12567959267252,4.46742522331127,34.829353150842266,24.064479173999302,4.738890833930034,-28.398768079823544,-42.11725822007281,1.0119793210810637,11.091631304966654,-5.590054787907298,40.03986452331839,42390.28271425958,25898.011028887817,68288.2937431474,79190.56544153256,105088.57647042038,105088.57647042038,2505.097527086211,133848.4749026868,94462.35043897343,57662.06771170045,40889.20303030331,28759.898432266436,21496.70953709275,1584.5837623163814,102583.47894333416,346572.64226891997,1475131.7437955001,4.25634214558368,1556252.7891641199,4.490408645574971,0.7474542925706255,0.0949319388573222,4.077157093385069,1.2733160067861902,0.5,49.53814192213652,4.077157093385069,1.2871047496614698,1.2873451136398921,3.167696408903339,19693.378507146008,2008.1657352047855,0.0001867380767117461,6.191938885211937e-05,0.00012481868785962674,0.000508905398593894,0.09493193884141975,0.09493193885732211,0.5314159241125989,16.681686092873974,28759.898432266436,21496.70953709275,0.7474542924481272,0.980461948670599,0.6086264118861694,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643340157416687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15560.479895450539,1584.5837623163814,0.5314159241125989,6.635788142284313
924.0,-32.12632854670055,4.466196039207665,34.82914113516554,24.061552911903732,4.736978712231415,-28.39961259263706,-42.11747091086579,1.0102627581679466,11.123378400349054,-5.591086326785617,40.03923221136143,42387.50533334198,25897.502092432696,68285.00742577467,79184.80590975551,105082.3080021882,105082.3080021882,2512.144881910106,133838.99014052667,94455.48024598046,57658.179669567064,40885.88952934822,28756.68213833846,21494.30550132043,1584.444598264014,102570.1631202781,346558.6387248227,1474863.1370150365,4.255739064655431,1556225.5030930738,4.490511357094637,0.7474542924638786,0.09491924353636848,4.0770746060320455,1.2733022670308132,0.5,49.53814192213652,4.0770746060320455,1.2871128349921894,1.2873531839594372,3.1676124230839378,19692.344626291182,2008.06030869779,0.0001867252416037641,6.191787119411815e-05,0.00012480737040964593,0.0005088489605428027,0.09491924353546759,0.09491924353636856,0.5314647561293756,16.71446472713467,28756.68213833846,21494.30550132043,0.7474542924481272,0.9805066899541002,0.6086435971319719,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464338054468403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15560.122329637074,1584.444598264014,0.5314647561293756,6.6356018578821425
925.0,-32.126963745611874,4.464970441937487,34.828930513311526,24.058604018669598,4.735042515444047,-28.400446762261925,-42.11767445141447,1.0085255320940893,11.155207412963364,-5.592144770653334,40.03860912507484,42384.75426398541,25897.071672421363,68281.82593640676,79179.06203296939,105076.13370539076,105076.13370539076,2519.210389131884,133829.66320074088,94448.6136201798,57654.30585119582,40882.564187759985,28753.5294953501,21491.949039094045,1584.3096642210098,102556.92331625888,346544.27039680694,1474595.0445894743,4.255141898323711,1556198.6154898086,4.490619953715869,0.7474542922659159,0.09490662007627114,4.0769926133053405,1.2732885915646328,0.5,49.53814192213652,4.0769926133053405,1.287121016869204,1.2873613511942914,3.1675285850138835,19691.309058337083,2007.9547101545465,0.00018671267933417549,6.191641886003325e-05,0.00012479626047414224,0.0005087934321212072,0.09490662003644622,0.09490662007627172,0.5315135981040041,16.747352183616727,28753.5294953501,21491.949039094045,0.7474542924481272,0.9805522154521458,0.6086607105916056,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643420086033712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,40.0,15559.76532768122,1584.3096642210098,0.5315135981040041,6.635394680268554
926.0,-32.12758519425787,4.463748670096348,34.82872105417067,24.055678385216765,4.733123676226306,-28.40126697028005,-42.117864441219695,1.0068054522484462,11.186974031818067,-5.593188270073223,40.03798543097001,42382.00428695977,25896.612620936645,68278.61690789642,79173.33882047547,105069.95144141212,105069.95144141212,2526.2588710098207,133820.31150350088,94441.7678380988,57650.43330458299,40879.26059279535,28750.36006208877,21489.580045082883,1584.1733369085027,102543.6925704023,346530.10539692175,1474327.2411323036,4.2545430199883585,1556171.7020093952,4.490725849712043,0.7474542927001389,0.09489400626661595,4.076910426435403,1.2732749089552091,0.5,49.53814192213652,4.076910426435403,1.2871291177865105,1.2873694378051237,3.167444796405903,19690.278732116243,2007.849646119342,0.00018670038975637728,6.191506324375391e-05,0.00012478532651262337,0.0005087385987254604,0.09489400632186895,0.09489400626661616,0.5315624764992183,16.780162301891266,28750.36006208877,21489.580045082883,0.7474542924481272,0.9805972841115438,0.6086777995965847,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464345878947102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15559.408474806827,1584.1733369085027,0.5315624764992183,6.635190384694912
927.0,-32.12819291420208,4.462530662264071,34.82851281896158,24.05275743165987,4.731207168581192,-28.40207456455868,-42.11804112475363,1.0050888189378204,11.218743877536951,-5.59423086778377,40.037363744989015,42379.25854809245,25896.16093987319,68275.41948796564,79167.62605085179,105063.78699072497,105063.78699072497,2533.3058329719934,133810.9836057431,94434.92811235777,57646.56060959846,40875.96389195478,28747.19661501811,21487.215511458635,1584.0372774900657,102530.48115775298,346515.9530913691,1474059.6220777538,4.253944469012873,1556144.8755330779,4.490831840930436,0.7474542926468623,0.09488141140108021,4.076828277299475,1.2732611702987926,0.5,49.53814192213652,4.076828277299475,1.28713720206106,1.28737750812029,3.1673610791229976,19689.24944483446,2007.7446880264372,0.00018668837239442626,6.191380259509523e-05,0.00012477456979933103,0.0005086844944457898,0.09488141140754218,0.09488141140108006,0.5316114012640206,16.81297474532073,28747.19661501811,21487.215511458635,0.7474542924481272,0.9806423464664136,0.6086948400431791,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643496655278772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15559.051861282336,1584.0372774900657,0.5316114012640206,6.634984052728525
928.0,-32.128787077582096,4.461316448827887,34.828305778460965,24.049845698196464,4.729297245959894,-28.40286931797251,-42.11821201080454,1.003379486350345,11.250506030529436,-5.59526825499429,40.03674301331914,42376.54718103363,25895.705612342106,68272.25279337574,79161.92391902885,105057.62953137096,105057.62953137096,2540.3485442758974,133801.66000920994,94428.09605446421,57642.71931646912,40872.64081999455,28744.030477838976,21484.848965831323,1583.9008854439458,102517.28098709506,346501.8719640283,1473792.1311044209,4.253345365064639,1556118.090585105,4.49093703813136,0.747454292549393,0.09486882794855865,4.076746107288169,1.2732475371425975,0.5,49.53814192213652,4.076746107288169,1.2871452516040318,1.2873855440431565,3.1672774321373254,19688.221815629746,2007.6398990103396,0.0001866766237963154,6.191258333445206e-05,0.00012476404046186333,0.000508631316282445,0.09486882790366964,0.09486882794855889,0.5316603851389652,16.845774285523703,28744.030477838976,21484.848965831323,0.7474542924481272,0.9806882679192443,0.6087126314864811,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643533684758347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,40.0,15558.695484436015,1583.9008854439458,0.5316603851389652,6.634776997918552
929.0,-32.12936762311758,4.460105977328662,34.828099917338164,24.046933580562495,4.7273881094151555,-28.403651734402285,-42.11836588857693,1.0016722206998658,11.282295577570153,-5.596304344965312,40.03612301113093,42373.823667415796,25895.256579906985,68269.08024732278,79156.21751435462,105051.4740942616,105051.4740942616,2547.3948277417658,133792.33662598592,94421.25456229252,57638.86071535383,40869.32649659854,28740.86253172431,21482.481064091153,1583.7643323715292,102504.07926651984,346487.8088934391,1473524.5498596048,4.252745730262565,1556091.3374625272,4.491042101689346,0.7474542923121629,0.0948562435986939,4.076663949486869,1.2732338287075984,0.5,49.53814192213652,4.076663949486869,1.2871532909845624,1.2873935701489534,3.1671938206898176,19687.192118950778,2007.5348991705403,0.0001866651451269605,6.191148544575595e-05,0.00012475365968120454,0.00050857874698892,0.09485624355167271,0.09485624359869385,0.53170943739419,16.878599922535443,28740.86253172431,21482.481064091153,0.7474542924481272,0.9807340161013727,0.6087301910669258,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643569888386259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15558.339195058346,1583.7643323715292,0.53170943739419,6.6345686960095005
930.0,-32.12993461248594,4.458899250920782,34.82789521851357,24.044025828503095,4.725483149042911,-28.404421507320986,-42.11850642515344,0.9999700438779351,11.314100045794987,-5.5973365428444835,40.03550353825782,42371.103608047255,25894.807168945554,68265.91077699281,79150.51276437404,105045.3199333196,105045.3199333196,2554.4418418921414,133783.00992488628,94414.41115984948,57635.002003522444,40866.010173696704,28737.689991566676,21480.109736505336,1583.6273864896098,102490.87809142745,346473.7990967135,1473256.9177253377,4.252145246094345,1556064.607527088,4.491146550139953,0.7474542923529643,0.0948436604524702,4.076581827293598,1.2732201263168834,0.5,49.53814192213652,4.076581827293598,1.287161306016816,1.2874015722475753,3.167110297860632,19686.161810506506,2007.4298369480412,0.0001866539351211381,6.191048275969753e-05,0.0001247434523614406,0.0005085268909705134,0.09484366043455444,0.09484366045247021,0.5317585678032055,16.911436588639447,28737.689991566676,21480.109736505336,0.7474542924481272,0.9807799099028616,0.6087478612120265,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643605262416732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15557.983220199952,1583.6273864896098,0.5317585678032055,6.634359036612983
931.0,-32.130488124994656,4.457696319841467,34.82769170309714,24.041132220905297,4.723587007303059,-28.405178308312422,-42.118641164246924,0.9982771906207992,11.34589059563774,-5.598362604243096,40.03488554655141,42368.417199735384,25894.35172951775,68262.76892925313,79144.82903622153,105039.1807657393,105039.1807657393,2561.483406257408,133773.6975448881,94407.58656766039,57631.174731174004,40862.6798183182,28734.51677914881,21477.73791726307,1583.490184330063,102477.69735948188,346459.8730299614,1472989.4775438963,4.251544239919854,1556037.9418490012,4.4912501070923065,0.7474542927705812,0.09483109754938253,4.076499655980708,1.2732064964575698,0.5,49.53814192213652,4.076499655980708,1.2871692768204763,1.2874095304529265,3.167026846733279,19685.135619913588,2007.3251946295206,0.0001866429921664274,6.190952145103828e-05,0.0001247334707153891,0.0005084759504605634,0.09483109765344556,0.09483109754938238,0.53180778328811,16.944253199880848,28734.51677914881,21477.73791726307,0.7474542924481272,0.9808264163866846,0.608766146785823,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643639810596367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15557.627488742713,1583.490184330063,0.53180778328811,6.634147921116032
932.0,-32.131028218707044,4.456497150247596,34.827489365909955,24.038243118580453,4.721693864558979,-28.40592275006808,-42.11876259706912,0.9965883959200084,11.377700567630086,-5.599386481311457,40.03426884174272,42365.73329840096,25893.90035126456,68259.63364966553,79139.15153963184,105033.0518908964,105033.0518908964,2568.526949220235,133764.39593947565,94400.76384969008,57627.3456084593,40859.35360136753,28731.34404857925,21475.366442467723,1583.3529135509805,102464.52494167617,346445.97704784485,1472722.0256644858,4.250942782519596,1556011.3320434454,4.491353443623787,0.7474542926414077,0.09481854320210112,4.076417469309939,1.273192847366445,0.5,49.53814192213652,4.076417469309939,1.2871772281167226,1.287417469489275,3.166943432703647,19684.109852914502,2007.2205955055501,0.0001866323150717734,6.190865508904684e-05,0.00012472365998272657,0.0005084257063898595,0.09481854322439374,0.09481854320210115,0.5318570875081746,16.97708704894154,28731.34404857925,21475.366442467723,0.7474542924481272,0.9808729608233454,0.6087844313834575,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643673537746353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,53.0,15557.27185077862,1583.3529135509805,0.5318570875081746,6.633935829558801
933.0,-32.131554904169896,4.455301764281538,34.8272881984752,24.03536334112289,4.719807069567221,-28.40665450313523,-42.118870723620034,0.9949066685325668,11.4095152688256,-5.600405542874585,40.03365321844331,42363.05166064365,25893.446315927016,68256.49797657067,79133.48593508602,105026.93225101303,105026.93225101303,2575.569125709939,133755.1012765546,94393.9500613824,57623.51578694013,40856.03808271364,28728.16902554158,21472.993245048303,1583.2153420333416,102451.36312530309,346432.146855977,1472454.6172626228,4.250340595195311,1555984.76924626,4.491456071174402,0.7474542921951322,0.09480599969008131,4.0763352677520395,1.2731792191555726,0.5,49.53814192213652,4.0763352677520395,1.2871851457784234,1.2874253752265377,3.1668600908899407,19683.0859784558,2007.116189366991,0.0001866219035866905,6.190788367003545e-05,0.00012471401991665508,0.0005083761577693914,0.09480599969765839,0.09480599969008151,0.5319064856398693,17.00992081170017,28728.16902554158,21472.993245048303,0.7474542924481272,0.9809193898032211,0.6088026783827196,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464370644739375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15556.916458701147,1583.2153420333416,0.5319064856398693,6.633722668381522
934.0,-32.132068197986065,4.454110106485966,34.82708818574722,24.03248317949476,4.7179210912494245,-28.407374078737476,-42.118965613748856,0.9932269720008085,11.441367910737085,-5.601423460686322,40.03303836424854,42360.37332245126,25892.998935468637,68253.3722579199,79127.8169132042,105020.81584867284,105020.81584867284,2582.6172916261858,133745.80789831516,94387.12815306369,57619.68456231064,40852.71510083672,28724.99204964233,21470.618599520578,1583.0776051380194,102438.19855704665,346418.3326193411,1472187.0419964674,4.249737682370776,1555958.239976324,4.491558596831178,0.7474542921514201,0.09479345416927032,4.076253127677554,1.2731655579758812,0.5,49.53814192213652,4.076253127677554,1.2871930534529439,1.2874332713160248,3.166776822437669,19682.060072607575,2007.0115760843485,0.00018661175734207845,6.190720669239683e-05,0.00012470455064968162,0.0005083273146213887,0.09479345409891285,0.09479345416927046,0.5319559807848651,17.04279137142339,28724.99204964233,21470.618599520578,0.7474542924481272,0.9809661032707653,0.608821058601952,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464373854017059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,51.0,15556.56131472801,1583.0776051380194,0.5319559807848651,6.63350833789416
935.0,-32.13256818965381,4.452922206981624,34.826889323674074,24.02961227288472,4.716041675621309,-28.408081040929655,-42.11905096946282,0.9915545268971631,11.473228473808092,-5.602436216521686,40.03242439750501,42357.7126247809,25892.547940521024,68250.26056530193,79122.15872818304,105014.70666870406,105014.70666870406,2589.6647640017327,133736.5180543194,94380.31423807099,57615.86813466897,40849.38455933558,28721.811385615336,21468.24120562064,1582.939481803363,102425.04190470233,346404.5888655367,1471919.4687331552,4.249133862670935,1555931.7493385777,4.491660328271636,0.7474542923978855,0.09478091694716313,4.0761709706362,1.27315191437956,0.5,49.53814192213652,4.0761709706362,1.2872009266310547,1.2874411332416114,3.166693626693245,19681.035874174646,2006.907136909612,0.00018660187452912877,6.190659774228674e-05,0.00012469527678684203,0.0005082792674139715,0.09478091688153717,0.09478091694716305,0.5320055776620259,17.075664690329802,28721.811385615336,21468.24120562064,0.7474542924481272,0.981013185676811,0.6088397942490017,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643769817078207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15556.206419668291,1582.939481803363,0.5320055776620259,6.633292684030797
936.0,-32.13305489013698,4.451738008389528,34.82669160280394,24.026740982104116,4.714162958058779,-28.408775944523967,-42.11912308875469,0.9898840124457651,11.505129251255823,-5.603447945416894,40.03181122127551,42355.054655749635,25892.103831051536,68247.15848680117,79116.4972896749,105008.60112072644,105008.60112072644,2596.7187445184827,133727.23001524646,94373.49221596663,57612.04958204149,40846.04737102794,28718.628894520025,21465.862433709135,1582.8012033283765,102411.88237620796,346390.859475501,1471651.7125914432,4.248529290928151,1555905.2931491067,4.491761980974415,0.7474542922139701,0.09476837759884912,4.0760888547843965,1.2731382861686873,0.5,49.53814192213652,4.0760888547843965,1.2872087902954386,1.2874489859903209,3.1666104873700074,19680.009744982537,2006.8025008522318,0.00018659225489260994,6.190608322861133e-05,0.0001246861716639986,0.0005082319146653587,0.09476837749640435,0.09476837759884899,0.5320552780060159,17.10857719667274,28718.628894520025,21465.862433709135,0.7474542924481272,0.9810605346064221,0.6088586467946527,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643800283560016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15555.851701070918,1582.8012033283765,0.5320552780060159,6.63307576842988
937.0,-32.13352830200497,4.450557634751097,34.826495052290184,24.023893509898357,4.7122984861053165,-28.4094575539964,-42.11918179700149,0.9882277380967566,11.53699252820337,-5.604450068787433,40.03119987120307,42352.396980827645,25891.64483661171,68244.04181743936,79110.87281669589,105002.5176533076,105002.5176533076,2603.7621566863527,133717.96298278708,94366.7067786596,57608.23094279146,40842.75092874238,28715.445329479488,21463.482866639115,1582.6625352832218,102398.75549662125,346377.2608558403,1471384.2895148345,4.247924029075379,1555878.9160897313,4.491862174339663,0.7474542922935117,0.094755870266685,4.07600662000536,1.2731246513640508,0.5,49.53814192213652,4.07600662000536,1.287216586646887,1.2874567717520526,3.16652742226006,19678.991777926793,2006.6986971011297,0.00018658289834426535,6.190566439497642e-05,0.00012467723394928894,0.0005081852309412588,0.09475587021913619,0.094755870266685,0.5321050854163862,17.141442596990828,28715.445329479488,21463.482866639115,0.7474542924481272,0.9811071230785807,0.6088771598332172,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464382994027436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15555.497235182105,1582.6625352832218,0.5321050854163862,6.632857544818673
938.0,-32.13398852851795,4.449380870884721,34.82629962503404,24.021026444993936,4.710423616875187,-28.410128177850705,-42.1192312502302,0.9865632662079391,11.56895941401217,-5.6054586102667745,40.030588785589025,42349.75986177615,25891.211663965103,68240.97152574125,79105.21507571617,104996.42673968128,104996.42673968128,2610.8261004796223,133708.68804133547,94359.87991203781,57604.424698097886,40839.39468215547,28712.261301654187,21461.102948699234,1582.5240227353288,102385.60063920166,346363.57556693826,1471116.2926134234,4.247318125774213,1555852.550778307,4.491963533496965,0.7474542922003431,0.09474333663930529,4.075924601119567,1.273111013262533,0.5,49.53814192213652,4.075924601119567,1.2872244210445292,1.2874645959029283,3.1664444322864256,19677.964087756023,2006.5939018682245,0.0001865738028069449,6.190531159009423e-05,0.00012466849121685068,0.0005081393703352204,0.09474333655118039,0.0947433366393051,0.5321549975637663,17.174418024278964,28712.261301654187,21461.102948699234,0.7474542924481272,0.9811552372186003,0.608896499482836,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643858787368313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15555.143027729486,1582.5240227353288,0.5321549975637663,6.632638536091351
939.0,-32.13443563937328,4.4482079489857735,34.82610534704775,24.018192663230025,4.70856931478937,-28.410785113239484,-42.11927099442107,0.9849187886556036,11.60085964352254,-5.6064524890234235,40.02997912347374,42347.136730404796,25890.750627873684,68237.88735827847,79099.6052241834,104990.35585205708,104990.35585205708,2617.8728573992557,133699.42677132267,94353.1024720636,57600.63397828513,40836.076104198306,28709.070919265578,21458.718294980292,1582.3846776587625,102372.48299465782,346350.08965756156,1470848.7407190031,4.246711014780566,1555826.2472202682,4.492062493064527,0.7474542925936399,0.09473083956041997,4.075842354761884,1.2730974108772357,0.5,49.53814192213652,4.075842354761884,1.2872321611144597,1.2874723260425314,3.1663614986383664,19676.947762112224,2006.49026549456,0.00018656496686814876,6.190502805192581e-05,0.00012465993881622295,0.0005080942585691865,0.09473083955949661,0.0947308395604202,0.5322050220859904,17.20731213254595,28709.070919265578,21458.718294980292,0.7474542924481272,0.9812027190805369,0.608915769724626,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46438868311248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15554.788997135023,1582.3846776587625,0.5322050220859904,6.632417962133186
940.0,-32.13485575544483,4.4470602327371935,34.82592029797775,24.016994435247057,4.708506658931703,-28.411262834269277,-42.119064764678456,0.9849137378001743,11.591512689807303,-5.606425573018058,40.029602047595894,42343.35011582702,25887.72594981977,68231.07606564679,79092.8846436935,104980.61059351327,104980.61059351327,2615.514544866426,133687.1179332186,94345.74693725452,57596.2124095685,40832.81614187335,28706.507339705346,21456.802137694875,1582.2457432008387,102365.09604864684,346350.45487455407,1470893.76420215,4.246836530747155,1555809.978643903,4.492010784878015,0.7474542926375771,0.09472384367791246,4.075735804871009,1.273082029274665,0.5,49.53814192213652,4.075735804871009,1.287232202008957,1.2874723562573613,3.166278623631456,19675.928160217038,2006.3862950362293,0.0001865566647599323,6.190649932411056e-05,0.00012465016543582175,0.0005080411423498734,0.09474352529450919,0.09472384367709935,0.5322551535583542,17.197938262825346,28706.507339705346,21456.802137694875,0.7474542924481272,0.9811869407058803,0.6089123102706626,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643914075781936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15554.435154097286,1582.2457432008387,0.5322551535583542,6.632196406418524
941.0,-32.135278294908886,4.445885049953921,34.82572834596287,24.01218678513544,4.704474111785376,-28.412086073721714,-42.119359493348725,0.9812818905981573,11.664967308293456,-5.608880749654914,40.0289058994952,42342.22245201763,25891.021933992746,68233.24438601038,79088.71647106955,104979.7384050623,104979.7384050623,2632.0659318010294,133683.52440753297,94339.7458773186,57593.25185826644,40829.437798946834,28703.786002470668,21454.76806122185,1582.178460668517,102347.67247326126,346317.1424002806,1470328.4381916816,4.245612642796195,1555779.944340897,4.492356149504993,0.7474542925931492,0.094707185046232,4.075684688733445,1.273070800644346,0.5,49.53814192213652,4.075684688733445,1.287249273269827,1.2874894199545084,3.166196923444772,19674.923385852053,2006.2838365651935,0.00018654831510549959,6.190439669796484e-05,0.00012464391840753475,0.0005080093097973302,0.0947071850699831,0.09470718504623193,0.5323028282629038,17.273848057948385,28703.786002470668,21454.76806122185,0.7474542924481272,0.9813041975571306,0.60894950840974,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643939675603495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,72.0,15554.086264909842,1582.178460668517,0.5323028282629038,6.632090096389591
