time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
942.0,-32.135685919191246,4.444725583215162,34.82553319098775,24.009787395503395,4.703118544131713,-28.41266387358419,-42.119292717520125,0.9800964985246423,11.695687810749064,-5.609307818202688,40.028128421791955,42339.23941636292,25889.136008650967,68228.37542501389,79082.6833416506,104971.81935030156,104971.81935030156,2638.7922183192713,133671.1114987726,94332.6767829446,57589.23285765682,40826.04880587532,28699.292148471046,21451.409112804646,1581.9514863630604,102333.0271319823,346311.348080201,1470049.9292221172,4.244879462863208,1555746.4017077887,4.492334456644773,0.7474542926644088,0.09469325634930796,4.075594181018259,1.2730564756924285,0.5,49.53814192213652,4.075594181018259,1.287254856252871,1.2874949936102473,3.1661128806164247,19673.885991629766,2006.178051794422,0.0001865402605112625,6.190487307814398e-05,0.00012463538743311852,0.0005079632597713741,0.09469325643244622,0.0946932563493079,0.5323537051796228,17.304995628951758,28699.292148471046,21451.409112804646,0.7474542924481272,0.9813454272711281,0.6089756459326805,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643965423181726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15553.727307432695,1581.9514863630604,0.5323537051796228,6.631822316504509
943.0,-32.13608098426641,4.443567028810544,34.82534404876491,24.006869445461803,4.701161004285427,-28.41328271387783,-42.119299911987014,0.9783627338968246,11.72816070519849,-5.610423856064869,40.02756219963118,42336.7276461302,25889.026528554186,68225.75417468439,79077.19295723995,104966.21948579414,104966.21948579414,2645.969433442311,133662.60978428563,94325.96965657214,57585.50434546216,40822.73923456664,28696.390298491482,21449.240113556443,1581.8312900000542,102320.25005235182,346296.20641937084,1469783.156882369,4.244294709663771,1555721.9735927593,4.492460341043276,0.7474542926984092,0.09468108185739901,4.075514024965957,1.2730430150730534,0.5,49.53814192213652,4.075514024965957,1.2872630138348689,1.2875031426649888,3.166030547886749,19672.87407598997,2006.0748651160152,0.00018653245439103123,6.190482175250179e-05,0.00012462763263852944,0.0005079216647166318,0.09468108188719453,0.09468108185739907,0.5324044788976775,17.33858456126336,28696.390298491482,21449.240113556443,0.7474542924481272,0.9813954034369965,0.6089939262832399,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464399026198121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15553.37559117483,1581.8312900000542,0.5324044788976775,6.631511712157864
944.0,-32.13645016603694,4.442433466378269,34.82516281973628,24.005679983552568,4.7010800163993425,-28.41373776772223,-42.11907108603043,0.9783676180983695,11.720719191560022,-5.610392744076411,40.02717428734907,42333.068290619216,25886.0274919208,68219.09578254001,79070.58651980943,104956.61401173023,104956.61401173023,2644.0443041432154,133650.33763901616,94318.61304978294,57581.094820649116,40819.464699037584,28693.72362728593,21447.246889619368,1581.6865797404885,102312.56970758701,346296.62851913203,1469812.514140741,4.244374311197019,1555705.2383397794,4.492406538846307,0.7474542923813619,0.09467381039192252,4.075407589087199,1.2730276961112397,0.5,49.53814192213652,4.075407589087199,1.2872630059924435,1.2875031254307774,3.1659478833116736,19671.853511533554,2005.9707965037558,0.00018652515997316058,6.190645422620984e-05,0.00012461870574695074,0.0005078720191433475,0.09469256539353971,0.09467381039108162,0.5324553389311009,17.331111935636443,28693.72362728593,21447.246889619368,0.7474542924481272,0.9813834960682783,0.6089933336375015,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644014335556272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15553.022394311978,1581.6865797404885,0.5324553389311009,6.631305162743117
945.0,-32.136820880598044,4.441273287180956,34.82497509644208,24.00093093691396,4.697126443959983,-28.414485535443276,-42.119293730333425,0.9747910988052275,11.792611591627974,-5.61279331618894,40.02648481600135,42331.8574714219,25889.221503677483,68221.07897509939,79066.32342103374,104955.54492471123,104955.54492471123,2660.2175692707533,133646.53683908397,94312.61179074612,57578.145841134276,40816.07327734649,28690.991914372746,21445.20505740544,1581.616913562023,102295.32735544047,346264.06088090566,1469259.6520307008,4.243176864191052,1555675.4936070458,4.492743167308103,0.7474542923231061,0.0946573280880962,4.075355849001315,1.2730164284678183,0.5,49.53814192213652,4.075355849001315,1.2872798161299235,1.2875199292748414,3.1658663469559087,19670.851575275123,2005.8686274390463,0.00018651783553452777,6.190486585268759e-05,0.0001246129696818402,0.0005078421948543108,0.09465732802260751,0.09465732808809636,0.5325037993415923,17.405404907816887,28690.991914372746,21445.20505740544,0.7474542924481272,0.9814984820165725,0.6090295620259496,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464403683198243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15552.673955995255,1581.616913562023,0.5325037993415923,6.631186690733589
946.0,-32.137176866571565,4.440128538040558,34.8247843430916,23.998560394998663,4.695782654492008,-28.41501547685688,-42.1191816573031,0.9736212647773141,11.823470152051925,-5.613218994715849,40.02571753960944,42328.9117814223,25887.36989684775,68216.28167827005,79060.36620321454,104947.73610006229,104947.73610006229,2666.967157306266,133634.26565575256,94305.6043120522,57574.14989025996,40812.7271353247,28686.529555690286,21441.8696586954,1581.391465429773,102280.76894275603,346258.2861151751,1468981.0707304673,4.242443082623714,1555642.392764074,4.492722499777591,0.7474542926870765,0.09464348477001568,4.075265614616018,1.2730021639587363,0.5,49.53814192213652,4.075265614616018,1.2872853242031623,1.2875254293212977,3.1657827041092332,19669.825539162364,2005.7640008731182,0.00018651080234735506,6.190566539160326e-05,0.0001246051369557518,0.000507799030040295,0.09464348483630854,0.09464348477001576,0.5325552955182549,17.436689146767776,28686.529555690286,21441.8696586954,0.7474542924481272,0.9815397304398683,0.6090556042866956,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644059421877567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15552.316451165956,1581.391465429773,0.5325552955182549,6.630915523993066
947.0,-32.13752054198587,4.438984662367727,34.824599466565616,23.995665180869423,4.693841666575822,-28.41558638292328,-42.11914739627389,0.9719075075132334,11.85609067600268,-5.6143221651039905,40.02515496072482,42326.44963937919,25887.265080739675,68213.71472011886,79054.90294330775,104942.16802404742,104942.16802404742,2674.167829144135,133625.78371810744,94298.91050244117,57570.4571985125,40809.39255992074,28683.615694060034,21439.691673223264,1581.2701099964966,102268.00019490329,346243.32082956715,1468713.5490659426,4.241853808319075,1555618.1230537016,4.492846589290397,0.7474542924399561,0.09463132115486463,4.075185504735389,1.2729887846624481,0.5,49.53814192213652,4.075185504735389,1.287293386111673,1.287533483992682,3.1657006465671884,19668.816016825614,2005.6610582437036,0.0001865040126109178,6.190590981472406e-05,0.00012459810279619375,0.0005077603824325787,0.09463132113353241,0.0946313211548647,0.5326066606400198,17.47041284110668,28683.615694060034,21439.691673223264,0.7474542924481272,0.9815910468404765,0.6090749372179409,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644081114333383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15551.965659362162,1581.2701099964966,0.5326066606400198,6.630603323407136
948.0,-32.13784563656119,4.437866189405943,34.82442210022029,23.99446772122758,4.693778105684955,-28.415965694833126,-42.118850292731054,0.9718981639605736,11.847360668430042,-5.614256822405809,40.02475924626997,42322.701864780116,25884.21675541526,68206.91862019537,79048.2036574203,104932.42041283555,104932.42041283555,2671.94810114782,133613.36756841216,94291.59284624939,57566.09105362444,40806.113102916606,28680.947155576614,21437.69705434399,1581.1244352946437,102260.47231168773,346244.2072352755,1468751.9103732067,4.241953741554379,1555601.0520632556,4.4927857840123036,0.7474542921493346,0.09462419086441169,4.075079605636341,1.2729734728438782,0.5,49.53814192213652,4.075079605636341,1.2872934432786676,1.2875335329023447,3.1656182410572455,19667.800797917556,2005.5575347256768,0.00018649759017186446,6.190802943166711e-05,0.00012458956074019737,0.0005077123780475684,0.09464361852124414,0.09462419086445459,0.5326580897676528,17.461617490835863,28680.947155576614,21437.69705434399,0.7474542924481272,0.981577265845818,0.6090731383273208,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644102056688428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15551.613317028517,1581.1244352946437,0.5326580897676528,6.630391908855729
949.0,-32.13817312885492,4.436751569719036,34.8242509603172,23.99255287544804,4.69259058564056,-28.415991284242153,-42.11826666779814,0.9711558239282474,11.863723466575607,-5.61518760339231,40.024430608333375,42317.87671165956,25883.743370761717,68201.62008242129,79043.4124519667,104927.15582272841,104927.15582272841,2675.789676233413,133606.25659820496,94284.62888999551,57562.15284384189,40802.75116239291,28679.10077547656,21436.37897504434,1581.0538435491612,102251.366146495,346231.5809033534,1468619.3228873122,4.241725492098483,1555586.8748391944,4.492908679157776,0.7474564541917068,0.09461580749939584,4.074986219392323,1.2729592242697256,0.5,49.53814192213652,4.074986219392323,1.2872969427496792,1.2875370246973017,3.165537090990142,19666.79891458559,2005.4553710579648,0.00018649112057060678,6.191219336511564e-05,0.00012457892720549112,0.0005076574115890557,0.0946421959155711,0.09461553389057706,0.5327070130937369,17.47891106996792,28679.10077547656,21436.37897504434,0.7474542924481272,0.981574586460462,0.6090493493106678,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644121866846465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15551.266281062402,1581.0538435491612,0.5327070130937369,6.630262827312389
950.0,-32.13848079903286,4.435606934328262,34.82406491910351,23.986972483713203,4.687960467857123,-28.417237737485074,-42.11900469437239,0.966717406309324,11.951956411957497,-5.617735297474783,40.023545092873626,42319.24859724428,25887.35624689284,68206.60484413712,79038.80825622827,104926.16450312111,104926.16450312111,2695.3226866224722,133601.57493467766,94279.10225473998,57559.54259575601,40799.51073220441,28675.410431556553,21433.558618740193,1580.9380295441945,102230.84181649864,346197.02249450743,1467933.8083563647,4.240168785332791,1555548.6747717317,4.493246832579016,0.7474542925862749,0.09459591667470348,4.074949546642755,1.2729492154857143,0.5,49.53814192213652,4.074949546642755,1.287317798861091,1.287557876873893,3.165457317725213,19665.823097749017,2005.3558654330498,0.00018648504274321014,6.190692788026347e-05,0.00012457811486294665,0.0005076495326823736,0.0945959167237591,0.09459591667470346,0.5327555086433987,17.569691709432277,28675.410431556553,21433.558618740193,0.7474542924481272,0.9817442567997412,0.6091298541741788,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644141823165508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,38.0,15550.925072794911,1580.9380295441945,0.5327555086433987,6.630166371145017
951.0,-32.138773081802235,4.434480812198157,34.8238777443332,23.9846758422442,4.686735723186136,-28.417702250956776,-42.11880684653295,0.9656648923406769,11.982997077187292,-5.617998665709623,40.02272204129952,42316.17111259038,25885.134655612535,68201.30576820292,79032.57535919054,104917.71001480307,104917.71001480307,2702.083371630346,133588.21186885133,94271.80860926876,57555.40436266862,40796.0047184446,28670.501854048252,21429.88968010093,1580.683482714603,102215.62664317273,346193.4501686051,1467648.0049249874,4.2393869791880965,1555513.1699565717,4.493190640085758,0.7474542925405767,0.09458145759103091,4.074854564226027,1.2729343998478728,0.5,49.53814192213652,4.074854564226027,1.287322753684905,1.2875628251887663,3.165371351171984,19664.760068092994,2005.2474665755376,0.00018647926905336954,6.190833939420949e-05,0.00012457092965916005,0.0005076084212915076,0.09458145759838568,0.0945814575910309,0.532808131715969,17.60099574289694,28670.501854048252,21429.88968010093,0.7474542924481272,0.9817868946242515,0.6091593373625415,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644160571636786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15550.557308492847,1580.683482714603,0.532808131715969,6.629789016450902
952.0,-32.13905339743087,4.433354940391287,34.82369801059469,23.981795471068494,4.68479425366707,-28.418215774511363,-42.118721979763336,0.9639566307475668,12.015951221984835,-5.619112871967694,40.02217302535242,42313.77768459403,25885.104616824374,68198.8823014184,79027.18605754746,104912.29067437183,104912.29067437183,2709.349701888932,133579.92651719725,94265.1664969024,57551.75812394908,40792.675969948126,28667.635842825424,21427.74746981053,1580.5648786440272,102202.9409724829,346178.3373987254,1467379.4228955568,4.23879620522136,1555489.4868362688,4.493318381862435,0.74745429261385,0.0945693760938682,4.074774989327432,1.2729211134137586,0.5,49.53814192213652,4.074774989327432,1.2873307876600124,1.2875708535336212,3.165289782849186,19663.758546724624,2005.1453398178405,0.00018647373191463005,6.190894487180632e-05,0.00012456478704282373,0.0005075734787929959,0.09456937612594779,0.09456937609386837,0.5328605090798617,17.635064093952508,28667.635842825424,21427.74746981053,0.7474542924481272,0.9818395645162771,0.6091792072377747,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644178382489705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15550.208294653698,1580.5648786440272,0.5328605090798617,6.629440607445234
953.0,-32.13932107348702,4.432233324134057,34.82351814785209,23.979061433952324,4.683020317933569,-28.41870342455756,-42.11859918488187,0.9624026690041049,12.048400320886856,-5.6200361713485165,40.021567870081476,42311.2497711075,25884.593950867627,68195.84372197512,79021.65281615837,104906.246767026,104906.246767026,2716.4837143062323,133570.58493271627,94258.42364191115,57548.02059686028,40789.33671672319,28664.338165690282,21425.282609007616,1580.4171741418572,102189.76305271976,346165.8144267747,1467108.028057565,4.238165546436146,1555463.382327263,4.493405522734811,0.7474542926880677,0.09455683323095943,4.074692461188053,1.2729075780650598,0.5,49.53814192213652,4.074692461188053,1.2873380965660175,1.287578156995687,3.165207704221075,19662.75022195518,2005.0425193063054,0.00018646844458974316,6.190982095526172e-05,0.00012455862363448144,0.0005075380846993816,0.0945568332961911,0.09455683323095963,0.5329128784481019,17.668436492235344,28664.338165690282,21425.282609007616,0.7474542924481272,0.9818896384882746,0.6092010227355331,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644195464139442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15549.857035337613,1580.4171741418572,0.5329128784481019,6.6292276912087775
954.0,-32.13957630470047,4.431115101741742,34.823339764627384,23.9763056737371,4.68121659627334,-28.419182366435347,-42.11847125608472,0.9608226580082209,12.080917470120767,-5.6209962330457,40.020976658784626,42308.76080184143,25884.186687077665,68192.9474889191,79016.16525567189,104900.35194274955,104900.35194274955,2723.634183701739,133561.48912768567,94251.71359407145,57544.30914024123,40786.00494870024,28661.13718493612,21422.89001367736,1580.275776783169,102176.71775904781,346152.7932143466,1466837.7243482643,4.2375440935412625,1555437.8796375056,4.493500876285979,0.7474542923906355,0.09454441568039143,4.074610570899828,1.2728940592007714,0.5,49.53814192213652,4.074610570899828,1.2873455273847516,1.2875855827097746,3.165125822262666,19661.745622298466,2004.940078650555,0.00018646340321283245,6.191073367897937e-05,0.00012455266953385308,0.0005075036239164306,0.09454441566318789,0.09454441568039161,0.5329652219109191,17.70191370316644,28661.13718493612,21422.89001367736,0.7474542924481272,0.9819402986763109,0.6092224892484007,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644211775604845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15549.506555049578,1580.275776783169,0.5329652219109191,6.628985024323531
955.0,-32.13981908131831,4.430000414992292,34.823162469163776,23.973553720302903,4.679420646916549,-28.419649377261365,-42.11833009086547,0.9592509428595944,12.113424830581494,-5.621946151972404,40.020383034723245,42306.26988229955,25883.76240993409,68190.03229223363,79010.66024664108,104894.42265657517,104894.42265657517,2730.778867849105,133552.33538224152,94244.98373624629,57540.59337190474,40782.655960379496,28657.912725666363,21420.47988351352,1580.1327871603762,102163.64378872607,346139.9099457636,1466567.2801567148,4.236920499535897,1555412.2731878753,4.493594146458268,0.7474542925915566,0.09453197161433603,4.074528610729512,1.272880540885963,0.5,49.53814192213652,4.074528610729512,1.2873529188184474,1.2875929693482675,3.1650439837967497,19660.737186839044,2004.8372468517837,0.00018645860795814725,6.191174085402472e-05,0.00012454686710412254,0.0005074697733924736,0.09453197167358982,0.09453197161433614,0.5330175732562975,17.73537098255389,28657.912725666363,21420.47988351352,0.7474542924481272,0.981991270845345,0.6092442887899482,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644227328747308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15549.156198761324,1580.1327871603762,0.5330175732562975,6.62874768717173
956.0,-32.14003901923225,4.428910613722065,34.82299277985956,23.972376412153267,4.6793079322788484,-28.4199776919427,-42.117990588862426,0.9592466050019007,12.105432740467847,-5.62187624160234,40.0199751714985,42302.80829942067,25880.776152460345,68183.58445188102,79004.2610535774,104885.03720603774,104885.03720603774,2728.7336411429424,133540.3249669819,94237.74745334213,57536.29469923696,40779.391949005745,28655.28776094415,21418.517836570307,1579.9897093298637,102156.3035648948,346140.85809181613,1466599.6071575228,4.237002286417449,1555394.679865455,4.493531010583201,0.7474542923893708,0.0945250105450222,4.074423454804914,1.2728654197370637,0.5,49.53814192213652,4.074423454804914,1.287352948180161,1.2875929931228358,3.164962227774936,19659.734984314768,2004.7350506355147,0.00018645426390519974,6.191416316958516e-05,0.0001245401007356146,0.0005074291075009549,0.09454390891154309,0.09452501054402337,0.5330699520166852,17.727308982070213,28655.28776094415,21418.517836570307,0.7474542924481272,0.9819816946906779,0.6092461069329126,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644242122967848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15548.806130729048,1579.9897093298637,0.5330699520166852,6.628507494681937
957.0,-32.14025847033523,4.427793977527638,34.822818497565336,23.96776241892951,4.67548575316053,-28.42057159188026,-42.11806078730149,0.9557988747055398,12.17850958371406,-5.624243437358317,40.01933220404656,42301.604780368114,25883.996343331335,68185.60112369945,78999.99525535454,104883.99159868588,104883.99159868588,2745.1129668581125,133536.47646578265,94231.75099579492,57533.36052080838,40775.98941665171,28652.48486709677,21416.42280495015,1579.9139358404175,102138.87863182777,346108.7545857101,1466041.6474482906,4.2357831982699565,1555366.9455456377,4.493867678693657,0.7474542925086337,0.09450838408353537,4.0743707092086785,1.2728541334113106,0.5,49.53814192213652,4.0743707092086785,1.2873691496039792,1.2876091919874435,3.1648814253953788,19658.73850540764,2004.6334380657656,0.00018644992956038582,6.191366230298934e-05,0.00012453626725739649,0.00050740691954772,0.09450838407209852,0.09450838408353543,0.533119856177621,17.802753021072363,28652.48486709677,21416.42280495015,0.7474542924481272,0.9820985096839445,0.6092832258920875,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644255525477807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15548.460086016115,1579.9139358404175,0.533119856177621,6.628359049657061
958.0,-32.14046382222818,4.426692160653799,34.822640692276075,23.965437488537304,4.6741692580100365,-28.420962797341303,-42.11782116964457,0.9546682331231512,12.209780320296886,-5.624654645117357,40.01858263660831,42298.784937481345,25882.21802486073,68181.00296234207,78994.12738511027,104876.345409971,104876.345409971,2751.927484175292,133524.3904415467,94224.78687326197,57529.44442563304,40772.602719587696,28648.0450315757,21413.104235489838,1579.6889343986095,102124.41792579571,346103.17809440667,1465761.9404238174,4.235043285340769,1555334.6135207175,4.4938466675867055,0.7474542926712258,0.09449464137595937,4.074281072033257,1.272840003524907,0.5,49.53814192213652,4.074281072033257,1.2873744682056696,1.2876145063592468,3.164798722248975,19657.71811670899,2004.5293873758105,0.00018644587377102215,6.19153719929148e-05,0.00012453050177810735,0.0005073722662853466,0.09449464146814836,0.09449464137595953,0.5331728413173905,17.834434965414232,28648.0450315757,21413.104235489838,0.7474542924481272,0.9821429959388336,0.6093112972541008,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644268898346182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15548.1058355946,1579.6889343986095,0.5331728413173905,6.628091266497888
959.0,-32.14065215411208,4.4256098881425885,34.82247514284967,23.964006173796975,4.67381525943986,-28.421241570250746,-42.11745142294092,0.9544046755893412,12.206590093578939,-5.624826112379757,40.01821805161891,42295.380935973306,25879.87270134504,68175.25363731835,78987.76429819045,104867.63699953549,104867.63699953549,2750.977607758745,133513.26319820306,94217.67715256651,57525.29379039371,40769.314846858666,28645.626198667564,21411.296255941623,1579.5638677610366,102116.65939177675,346100.85280480445,1465763.574251039,4.235076459281963,1555318.887606377,4.493831422263362,0.7474542922345876,0.09448728899657932,4.074180436834835,1.2728252505278213,0.5,49.53814192213652,4.074180436834835,1.28737571374199,1.287615747339077,3.1647174894984573,19656.72036899237,2004.4276454235005,0.00018644215420575988,6.191801024903422e-05,0.00012452414395672565,0.0005073338312220964,0.09450434145190732,0.09448728899658762,0.5332256866358436,17.831416205958703,28645.626198667564,21411.296255941623,0.7474542924481272,0.9821409139079321,0.609312351187241,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644281412060967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15547.757821431282,1579.5638677610366,0.5332256866358436,6.627768101213784
960.0,-32.14083465571999,4.424504900754255,34.82230340232422,23.959648457262688,4.670213661468421,-28.421824519326496,-42.117500806320436,0.951203525074916,12.275326185186657,-5.626989657148655,40.017555932510774,42294.21494538656,25882.598486599993,68176.81343198655,78983.57897123459,104866.17745783458,104866.17745783458,2766.356284738824,133508.90950931818,94211.64211644462,57522.27809059647,40765.96002872017,28642.732051483596,21409.133028410142,1579.4772223203272,102099.82117309576,346071.51374984626,1465235.4808011444,4.233909531947991,1555290.3282398465,4.494129873295696,0.7474542927653867,0.09447121698150475,4.07412428252929,1.2728137125400827,0.5,49.53814192213652,4.07412428252929,1.2873907560977969,1.2876307878591087,3.164636893058286,19655.732188234295,2004.3268790294644,0.00018643854985404555,6.191765787745974e-05,0.0001245208919765858,0.0005073135896840148,0.09447121710656288,0.09447121698150465,0.5332763360425093,17.902315842335327,28642.732051483596,21409.133028410142,0.7474542924481272,0.9822518100932698,0.6093504095497775,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644292888630117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15547.412471473348,1579.4772223203272,0.5332763360425093,6.627636414418026
961.0,-32.14100339516369,4.423413492193181,34.822129154847296,23.95729247890415,4.668857375251785,-28.422186247577436,-42.117237649485446,0.9500402276655209,12.306855890802126,-5.627448265992746,40.016825261506,42291.46244864835,25880.969027328763,68172.43147597712,78977.76083329963,104858.7298606284,104858.7298606284,2773.2260965138266,133497.13871963392,94204.70120937767,57518.40282472639,40762.55376072364,28638.40885900553,21405.90163278564,1579.2598725484625,102085.50376411458,346065.2949706041,1464956.0842789845,4.233178263088827,1555258.8124654274,4.4941195637590186,0.7474542925262561,0.09445761077083373,4.0740353333501655,1.2727996595809237,0.5,49.53814192213652,4.0740353333501655,1.2873962267592927,1.2876362552501337,3.1645543529404,19654.713196148077,2004.2229707543431,0.0001864352173580823,6.191953563564607e-05,0.00012451568172243624,0.0005072812868933887,0.09445761075508251,0.09445761077083362,0.5333297110899194,17.934304156794894,28638.40885900553,21405.90163278564,0.7474542924481272,0.982298067672583,0.6093786145356119,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464430400993041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15547.058730683188,1579.2598725484625,0.5333297110899194,6.627354121343155
962.0,-32.14116043533337,4.422323245834405,34.82196013556811,23.954502178262942,4.66699675357737,-28.422581235465735,-42.117039801646,0.9484175537097274,12.339841906079812,-5.628484351467808,40.016271914586554,42289.124140935084,25880.8295630532,68169.95370398829,78972.39884668913,104853.22840974233,104853.22840974233,2780.4707711765514,133488.648994223,94198.06505930323,57514.790353548946,40759.19411750476,28635.42058448068,21403.668037025658,1579.132033849853,102072.75763856577,346051.24587677256,1464686.6658758738,4.232571572354468,1555234.9454693294,4.494233047850786,0.7474542926261625,0.09444547980973304,4.073955119799791,1.272786379740574,0.5,49.53814192213652,4.073955119799791,1.287403854615991,1.2876438805360533,3.1644732965437465,19653.715602135202,2004.1212444754533,0.00018643211596462825,6.192094741554748e-05,0.00012451116854908078,0.0005072529125827824,0.09444547981752131,0.09444547980973303,0.5333829532961529,17.96832625754763,28635.42058448068,21403.668037025658,0.7474542924481272,0.9823522184933737,0.6094006620332911,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644314292605114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15546.71128455679,1579.132033849853,0.5333829532961529,6.627035522678284
963.0,-32.14130524402031,4.421237090920725,34.82179137090197,23.95183303104716,4.6652643233270785,-28.422954011646404,-42.11680832142008,0.9469130909531662,12.372427897360183,-5.629379837095424,40.01568033425054,42286.67629333293,25880.338589641582,68167.01488297452,78966.96701876374,104847.30560840532,104847.30560840532,2787.612063794979,133479.4359618167,94191.39204284805,57511.10131741736,40755.87858381188,28632.13035341138,21401.20873784918,1578.9836082614493,102059.69354461035,346039.103647147,1464415.6060581338,4.231936768485522,1555209.4296931287,4.494317010134675,0.7474542925618991,0.09443305167549444,4.073872783386461,1.2727729004388677,0.5,49.53814192213652,4.073872783386461,1.2874109268344072,1.2876509503911087,3.1643919578992836,19652.720517666156,2004.0197740988162,0.00018642925617343603,6.192259922337541e-05,0.00012450665695006063,0.0005072242810992868,0.09443305177157703,0.09443305167549437,0.5334362339380233,18.00180773445561,28632.13035341138,21401.20873784918,0.7474542924481272,0.9824033853550488,0.6094233995327715,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644323862359843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15546.362565225121,1578.9836082614493,0.5334362339380233,6.626804048981302
964.0,-32.14143807595372,4.420154289767769,34.821623970559244,23.949136642646067,4.663503804018452,-28.42331836406578,-42.11657551405949,0.9453840921305173,12.405116308175195,-5.630306346486485,40.01509884916286,42284.280888866146,25879.936138354704,68164.21702722085,78961.55043328406,104841.48657163877,104841.48657163877,2794.776355771188,133470.39751380938,94184.7219865741,57507.45244215617,40752.521716019924,28628.910942170598,21398.802373443534,1578.8399253455102,102046.71021586758,346026.5411066853,1464145.0349215362,4.231308471999892,1555184.3496489604,4.494407696805758,0.7474542925041182,0.09442069974752929,4.073791041165874,1.2727595013612882,0.5,49.53814192213652,4.073791041165874,1.2874181138861116,1.2876581354053904,3.1643107994410684,19651.72314426725,2003.9180703162906,0.00018642663294377528,6.192426054255393e-05,0.00012450237240122135,0.0005071966492919929,0.09442069977071155,0.09442069974752937,0.5334895352119571,18.03542265466166,28628.910942170598,21398.802373443534,0.7474542924481272,0.9824561761794929,0.6094466382264083,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644332686759969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15546.01455712122,1578.8399253455102,0.5334895352119571,6.626551815297324
965.0,-32.14155891428771,4.419074939341472,34.82145761914456,23.946439276356273,4.661748046815579,-28.423671483960675,-42.116329609975196,0.9438606164884912,12.43782560981981,-5.6312248863500445,40.01451486464058,42281.88222883888,25879.522051155658,68161.40427999453,78956.10965851032,104835.63170966598,104835.63170966598,2801.941689094485,133461.2999493025,94178.02449813366,57503.797068461994,40749.14158852407,28625.668239636536,21396.378601599525,1578.6947276407248,102033.69002057149,346014.08697857615,1463874.119309304,4.230677808790893,1555159.1621092802,4.494496671187753,0.7474542925070663,0.09440831348027713,4.073709253027603,1.2727461011847478,0.5,49.53814192213652,4.073709253027603,1.2874252745852863,1.2876652943671794,3.1642296709918583,19650.72022847949,2003.8158013673876,0.00018642424659910968,6.192601536506377e-05,0.00012449823123404592,0.0005071695965637031,0.09440831347045005,0.09440831348027713,0.5335428834080862,18.069050496169837,28625.668239636536,21396.378601599525,0.7474542924481272,0.9825094216305365,0.6094702433573493,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644340781325698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15545.666614361238,1578.6947276407248,0.5335428834080862,6.626303014001159
966.0,-32.14166773661398,4.417999187175587,34.82129243287589,23.94377061808484,4.660008779287227,-28.42401223781583,-42.11607043454421,0.942353280489074,12.470464009117677,-5.632132952593839,40.013933332445134,42279.4788103252,25879.090259906272,68158.56907023148,78950.7165176774,104829.80677758367,104829.80677758367,2809.0893172229116,133452.2352343292,94171.37562495524,57500.137917603155,40745.81967483565,28622.428456745503,21393.95701024667,1578.5493302519023,102020.71746036076,346001.775204243,1463603.818507704,4.230047136734331,1555134.0806460308,4.494584109367772,0.7474542924468283,0.0943959734311786,4.073627331967708,1.2727326685888691,0.5,49.53814192213652,4.073627331967708,1.2874323590638401,1.2876723773996515,3.164148627528561,19649.728057609784,2003.7146280951993,0.00018642209757357574,6.192786494445351e-05,0.00012449423262912224,0.0005071431087103384,0.09439597345387511,0.0943959734311786,0.5335962923358107,18.102596961711527,28622.428456745503,21393.95701024667,0.7474542924481272,0.9825614875114751,0.6094932472581314,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644348145028132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15545.318974519745,1578.5493302519023,0.5335962923358107,6.626051340808465
967.0,-32.1417646186217,4.416926847198392,34.82112836728761,23.94108729148286,4.658261527396065,-28.424342892438997,-42.11580214379353,0.9408398012133768,12.503176901882227,-5.633046277952474,40.01335255160084,42277.09096035574,25878.680797263478,68155.77175761922,78945.29998229339,104823.98077955688,104823.98077955688,2816.250903206179,133443.17183348647,94164.69661368377,57496.48759174611,40742.454468819626,28619.191053929608,21391.53719913271,1578.4042059461653,102007.7298763507,345989.3924726073,1463333.193332381,4.229416349659437,1555109.0318936587,4.494672570104241,0.747454292429957,0.09438361939062231,4.073545611423281,1.2727192881936213,0.5,49.53814192213652,4.073545611423281,1.287439471988063,1.287679489186681,3.1640676707953617,19648.728590930285,2003.6127108574576,0.00018642018436491534,6.192977962824232e-05,0.00012449040473667302,0.0005071173418793824,0.09438361935363003,0.09438361939062222,0.533649767330564,18.1362231798347,28619.191053929608,21391.53719913271,0.7474542924481272,0.9826146891983049,0.609516839482848,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644354776499626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15544.97164330109,1578.4042059461653,0.533649767330564,6.625799278411979
968.0,-32.14184961917081,4.415858022344033,34.82096539930069,23.938417864870303,4.656524402139441,-28.424661892604693,-42.11552442340178,0.9393366755733276,12.535874212856982,-5.633951291257127,40.012772134159505,42274.714668990506,25878.258982522984,68152.97365151349,78939.89794531901,104818.15692784199,104818.15692784199,2823.406412383163,133434.10268463826,94158.03095722663,57492.84768089813,40739.09252925389,28615.94575679627,21389.111495026886,1578.258373987718,101994.75051545883,345977.12277784775,1463062.669972496,4.228784430096351,1555083.9991192939,4.494759614836773,0.7474542926804012,0.09437127399525651,4.073463821478849,1.2727058753790335,0.5,49.53814192213652,4.073463821478849,1.2874465358723797,1.2876865522267469,3.1639867815704292,19647.732205606433,2003.511107830547,0.00018641850580409513,6.193176166529872e-05,0.0001244867441387964,0.0005070922485030813,0.09437127408940855,0.0943712739952566,0.5337033223815739,18.1698255041141,28615.94575679627,21389.111495026886,0.7474542924481272,0.9826679551443857,0.6095406435309185,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644360680350643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15544.624539103956,1578.258373987718,0.5337033223815739,6.625545978410944
969.0,-32.14192273860549,4.4147927386428085,34.82080357413053,23.935762792266928,4.654795264305909,-28.42496942878023,-42.11523364121092,0.9378419544806131,12.5685577449741,-5.634851550346303,40.01219378001942,42272.33458046145,25877.83404414696,68150.16862460841,78934.52118401378,104812.35522816074,104812.35522816074,2830.5567967534735,133425.05931620364,94151.38877260919,57489.20216905687,40735.76289283591,28612.704088042883,21386.688481524245,1578.1125610668173,101981.79843140727,345964.9178772433,1462792.397817267,4.2281523999387165,1555059.055635797,4.494846082016817,0.7474542921814106,0.0943589552664944,4.073381993724278,1.272692462014966,0.5,49.53814192213652,4.073381993724278,1.2874535598705235,1.287693575675278,3.1639059618848933,19646.740860546663,2003.4100187675367,0.00018641706187847633,6.193383698479777e-05,0.00012448322489367854,0.00050706772680264,0.09435895522496432,0.0943589552664963,0.5337569624455081,18.203409295320398,28612.704088042883,21386.688481524245,0.7474542924481272,0.9827206222655106,0.609564081526374,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644365860166344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15544.277669786374,1578.1125610668173,0.5337569624455081,6.62529124784072
970.0,-32.141984083589755,4.413730936030182,34.82064286259988,23.933107405342184,4.653066724074042,-28.42526624315084,-42.11493734093381,0.9363488836351149,12.601276631825158,-5.635751127470835,40.01161636945792,42269.98355607219,25877.416313515118,68147.3998695873,78929.14260352016,104806.55891703528,104806.55891703528,2837.712574976511,133416.02095661729,94144.74081940709,57485.58177195901,40732.398941608975,28609.46203958201,21384.26520954174,1577.9666833899885,101968.84634205877,345952.7225598176,1462522.008665457,4.227519869893716,1555034.1531489685,4.494932549288126,0.7474542925678224,0.09434663709073178,4.073300250254202,1.2726791101926938,0.5,49.53814192213652,4.073300250254202,1.2874605757124098,1.287700591265392,3.1638252285902126,19645.747865383124,2003.3087614407698,0.00018641585047670316,6.193595175319477e-05,0.0001244798987235084,0.0005070440026220845,0.09434663706342723,0.09434663709073177,0.5338106917969913,18.237027759295984,28609.46203958201,21384.26520954174,0.7474542924481272,0.9827743141775834,0.6095882481079927,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464437031596621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15543.931110168473,1577.9666833899885,0.5338106917969913,6.625035942381844
971.0,-32.142033735799764,4.412672584081216,34.82048323432795,23.930451599322282,4.651339477258508,-28.42555238328738,-42.114631820563204,0.9348581247461104,12.634033535239098,-5.636648671792954,40.01103921136384,42267.64491245448,25877.002233875985,68144.64714633046,78923.75782645287,104800.76006032886,104800.76006032886,2844.8741223656834,133406.97493613063,94138.08265747844,57481.96974348006,40729.01434888709,28606.214875801787,21381.838099700886,1577.8204454971747,101955.88593796318,345940.5551369691,1462251.4131075274,4.226886357769111,1555009.2618517175,4.4950186925497615,0.7474542924512514,0.0943343116108948,4.073218536847495,1.272665767162107,0.5,49.53814192213652,4.073218536847495,1.287467580292857,1.2877075958892508,3.1637445471993715,19644.752555011903,2003.2072680285219,0.00018641486998172163,6.19381323976391e-05,0.0001244767375840825,0.0005070209549337862,0.09433431166005737,0.09433431161089476,0.5338645170711892,18.270682207032053,28606.214875801787,21381.838099700886,0.7474542924481272,0.9828286126450929,0.6096128243188071,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644374054248945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15543.584710295676,1577.8204454971747,0.5338645170711892,6.624779504794031
972.0,-32.1420643858849,4.411637870943999,34.820330907026644,23.92929528085517,4.651214565460789,-28.425703815362326,-42.11412859205154,0.934853994913238,12.628429954046794,-5.636581770419418,40.0106406626599,42264.334292823696,25874.165576510797,68138.4998693345,78917.52588227474,104791.69145878554,104791.69145878554,2843.370031968676,133395.22214841712,94130.9688410572,57477.77725150376,40725.768432837154,28603.53068963157,21379.831797695075,1577.6738755083884,101948.32142681687,345941.46206365514,1462265.3194763488,4.226915475102213,1554992.0736793329,4.49495722311888,0.7474542926074857,0.0943271474907976,4.0731148164830255,1.272650826242753,0.5,49.53814192213652,4.0731148164830255,1.2874676009445918,1.2877076157655518,3.1636639349173947,19643.768251047055,2003.1068969573764,0.00018641426472896779,6.194172433413401e-05,0.0001244725403948338,0.0005069909485274795,0.09434493917145155,0.09432714748989421,0.5339184436788831,18.265011724466206,28603.53068963157,21379.831797695075,0.7474542924481272,0.9828240113746035,0.6096172156329556,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644377079990727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15543.23854574481,1577.6738755083884,0.5339184436788831,6.624521590223001
973.0,-32.14207875631769,4.410622333207861,34.820188904659375,23.928152303583943,4.651155130692148,-28.425787417773098,-42.11356606157494,0.9348637921392899,12.613763392034343,-5.636703697220292,40.010438145997185,42260.857193537864,25871.864528352493,68132.72172189035,78911.1004595158,104782.9649878683,104782.9649878683,2839.8490229943563,133384.90959166636,94123.87641253915,57473.63314652747,40722.49251779075,28601.944603798074,21378.646269233475,1577.5913711621376,101943.11596487394,345939.80920407997,1462362.2705949517,4.2272159251040735,1554983.339817328,4.494953452726217,0.747454292544661,0.09432223242157177,4.073012116353097,1.2726360182976353,0.5,49.53814192213652,4.073012116353097,1.2874675555110249,1.2877075699581448,3.163584277458881,19642.783440156716,2003.006474194217,0.00018641398095406786,6.194573978337835e-05,0.0001244682411706895,0.0005069606543893778,0.09436239910437688,0.09432223242297108,0.5339700880772339,18.25046708925464,28601.944603798074,21378.646269233475,0.7474542924481272,0.9828095914055773,0.6096098136277129,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644378947768073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15542.896419228186,1577.5913711621376,0.5339700880772339,6.624351873267311
974.0,-32.14209602689927,4.4095572655962805,34.82002973703186,23.921973653510236,4.645531207733442,-28.426386703231916,-42.11372615592552,0.9298218840660861,12.73152215978746,-5.640076953195829,40.00957467239144,42261.16871546739,25877.80811338968,68138.97682885708,78908.30206608107,104786.11017947075,104786.11017947075,2866.2420602649363,133384.57545307948,94118.59382919679,57471.460478583096,40719.03705623744,28598.465273608716,21376.04562679116,1577.5114726893237,101919.86811920581,345894.08325564343,1461475.689176149,4.225211589109494,1554946.101523145,4.495440011253143,0.747454292469234,0.0943000297211485,4.07298488843271,1.2726267672469844,0.5,49.53814192213652,4.07298488843271,1.2874912401677756,1.2877312585911627,3.16350493219818,19641.812318533226,2002.9074473477922,0.00018641363991005937,6.194459697502039e-05,0.00012446904293503898,0.0005069605309520959,0.0943000297214777,0.09430002972114834,0.534019364562528,18.37159911298329,28598.465273608716,21376.04562679116,0.7474542924481272,0.9829981539816441,0.6096752954884085,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644379823484193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15542.555572505938,1577.5114726893237,0.534019364562528,6.624279609785944
975.0,-32.14209830472366,4.40851729850158,34.819866574126294,23.920132393855624,4.644717182808854,-28.426550340925647,-42.113250971864886,0.9291692190108286,12.76212382239055,-5.639947187465054,40.008696458113725,42258.17012380194,25874.79605136408,68132.96617516602,78902.22223332863,104777.01828469272,104777.01828469272,2872.8232996841543,133369.8975346814,94111.49207193521,57467.4399624085,40715.61345502968,28592.879249988677,21371.870335267242,1577.2077449282497,101904.19498500857,345895.8421986464,1461185.4468293148,4.2243509998312225,1554908.228211842,4.495307657727974,0.7474542926723865,0.09428516307006873,4.072888110500603,1.2726121466746556,0.5,49.53814192213652,4.072888110500603,1.2874943061653008,1.2877343251023463,3.1634222310709674,19640.796921208002,2002.8039056362777,0.00018641359492965954,6.194798905872215e-05,0.00012446560587093739,0.000506934486317995,0.09428516307282095,0.0942851630700687,0.5340749680715957,18.402071009855604,28592.879249988677,21371.870335267242,0.7474542924481272,0.9830392137532776,0.6097112846423537,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644380875931873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15542.200246604756,1577.2077449282497,0.5340749680715957,6.623874469295269
976.0,-32.14208982853582,4.4074755507405206,34.819713251003726,23.917317436449252,4.642796631340817,-28.426800611525874,-42.11292079472912,0.9275074143308707,12.795971011353004,-5.641071917736008,40.00819536912439,42256.019321683474,25875.00973132706,68131.02905301054,78897.05142603791,104772.06115736498,104772.06115736498,2880.237958201091,133362.21249219953,94104.97110739106,57463.93900303661,40712.25789372716,28590.151334834554,21369.831344645034,1577.0962321941124,101891.82319916389,345880.59698604554,1460915.641967974,4.223757142488435,1554886.6188786493,4.495443318959522,0.7474542927167999,0.0942733936956598,4.072810176975417,1.2725991421239455,0.5,49.53814192213652,4.072810176975417,1.2875021122386445,1.2877421328464373,3.163342520575611,19639.811816784604,2002.7034529410762,0.00018641376230973285,6.19503461170859e-05,0.00012446341619264697,0.0005069158681305395,0.09427339375321744,0.09427339369565998,0.5341302139066688,18.43704292908899,28590.151334834554,21369.831344645034,0.7474542924481272,0.9830975547807016,0.6097337710485892,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464438101473966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15541.857705469141,1577.0962321941124,0.5341302139066688,6.6234595189845065
977.0,-32.14206966815772,4.406438318852824,34.81955906123248,23.91474338890987,4.641142305457045,-28.42701714329808,-42.11254395833237,0.9260897805972632,12.82898982753818,-5.641898701156344,40.00760851772981,42253.677892421685,25874.467826523607,68128.14571894529,78891.6906763029,104766.1585028265,104766.1585028265,2887.4394944564265,133352.92146385612,94098.3338511703,57460.32106728841,40708.903093202105,28586.762961029643,21367.298679967935,1576.9400316090223,101878.71900837007,345869.3906454064,1460641.798858617,4.223102241377879,1554861.3113524562,4.495515802803543,0.747454292362395,0.09426093826718841,4.072727778388349,1.2725857430463656,0.5,49.53814192213652,4.072727778388349,1.2875087709027355,1.2877487932644558,3.1632621621154158,19638.823934642078,2002.6027169973518,0.00018641416041915843,6.195303636653527e-05,0.00012446112405262318,0.0005068962772585567,0.09426093827712205,0.09426093826720341,0.5341854669185007,18.470888528694502,28586.762961029643,21367.298679967935,0.7474542924481272,0.9831516110347688,0.6097593153856602,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644380498211327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15541.512319224552,1576.9400316090223,0.5341854669185007,6.623231739404072
978.0,-32.14203811433363,4.405404205743226,34.8194064939937,23.912130121048563,4.639436582820376,-28.427227798734357,-42.11216995082793,0.9246262672211157,12.862133768838362,-5.642787473150662,40.007043517678234,42251.407916716584,25874.09357315176,68125.50148986834,78886.39918797722,104760.49276112899,104760.49276112899,2894.672702145617,133344.02356453473,94091.7470400942,57456.75576883355,40705.54585695627,28583.530803405723,21364.882792660832,1576.7941124193285,101865.82005898337,345857.34442076477,1460369.540372996,4.222462133394318,1554836.9464431815,4.4956019339337505,0.7474542924597408,0.09424867630968368,4.072646376355415,1.27257245331537,0.5,49.53814192213652,4.072646376355415,1.2875156446980578,1.2877556691435086,3.163182049962984,19637.84173563624,2002.5025605722894,0.00018641478351791408,6.195570652728514e-05,0.00012445907699062893,0.0005068778089104245,0.09424867630681931,0.09424867630968362,0.5342406806562949,18.504921241988995,28583.530803405723,21364.882792660832,0.7474542924481272,0.9832069465119704,0.6097845425740424,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464437926966313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15541.167928971248,1576.7941124193285,0.5342406806562949,6.6229594484782535
