time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
979.0,-32.141995116942056,4.404373476043117,34.81925493769382,23.909525130316638,4.637743561604253,-28.42742701613163,-42.11177903981877,0.9231754607938196,12.895250895969696,-5.643660529398888,40.00647440995403,42249.11510462636,25873.687564013166,68122.80266863953,78881.08646130336,104754.77402531652,104754.77402531652,2901.8957949610194,133335.0366682415,94085.13837672214,57453.167020045126,40702.19039630779,28580.26264292495,21362.439994400273,1576.6457583100441,101852.8782303555,345845.511524753,1460097.073434969,4.22181877393099,1554812.4046874552,4.495684786633912,0.7474542925408891,0.09423637449504431,4.072564803613143,1.2725591394072397,0.5,49.53814192213652,4.072564803613143,1.2875224584052658,1.2877624852142249,3.1631019536990834,19636.855759609534,2002.4020189982855,0.0001864156325978432,6.195849748143164e-05,0.00012445713511641157,0.0005068597480336231,0.09423637455678131,0.09423637449504405,0.534295896890156,18.53891142536861,28580.26264292495,21362.439994400273,0.7474542924481272,0.9832619903060226,0.6098097462095035,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644377346813002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,37.0,15540.823544474682,1576.6457583100441,0.534295896890156,6.622696513779351
980.0,-32.14194070922024,4.4033461568279435,34.81910453089498,23.9069344237447,4.636058619917944,-28.427615142227317,-42.111378838866926,0.9217330529250405,12.928330390053759,-5.644528913393715,40.00590749934843,42246.833014166565,25873.278305820768,68120.11131998734,78875.79959390294,104749.0778997237,104749.0778997237,2909.108467447033,133326.0779891532,94078.55435807664,57449.5877783404,40698.85175526249,28577.000089429486,21360.001378364417,1576.4975360306446,101839.96943227667,345833.7422691141,1459825.0555881825,4.221175892236115,1554787.9579696264,4.495767092500048,0.7474542923161971,0.09422410471488317,4.07248324297583,1.2725458716554567,0.5,49.53814192213652,4.07248324297583,1.2875292322636873,1.2877692617188685,3.16302196557956,19635.874829513632,2002.3019919660264,0.00018641670700544238,6.196135488269151e-05,0.00012445535212275087,0.0005068423360185593,0.09422410475102963,0.09422410471488309,0.5343511352291979,18.5728593034475,28577.000089429486,21360.001378364417,0.7474542924481272,0.9833168341647293,0.6098349120105924,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464437472660713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15540.479563200046,1576.4975360306446,0.5343511352291979,6.622429944389344
981.0,-32.14187502604753,4.402322196298472,34.81895523740308,23.904343402851396,4.634374392512494,-28.427792997812947,-42.11097325952721,0.9202923642779002,12.961426734746283,-5.645396352647747,40.005341450045535,42244.57792507884,25872.875263536516,68117.45318861536,78870.51002283761,104743.38528637413,104743.38528637413,2916.322319015817,133317.12278104632,94071.96381546716,57446.03171770825,40695.48010862101,28573.73749467218,21357.562746399883,1576.349262500952,101827.06296735832,345821.98613160383,1459553.0577546149,4.220532864556438,1554763.5486833446,4.495849341665841,0.7474542926133546,0.09421183763788037,4.072401748461999,1.2725326176406817,0.5,49.53814192213652,4.072401748461999,1.2875359976559728,1.2877760300425198,3.1629420504560817,19634.89217961994,2002.2017895631984,0.0001864180040807737,6.196425080957576e-05,0.00012445375327119795,0.0005068256824242848,0.09421183763741557,0.09421183763788017,0.5344064113459851,18.606823087394048,28573.73749467218,21357.562746399883,0.7474542924481272,0.9833726371607946,0.6098607633626636,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464437141107167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15540.135834424422,1576.349262500952,0.5344064113459851,6.622162898806956
982.0,-32.141798045553436,4.401301539795649,34.81880701429107,23.901747143268608,4.632689028337068,-28.427960748380155,-42.11055472316218,0.9188517311637544,12.994561811960466,-5.646263035093192,40.00477528261659,42242.318464319644,25872.478780338766,68114.7972446584,78865.20504159211,104737.68382193087,104737.68382193087,2923.541870938425,133308.15305425212,94065.35328362328,57442.466706350686,40692.09619696954,28570.46923232124,21355.119869402213,1576.2006432697365,101814.14195099245,345810.2405643058,1459280.854991704,4.2198890715624735,1554739.1345929252,4.495931445106556,0.7474542926037617,0.094199557203335,4.072320322182764,1.2725193207664414,0.5,49.53814192213652,4.072320322182764,1.287542762396769,1.2877827980018488,3.1628621907688053,19633.90498913985,2002.101124149414,0.0001864195242600124,6.196723938379572e-05,0.00012445228487621669,0.000506809568843496,0.09419955722418029,0.09419955720333503,0.5344617412818432,18.640824847053636,28570.46923232124,21355.119869402213,0.7474542924481272,0.983428737045495,0.6098867144539174,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644367408426893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15539.792280813112,1576.2006432697365,0.5344617412818432,6.621894711516745
983.0,-32.141709735788396,4.400284296311029,34.81865988959864,23.89916981281715,4.631015642282022,-28.428117148291197,-42.11012312499804,0.917423054784812,13.027660777951553,-5.64712122530233,40.00421041459914,42240.052643087365,25872.069218154404,68112.12186124177,78859.92746179413,104731.99667994853,104731.99667994853,2930.7511419005605,133299.1952307798,94058.77005195204,57438.89523324527,40688.74979856308,28567.198550831265,21352.67518851236,1576.05160404235,101801.24553804797,345798.6103952894,1459008.966088143,4.219244734443324,1554714.7768240566,4.496012216610214,0.7474542927448176,0.09418730098283327,4.072238832901941,1.2725060541136188,0.5,49.53814192213652,4.072238832901941,1.2875494705737327,1.287789509674912,3.1627824219347076,19632.923761297578,2002.001066755475,0.00018642126817912486,6.197032136593287e-05,0.000124450946813192,0.0005067939784040945,0.09418730102279317,0.09418730098283332,0.5345171392193406,18.67478200325388,28567.198550831265,21352.67518851236,0.7474542924481272,0.9834840686552728,0.6099122696289923,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464436271734113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15539.449056098369,1576.05160404235,0.5345171392193406,6.621624892476209
984.0,-32.14161022738344,4.399270455372715,34.81851388421701,23.896601946931355,4.629347561062604,-28.42826291385617,-42.10968604367224,0.916000247535377,13.060757476037452,-5.647976500975899,40.00364746116354,42237.81287827436,25871.66091259768,68109.47379087204,78854.66771387061,104726.3286264683,104726.3286264683,2937.957795575334,133290.26064898248,94052.20249550941,57435.34765991314,40685.39426177363,28563.93202251418,21350.233605220285,1575.9026720762108,101788.37083089296,345787.02002957254,1458737.2677347285,4.218600419443083,1554690.501901144,4.496092715591763,0.7474542926510246,0.09417506602818528,4.072157372166104,1.2724928275728602,0.5,49.53814192213652,4.072157372166104,1.2875561507898674,1.2877961936667348,3.162702744783587,19631.94562853011,2001.9013249713319,0.00018642323326419668,6.197344264709058e-05,0.0001244497906171061,0.0005067791323259766,0.09417506611332334,0.09417506602818519,0.5345726115200461,18.708733977013367,28563.93202251418,21350.233605220285,0.7474542924481272,0.9835398760597849,0.6099382498665236,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644357335868696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15539.106164552635,1575.9026720762108,0.5345726115200461,6.621354154063593
985.0,-32.14149460590089,4.398278518360679,34.818376025063976,23.895459912624233,4.629238019071063,-28.428261257057184,-42.10904563134534,0.9160046702927558,13.057965068049953,-5.647947672479611,40.00328726564757,42234.574469417465,25869.032441413747,68103.60691083121,78848.4557851561,104717.48822656984,104717.48822656984,2937.0833514615224,133278.68621719227,94045.1413261787,57431.260010707716,40682.09035052331,28561.19799062244,21348.190032134153,1575.7535816187813,101780.40487510832,345787.41069725563,1458731.3316118708,4.2185784863319435,1554674.9701835443,4.496042718989258,0.7474542923284748,0.09416754393842287,4.072054775855575,1.2724780608387665,0.5,49.53814192213652,4.072054775855575,1.2875561252863386,1.2877961710984929,3.1626231244482597,19630.96631244508,2001.8014625223784,0.00018642551657319055,6.197801621641087e-05,0.0001244475003567797,0.0005067570381711131,0.09418431760752909,0.09416754393773602,0.5346281656350207,18.705912740529584,28561.19799062244,21348.190032134153,0.7474542924481272,0.9835409112187222,0.6099446672916145,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644351271971516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15538.763455517023,1575.7535816187813,0.5346281656350207,6.621082809182357
986.0,-32.14137416603362,4.397263051581026,34.81823221469388,23.891191568132513,4.625688233837342,-28.42854904948072,-42.10882972748948,0.9128631172844596,13.127148017435559,-5.650059672130955,40.002647925796936,42233.62753316608,25871.856013558354,68105.48354672443,78844.4584856019,104716.31449916026,104716.31449916026,2952.4434621094697,133274.654080644,94039.26967499759,57428.43872256176,40678.70105826203,28558.33958148374,21346.0535077329,1575.6668083878021,101763.87103705079,345758.79097480286,1458206.985551323,4.217411165281376,1554647.4019836579,4.49633514046199,0.7474542925308221,0.09415177133324164,4.072000187714132,1.2724668607814236,0.5,49.53814192213652,4.072000187714132,1.2875708794806267,1.287810931106117,3.162544487924947,19630.003816040968,2001.7033152035576,0.00018642789506373008,6.197955818598892e-05,0.00012444833687774116,0.0005067536511268735,0.09415177128937093,0.09415177133324143,0.5346815769279717,18.777207689566524,28558.33958148374,21346.0535077329,0.7474542924481272,0.9836567669188945,0.6099860297743823,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644344226172947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,75.0,15538.42491983682,1575.6668083878021,0.5346815769279717,6.620911842717839
987.0,-32.14124092985011,4.396261459736527,34.81808576685065,23.889019607473188,4.624464854217816,-28.42862551108865,-42.108299013320334,0.9118494354563617,13.159142267310301,-5.650414665055665,40.001939973622136,42231.06732922536,25870.191021339895,68101.25835056526,78838.85896382567,104709.04998516556,104709.04998516556,2959.3528971943015,133262.99244251073,94032.48100612301,57424.68937152268,40675.32403844481,28553.942457345154,21342.766850951004,1575.4416365859727,101749.69708797126,345753.9806457428,1457926.3584315463,4.216658202195299,1554616.8756658528,4.4963094069441905,0.7474542922692218,0.0941383199008418,4.071911471577496,1.2724530001403767,0.5,49.53814192213652,4.071911471577496,1.2875756364169246,1.28781569231737,3.162463902244099,19629.014386268045,2001.6024214454524,0.00018643052629319513,6.198334865869613e-05,0.00012444717763449898,0.0005067378902153588,0.09413831988717757,0.09413831990084165,0.5347377684644011,18.80955693236598,28553.942457345154,21342.766850951004,0.7474542924481272,0.9837061953372958,0.61001754701234,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464433688675623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15538.077929971172,1575.4416365859727,0.5347377684644011,6.620599528141956
988.0,-32.14109697194541,4.395260741930713,34.81794462279804,23.886380984354787,4.622708990513723,-28.42873861070215,-42.10783406216649,0.9103506292704698,13.19272775888544,-5.651374650961592,40.00141501943996,42228.9230626385,25870.086136697686,68099.00919933619,78833.70604787012,104703.7921845678,104703.7921845678,2966.6691114226996,133254.71809667122,94025.9792504443,57421.19626521269,40671.98109470179,28550.92591210341,21340.51212085981,1575.3092491465732,101737.1230731451,345740.9726268848,1457655.5160461082,4.216033480125523,1554594.240364075,4.496413105315565,0.7474542922551267,0.0941263698320119,4.0718318885480365,1.2724399236077444,0.5,49.53814192213652,4.0718318885480365,1.2875826721437622,1.2878227330167475,3.1623848135270687,19628.040781265372,2001.5031413648262,0.0001864333693002369,6.198666961430727e-05,0.00012444669968592965,0.0005067260402057292,0.0941263698230702,0.09412636983201184,0.5347938690194008,18.84410240984704,28550.92591210341,21340.51212085981,0.7474542924481272,0.9837640767187296,0.6100426128952811,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644328767560322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15537.737324764152,1575.3092491465732,0.5347938690194008,6.620250940870174
989.0,-32.140941963969915,4.394263880502009,34.81780358540149,23.883853351604216,4.621079348298383,-28.428830728831926,-42.107347038667626,0.9089681131603676,13.22596006002317,-5.65219179772884,40.00084863202183,42226.71280415597,25869.623371444435,68096.3361756004,78828.4505486804,104698.07392012484,104698.07392012484,2973.8913599090156,133245.66183643776,94019.40783497464,57417.670090449974,40668.5974939163,28547.58791631294,21338.01712617013,1575.1551721518572,101724.18256021582,345729.90041237266,1457382.439264799,4.215378645371697,1554569.8187975422,4.496486468029853,0.7474542924159611,0.09411407656151553,4.071750223982112,1.2724267201451585,0.5,49.53814192213652,4.071750223982112,1.28758916113929,1.2878292271639773,3.162305451825432,19627.062629979126,2001.403397692293,0.00018643643057846625,6.199014840016112e-05,0.00012444628217830514,0.0005067141773332551,0.09411407655714157,0.09411407656151696,0.5348500515936561,18.878151857752016,28547.58791631294,21338.01712617013,0.7474542924481272,0.9838209917522652,0.6100699215636841,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644319995009945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15537.395481788684,1575.1551721518572,0.5348500515936561,6.619992394388642
990.0,-32.140776049419145,4.393270327781637,34.817663893450614,23.88132760478186,4.619436796763416,-28.428914064703118,-42.10685488125307,0.907574812047366,13.259213701916735,-5.653031158216287,40.000294105489004,42224.531638738714,25869.226326444652,68093.75796518337,78823.26229089078,104692.48861733543,104692.48861733543,2981.119449577207,133236.81362840935,94012.8962567574,57414.16560460521,40665.25628016911,28544.325011073917,21335.57825920851,1575.0057818739765,101711.36916775822,345718.52749523794,1457110.4205042408,4.214730494952462,1554545.9089311175,4.496565226613521,0.7474542926109222,0.0941019039626862,4.07166889243403,1.272413556794636,0.5,49.53814192213652,4.07166889243403,1.2875957004252094,1.2878357718884386,3.1622262260501657,19626.095325858703,2001.3047601228457,0.00018643970730380962,6.199366404082458e-05,0.00012444604326298505,0.0005067030831403957,0.0941019039754728,0.09410190396268639,0.5349062927211731,18.912244860133,28544.325011073917,21335.57825920851,0.7474542924481272,0.9838776177338203,0.6100966203082826,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644310549098318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15537.0541614307,1575.0057818739765,0.5349062927211731,6.6197115579907475
991.0,-32.1405941632681,4.3922988374957,34.81753179147239,23.880195384286367,4.619330937679444,-28.428846409365462,-42.10615125540642,0.9075831837776073,13.256047666542315,-5.652974496217412,39.9999257542706,42221.321537415,25866.578834311265,68087.90037172627,78817.08662456949,104683.66545888076,104683.66545888076,2980.1597915192106,133225.24720757388,94005.87241314905,57410.10732599792,40661.9612079457,28541.581748693112,21333.527788436968,1574.8555102118585,101703.50566736155,345719.29522789316,1457106.5522888163,4.2147099464850895,1554530.026655488,4.496509301370536,0.7474542923471229,0.09409447607879012,4.071566807120511,1.272398861492984,0.5,49.53814192213652,4.071566807120511,1.2875956536579458,1.2878357297380192,3.162147057233028,19625.121074136816,2001.2054140952127,0.00018644329952088843,6.199869058973817e-05,0.00012444460893115027,0.0005066845390491641,0.09411141816998314,0.094094476078861,0.5349626060332363,18.909022162759754,28541.581748693112,21333.527788436968,0.7474542924481272,0.9838788227127102,0.6101034677353124,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644300438572317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15536.713025777266,1574.8555102118585,0.5349626060332363,6.619435111684027
992.0,-32.14040766726456,4.3913035928666915,34.81739445393437,23.875980998296313,4.615825384304827,-28.42907602015195,-42.105877097323514,0.9044937371921945,13.325958574296465,-5.655076739358909,39.99930459859878,42220.415358591796,25869.429355480923,68089.84471407272,78813.12671996944,104682.55607545037,104682.55607545037,2995.654916433239,133221.25576359255,94000.00566119823,57407.29429982057,40658.56817930851,28538.699688142166,21331.373580671916,1574.7666827235396,101686.90115901713,345690.812118607,1456578.6672137002,4.2135301724882,1554503.2444357506,4.496802315655408,0.747454292373913,0.09407864750744853,4.07151206051811,1.2723876746231686,0.5,49.53814192213652,4.07151206051811,1.287610161242711,1.2878502447707034,3.162068911128017,19624.160170570885,2001.1074292006838,0.00018644698284794143,6.200064921710625e-05,0.00012444633363083518,0.0005066847482652058,0.09407864754139555,0.09407864750744868,0.5350167360024863,18.981035313655354,28538.699688142166,21331.373580671916,0.7474542924481272,0.9839961433809894,0.6101456988080252,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464428935478197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15536.376236763448,1574.7666827235396,0.5350167360024863,6.619250729836687
993.0,-32.140208660322735,4.390322040461049,34.817254273478966,23.873836558219068,4.614619974994841,-28.429091282235923,-42.105291446764,0.9035025969079999,13.358151238555422,-5.6554202075688575,39.99860411834235,42217.91317296617,25867.78628867701,68085.69946164318,78807.57266606133,104675.35895473833,104675.35895473833,3002.594442663074,133209.6630065416,93993.24499564068,57403.5855025454,40655.177214550306,28534.304051803294,21328.08805172037,1574.5410884517337,101672.76451207526,345686.1586728777,1456297.4327776863,4.212773338592878,1554473.042415352,4.496775480925019,0.747454292664709,0.09406523541960139,4.071423603964203,1.2723738964041695,0.5,49.53814192213652,4.071423603964203,1.2876148098711637,1.28785489932715,3.161988797233221,19623.175090035907,2001.0069789414233,0.00018645091334209272,6.200483338623293e-05,0.00012444607995585978,0.000506672707353104,0.09406523544058572,0.09406523541960148,0.5350736814571492,19.013571446124274,28534.304051803294,21328.08805172037,0.7474542924481272,0.9840469709483545,0.6101782005048283,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644277990092909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15536.030904087369,1574.5410884517337,0.5350736814571492,6.61893822033022
994.0,-32.139999239490905,4.389341348728345,34.817119344027795,23.871234780550026,4.612890065793335,-28.42914275312018,-42.10477148937059,0.9020335794226202,13.391904191214849,-5.656360790271453,39.998084876922185,42215.82396562587,25867.683007924476,68083.50697355033,78802.46780948207,104670.15081740654,104670.15081740654,3009.9334194720577,133201.42504177956,93986.7763863732,57400.13254251699,40651.82649317356,28531.27422437302,21325.823384114217,1574.4072320737775,101660.21739793448,345673.4155311674,1456025.9731529262,4.212143334527398,1554450.655004236,4.496876488507633,0.7474542923111545,0.09405331501807072,4.071344153370962,1.2723608781164515,0.5,49.53814192213652,4.071344153370962,1.2876217033889565,1.2878617994565233,3.1619101655830946,19622.20753612084,2000.9083159000108,0.00018645504959866795,6.200854843073237e-05,0.00012444650116793558,0.0005066645349375472,0.09405331496500077,0.09405331501807082,0.5351305323697917,19.048264981486284,28531.27422437302,21325.823384114217,0.7474542924481272,0.9841060355405933,0.6102042771684975,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644265863031323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,73.0,15535.691898869249,1574.4072320737775,0.5351305323697917,6.618584102752954
995.0,-32.139779007188835,4.388364468619921,34.81698453029306,23.868744098022603,4.611285500694554,-28.429173533108234,-42.104229564405955,0.9006800266139471,13.425301442628893,-5.657160041287192,39.9975249229611,42213.668095690984,25867.225613010814,68080.8937087018,78797.26488331414,104664.49049632496,104664.49049632496,3017.178097486845,133192.41859206912,93980.24247698081,57396.64568935754,40648.44087513697,28527.92809574416,21323.322304528036,1574.2520112758937,101647.31239883811,345662.587460189,1455752.369598572,4.211483748631706,1554426.5125201314,4.496947511564755,0.7474542922627838,0.09404105955829666,4.071262637343915,1.2723477460863069,0.5,49.53814192213652,4.071262637343915,1.2876280540271006,1.2878681568801624,3.161831263780641,19621.236265304993,2000.8092738401997,0.00018645939948311698,6.201242065053787e-05,0.00012444697883257913,0.0005066563352514085,0.09404105949515118,0.09404105955829674,0.535187460222015,19.082461483916063,28527.92809574416,21323.322304528036,0.7474542924481272,0.984164024818353,0.6102324930274999,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644253101390232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15535.351666447372,1574.2520112758937,0.535187460222015,6.618319162256545
996.0,-32.13954806331981,4.387390794071636,34.81685103135582,23.86624562731015,4.609662986751838,-28.429196157638028,-42.103678768593795,0.8993110810700985,13.458750707541753,-5.657984330508639,39.99697611978575,42211.52579332012,25866.840945794207,68078.36673911432,78792.11144287894,104658.95238867315,104658.95238867315,3024.4351313908264,133183.60719901024,93973.74914298297,57393.163493424254,40645.09516617635,28524.654810337088,21320.875673492486,1574.1014476720968,101634.51725728232,345651.42045630317,1455479.5993695403,4.210830661271766,1554402.851078513,4.497024340378832,0.7474542922695067,0.09402890822011699,4.071181523947546,1.2723345937253905,0.5,49.53814192213652,4.071181523947546,1.287634476613421,1.287874586538015,3.161752498779833,19620.2714867117,2000.7108938028482,0.00018646396103593057,6.201635648450196e-05,0.0001244476045514286,0.0005066487883493067,0.0940289081867933,0.0940289082201171,0.5352444426015954,19.116735038050365,28524.654810337088,21320.875673492486,0.7474542924481272,0.984221668608464,0.610259915752956,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644239680945232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15535.011963697747,1574.1014476720968,0.5352444426015954,6.618032310062004
997.0,-32.139306367709764,4.386420440002679,34.816718570018686,23.863756062369816,4.608049177376839,-28.42920825896839,-42.10311494590712,0.8979510686354448,13.492197631061401,-5.6587999437933725,39.99642646144883,42209.37543776421,25866.44248827483,68075.81792603905,78786.95844864877,104653.4009369236,104653.4009369236,3031.6886223549955,133174.76777682084,93967.25523266883,57389.67222178426,40641.75890098285,28521.366839897244,21318.418067216564,1573.9498055558886,101621.7123145686,345640.3712679468,1455206.7541294468,4.210175879603322,1554379.153039776,4.4970995353861385,0.7474542923165659,0.09401674835232318,4.071100374425112,1.2723214787291366,0.5,49.53814192213652,4.071100374425112,1.2876408568510591,1.2878809741129544,3.1616738104917204,19619.306723442653,2000.6125153281348,0.00018646873506496342,6.202038564426814e-05,0.00012444834942069527,0.0005066417219231796,0.09401674830697518,0.09401674835232317,0.5353014960751998,19.150997574854784,28521.366839897244,21318.418067216564,0.7474542924481272,0.9842790821959863,0.6102872735379513,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644225607787666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15534.672530164375,1573.9498055558886,0.5353014960751998,6.617749508807068
998.0,-32.13905404984364,4.385453283753329,34.81658715662033,23.861256578844063,4.606430735988698,-28.42921113093431,-42.10254595438016,0.8965878170793726,13.525708502245948,-5.659618075439652,39.99587718210691,42207.250986751795,25866.058749921925,68073.30973667372,78781.78717578077,104647.8459257027,104647.8459257027,3038.9535057597823,133165.9234818593,93960.73802655668,57386.20183752781,40638.3735433654,28518.07755615659,21315.959482608374,1573.7981529980834,101608.89241994292,345629.2882417703,1454933.6050842563,4.2095205891999505,1554355.471613857,4.497175223549266,0.7474542924793542,0.09400457465543983,4.071019395111969,1.2723083686782046,0.5,49.53814192213652,4.071019395111969,1.287647251936994,1.2878873768093548,3.1615952187122507,19618.336237471187,2000.5135533001778,0.0001864737190275475,6.202445198685169e-05,0.00012444926704069582,0.0005066353798301414,0.09400457470261947,0.09400457465543983,0.5353586286046749,19.1853265776856,28518.07755615659,21315.959482608374,0.7474542924481272,0.9843378116484095,0.6103154559798332,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644210879473067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15534.33345113894,1573.7981529980834,0.5353586286046749,6.617464753142632
999.0,-32.138791140992375,4.384489444917772,34.816456799990014,23.85877602444964,4.604824418007551,-28.429203334452556,-42.101967707835115,0.895236611467729,13.559191977805085,-5.660427316350896,39.995328920476055,42205.13279162651,25865.66066026682,68070.79345189333,78776.6418402254,104642.30250049222,104642.30250049222,3046.2100311197573,133157.08625112005,93954.24673513915,57382.737686540364,40635.01005399865,28514.783750627823,21313.497520888523,1573.6459555061108,101596.09246937247,345618.32593072025,1454660.6789657082,4.208864431735305,1554331.834337077,4.497249473538175,0.7474542927375086,0.09399242077118147,4.070938312012205,1.27229528774973,0.5,49.53814192213652,4.070938312012205,1.2876535900531316,1.2878937227949578,3.1615166869873974,19617.371623937506,2000.4151900942225,0.00018647891232148657,6.202858472385718e-05,0.00012445032759762938,0.0005066296065596594,0.09399242084115474,0.09399242077118158,0.5354158512528099,19.21961929415596,28514.783750627823,21313.497520888523,0.7474542924481272,0.9843961884285336,0.610343581224139,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644195503895696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15533.994570322233,1573.6459555061108,0.5354158512528099,6.617178661199747
1000.0,-32.13851760233567,4.383528909397132,34.816327529521,23.856304969545477,4.603223207421074,-28.429185444509958,-42.101376539189346,0.8938910495953875,13.592680386702284,-5.661233910982188,39.99478262740411,42203.00682795867,25865.264262476747,68068.27109043542,78771.51505803812,104636.77932051486,104636.77932051486,3053.465601429096,133148.27365263502,93947.77191112869,57379.26368104921,40631.67581119941,28511.49433212015,21311.038814237476,1573.4938859908666,101583.31371908577,345607.39973897417,1454387.8962973417,4.20820820791393,1554308.2822012536,4.4973235045753395,0.7474542921529417,0.09398028767567322,4.070857245266762,1.27228216231335,0.5,49.53814192213652,4.070857245266762,1.287659901278444,1.2879000421553564,3.1614382347582928,19616.4103315852,2000.3171655545168,0.000186484315729754,6.203281007868286e-05,0.00012445150565107112,0.0005066243134640203,0.09398028761507607,0.09398028767567346,0.5354731666805023,19.253914297684446,28511.49433212015,21311.038814237476,0.7474542924481272,0.9844540096924094,0.6103713026244028,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644179482965043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15533.655970980311,1573.4938859908666,0.5354731666805023,6.616891555163421
1001.0,-32.138231465401674,4.38258914453467,34.81620599626121,23.85518402969467,4.603094859777808,-28.42903184745625,-42.100598908122606,0.8938952418898238,13.592221090662065,-5.6612057228443735,39.99442833067294,42199.9503609177,25862.771783501037,68062.72214441873,78765.50060042199,104628.27238392303,104628.27238392303,3053.111257412864,133136.97958333357,93940.83884628258,57375.288607013295,40628.38915474365,28508.707199410528,21308.95556141086,1573.3416649468345,101575.16112651017,345607.7815730416,1454364.4384548538,4.208135684431877,1554293.0076784838,4.497274339727203,0.7474542922048554,0.09397259610147718,4.070756250963195,1.2722676296578719,0.5,49.53814192213652,4.070756250963195,1.2876598698808221,1.2879000180306597,3.161359879406632,19615.44934075743,2000.2191717617568,0.00018648996815544155,6.20383685719147e-05,0.00012445159958352685,0.0005066121269470106,0.09398834317566589,0.09397259610074007,0.5355305793323997,19.25342681350645,28508.707199410528,21308.95556141086,0.7474542924481272,0.9844602352949281,0.6103807157990672,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644162814319597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15533.317728608512,1573.3416649468345,0.5355305793323997,6.616603915925794
1002.0,-32.1379382015962,4.381627093649373,34.81607880451377,23.851082031056308,4.599703971613994,-28.429147924982576,-42.10022018579764,0.8909136950003681,13.659935493283967,-5.663206345665444,39.99380835596287,42199.06179282626,25865.446106235653,68064.50789906191,78761.5188590786,104626.96496531426,104626.96496531426,3068.0654540768883,133132.76532345335,93934.97575877921,57372.51869252687,40624.95229583593,28505.80035813911,21306.782828639738,1573.2483298988323,101558.89951123737,345580.68213259487,1453854.067305459,4.2069888233730435,1554266.2794580807,4.497549660086985,0.7474542921421999,0.0939570960344215,4.0707007756739895,1.272256492790766,0.5,49.53814192213652,4.0707007756739895,1.2876738675434465,1.2879140257642103,3.1612824320492336,19614.49239209737,2000.1215901553917,0.0001864957615311666,6.204107583930972e-05,0.0001244546856918569,0.0005066177855821044,0.09395709594867889,0.09395709603442134,0.5355859824894093,19.323141838949425,28505.80035813911,21306.782828639738,0.7474542924481272,0.9845764046538003,0.6104238732080375,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644145378011106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15532.98334509031,1573.2483298988323,0.5355859824894093,6.616411290700965
1003.0,-32.1376328521719,4.380678350632295,34.81594915857523,23.848993994202488,4.59852949611577,-28.42906397169722,-42.09954341696573,0.8899606156411313,13.692370860040114,-5.663534916182962,39.99312456845353,42196.64467366442,25863.849162049286,68060.49383571371,78756.08058324383,104619.92974529312,104619.92974529312,3075.0369362077035,133121.36618198614,93928.30405406358,57368.8681444844,40621.59545508798,28501.436436693017,21303.521000117318,1573.0237396993048,101544.89280908542,345576.23163952475,1453572.8433253826,4.20622922019019,1554236.8005564378,4.497522278030057,0.7474542922577392,0.0939438136025226,4.070612823842926,1.2722428211709484,0.5,49.53814192213652,4.070612823842926,1.2876783334389963,1.2879185002607423,3.1612031655231476,19613.52304948048,2000.0227447171542,0.00018650179383252505,6.204591394140223e-05,0.0001244558798911228,0.0005066117006874595,0.09394381349351073,0.09394381360252249,0.5356440366777694,19.355905776223096,28501.436436693017,21303.521000117318,0.7474542924481272,0.9846283065573457,0.6104570867164433,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46441275074544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15532.64104651766,1573.0237396993048,0.5356440366777694,6.616084104334717
1004.0,-32.137317456770084,4.379730484959526,34.81582458823584,23.846456861961656,4.596844824417488,-28.429015331682102,-42.098932271450735,0.8885426993295236,13.726347650219623,-5.664441895907374,39.99261502492032,42194.63547820705,25863.74388073227,68058.37935893932,78751.06117202526,104614.80505275753,104614.80505275753,3082.4015155596135,133113.1921300675,93921.89823779122,57365.472543973236,40618.25077090887,28498.38707730998,21301.241752333714,1572.8875450118462,101532.40353719791,345563.9468178232,1453300.7901624562,4.205591478929998,1554214.833796867,4.497618597394446,0.7474542925727002,0.0939319548506585,4.070533604404432,1.272229921570979,0.5,49.53814192213652,4.070533604404432,1.2876849831820416,1.287925159267963,3.161125319909843,19612.567113004625,1999.9252663248537,0.00018650802478509663,6.205028321379693e-05,0.00012445774157129972,0.0005066094193942579,0.09393195487960472,0.0939319548506587,0.5357020164685448,19.390789546126996,28498.38707730998,21301.241752333714,0.7474542924481272,0.9846888025484765,0.6104844910261273,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464410890048345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15532.304821669954,1572.8875450118462,0.5357020164685448,6.615723112159085
1005.0,-32.13699160109221,4.378786355537588,34.81570013716592,23.844026179891102,4.595281248801699,-28.428946694441102,-42.098295386508084,0.8872363421506219,13.7599893471604,-5.665211908785771,39.99206579190866,42192.54342343404,25863.29553063265,68055.8389540667,78745.94362775814,104609.23915839079,104609.23915839079,3089.676656352618,133104.26883207267,93915.42589144688,57362.0256871229,40614.88911591553,28495.02967368187,21298.732237839893,1572.7305681048965,101519.56250203817,345553.51744820597,1453026.5741805416,4.204924854797149,1554191.156260338,4.497685822264249,0.7474542922659769,0.09391976674205373,4.070452383044273,1.2722168367961424,0.5,49.53814192213652,4.070452383044273,1.2876911083531897,1.287931293871903,3.1610472081692933,19611.606891720166,1999.8273510036727,0.00018651446259249814,6.205483680838974e-05,0.0001244596257841084,0.0005066069803657225,0.09391976666610805,0.09391976674205371,0.5357600871870567,19.42520125594615,28495.02967368187,21298.732237839893,0.7474542924481272,0.984747777829984,0.6105135726159321,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464408968139211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15531.967386213495,1572.7305681048965,0.5357600871870567,6.615447826572813
1006.0,-32.13665543041035,4.377845309714734,34.81557694958507,23.84157800059768,4.593695064402177,-28.428870653631257,-42.09765357719732,0.8859102876230944,13.793720052226945,-5.666009252903718,39.99152673023349,42190.48042281607,25862.925498742516,68053.40592155859,78740.85645396891,104603.78195271143,104603.78195271143,3096.97195839326,133095.52269713374,93908.97389240876,57358.59786125592,40611.52892350315,28491.7407444223,21296.273921427324,1572.5780875799987,101506.80999431817,345542.71815359563,1452752.895747061,4.204264247007816,1554167.9174770995,4.497759136067985,0.7474542925425293,0.09390766237590323,4.070371655310055,1.272203800925054,0.5,49.53814192213652,4.070371655310055,1.2876973257185058,1.2879375209499966,3.160969254198676,19610.64850292327,1999.7296225442199,0.00018652110440423912,6.205942592394628e-05,0.00012446167848029284,0.0005066052882584974,0.09390766237568302,0.09390766237590317,0.5358182252652928,19.45972930513068,28491.7407444223,21296.273921427324,0.7474542924481272,0.9848073216880768,0.6105424623981134,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464406982493921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,53.0,15531.63057169308,1572.5780875799987,0.5358182252652928,6.615151170600062
1007.0,-32.13630897585562,4.376907449275053,34.81545474364862,23.839133837632858,4.592115414872671,-28.428784720321563,-42.09700265256686,0.8845911593386243,13.827469663930515,-5.666798668302321,39.99098607729668,42188.4236468521,25862.543252761738,68050.96689961384,78735.75873888339,104598.30199164513,104598.30199164513,3104.268119312299,133086.73532447527,93902.50970411734,57355.17461208603,40608.15010225701,28488.433332830158,21293.80177620087,1572.4243502183294,101494.03387233283,345532.02650731796,1452478.9519132457,4.203601520226907,1554144.6103588403,4.497830855415439,0.7474542923236789,0.09389553631275406,4.070290902130652,1.2721907875826584,0.5,49.53814192213652,4.070290902130652,1.287703510176177,1.2879437153763336,3.16089136199821,19609.687653213754,1999.6316431415166,0.0001865279496252995,6.206408053728338e-05,0.00012446386908801613,0.0005066041539929326,0.09389553630198041,0.09389553631275417,0.5358764472303694,19.49426833223282,28488.433332830158,21293.80177620087,0.7474542924481272,0.9848673192871302,0.6105717757591594,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644049339982066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15531.293962628246,1572.4243502183294,0.5358764472303694,6.614858102902015
1008.0,-32.1359474128675,4.37599040161882,34.81533975697608,23.838027950283163,4.5919856200878515,-28.428561099994766,-42.096161109488435,0.8845993072135371,13.827091902953555,-5.666745799836609,39.99062348355277,42185.43353464933,25860.045718747733,68045.47925339706,78729.8254583506,104589.87117709834,104589.87117709834,3103.9300772578135,133075.49894464802,93895.638361159,57351.24643745134,40604.87991523073,28485.62776754969,21291.70475210195,1572.270523218232,101485.94109984052,345532.7425365817,1452454.2214803789,4.203521237431231,1554128.9793788148,4.497776297464135,0.7474542925944245,0.09388789917753894,4.070190537200228,1.2721763269091024,0.5,49.53814192213652,4.070190537200228,1.2877034571020813,1.2879436714921435,3.160813551250385,19608.73621948056,1999.5346239011856,0.00018653509360454568,6.207009869830912e-05,0.00012446499490623657,0.0005065962444800386,0.0939035950810963,0.09388789917751936,0.5359347599896117,19.493837702790188,28485.62776754969,21291.70475210195,0.7474542924481272,0.9848745006451326,0.6105821906583457,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644028228422763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15530.957644357244,1572.270523218232,0.5359347599896117,6.614562737759436
1009.0,-32.13558169800282,4.375051189462396,34.81521990466337,23.83401277419182,4.588667229739242,-28.428606776134583,-42.095714738219954,0.8816923078709753,13.895074859893498,-5.6687179207398914,39.99002415974983,42184.57158628399,25862.70545877089,68047.27704505489,78725.89536083702,104588.6008196079,104588.6008196079,3118.912311554741,133071.30049849395,93889.81742570073,57348.49365114759,40601.4708606146,28482.69967888604,21289.516130829503,1572.1746615646366,101469.68850805316,345506.0337121376,1451943.8183832667,4.202368921849193,1554103.1435112783,4.498049214405609,0.7474542922843519,0.09387241976442448,4.070134664438064,1.2721651988336817,0.5,49.53814192213652,4.070134664438064,1.2877171024374223,1.2879573286788282,3.1607366685850593,19607.789764092227,1999.4381123107512,0.00018654231987569157,6.20732910703314e-05,0.00012446902880536016,0.0005066057087896363,0.09387241977222063,0.09387241976442462,0.5359910469177075,19.563792780633378,28482.69967888604,21289.516130829503,0.7474542924481272,0.9849908671357227,0.6106257230397503,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464400619627829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15530.625278712381,1572.1746615646366,0.5359910469177075,6.614355395008458
1010.0,-32.135204241137096,4.374124894737997,34.81509741056903,23.831942898128204,4.587503347469694,-28.42845646396027,-42.09497842295093,0.8807555702928258,13.927791934661627,-5.669042238049546,39.98935016756326,42182.22318663988,25861.155366927924,68043.3785535678,78720.49892865607,104581.654295584,104581.654295584,3125.930107559907,133060.0038208466,93883.16623668539,57344.890494669075,40598.0841577959,28478.34952526261,21286.264599404858,1571.9505186684119,101455.72418802409,345501.641573742,1451661.764419101,4.2016059831347174,1554074.0891998096,4.49802230206804,0.747454292620512,0.09385918172981499,4.070047212036039,1.2721516684303058,0.5,49.53814192213652,4.070047212036039,1.2877214888884152,1.2879617255531648,3.160657989445667,19606.822020440966,1999.3394299216316,0.0001865497784312587,6.207855740489775e-05,0.00012447122102636097,0.0005066037461170621,0.0938591817337192,0.09385918172981485,0.5360499829600418,19.59683417271117,28478.34952526261,21286.264599404858,0.7474542924481272,0.9850447529727628,0.6106601186185061,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643983911200698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15530.285084026531,1571.9505186684119,0.5360499829600418,6.614028022439627
1011.0,-32.13481697874334,4.3731994669716565,34.814979864440225,23.829442157316976,4.585846419705876,-28.428340175595682,-42.09430378451941,0.8793696165582208,13.961990687840398,-5.669927263886932,39.988845976749516,42180.26213206839,25861.051331960865,68041.31346402926,78715.52046305564,104576.5717950165,104576.5717950165,3133.3265061769052,133051.85006932224,93876.78526096813,57341.52692998088,40594.731478874724,28475.27827430575,21283.968966251836,1571.8122974548455,101443.2452888396,345489.6561400464,1451388.7532734268,4.200961526573453,1554052.3549181335,4.49811543500506,0.7474542921484674,0.09384733748771479,4.069968211357166,1.2721387919085103,0.5,49.53814192213652,4.069968211357166,1.2877279859358928,1.287968233667707,3.1605806939104464,19605.869954747013,1999.2423462392371,0.00018655743103001705,6.208338297219564e-05,0.0001244740480578214,0.0005066054187342773,0.09384733739979652,0.09384733748771414,0.5361088455002158,19.631917951727303,28475.27827430575,21283.968966251836,0.7474542924481272,0.9851064696121047,0.6106885214407561,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643960910685005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15529.950810939903,1571.8122974548455,0.5361088455002158,6.613661443478462
1012.0,-32.13441956593816,4.37227779069524,34.814862489840195,23.827062814403348,4.5843163923395664,-28.428203624919384,-42.09360717851666,0.878100451320792,13.995802900357546,-5.67067411344841,39.98830460568657,42178.231999039475,25860.601153169897,68038.83315220938,78710.47992331636,104571.08107648627,104571.08107648627,3140.623102777172,133042.99370564133,93870.37597591804,57338.128051641164,40591.38658252986,28471.912629155067,21281.453316575546,1571.6539862153386,101430.4579737091,345479.5422081104,1451114.1000612795,4.200289518697914,1554029.0181537613,4.498179568669347,0.747454292718764,0.09383520518867114,4.069887158127805,1.272125780764036,0.5,49.53814192213652,4.069887158127805,1.2877339338115674,1.2879741927667783,3.160503153070863,19604.92182693207,1999.1456641087498,0.0001865652845095076,6.20883660337498e-05,0.0001244769184757578,0.0005066070119878083,0.0938352052540659,0.09383520518867125,0.5361677951710637,19.666477013805945,28471.912629155067,21281.453316575546,0.7474542924481272,0.9851662739665031,0.6107184637930426,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643937312737079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,38.0,15529.615416756264,1571.6539862153386,0.5361677951710637,6.6133783646736735
1013.0,-32.13401206922534,4.371359125694226,34.81474637652568,23.824656300153606,4.582757892577405,-28.428060421349052,-42.09290194613857,0.8768062447010834,14.029734729830182,-5.6714524471685985,39.98777332233986,42176.215213729796,25860.239800121773,68036.45501385158,78705.45570903522,104565.695509157,104565.695509157,3147.9464919423335,133034.31298957107,93863.97108995286,57334.730594647204,40588.04499478406,28468.61748041406,21278.990340159336,1571.5004109856504,101417.74901721466,345469.00216110697,1450839.821211448,4.199623735083645,1554006.1164958791,4.4982505138657265,0.7474542926012804,0.09382314679005047,4.069806657838644,1.272112816874869,0.5,49.53814192213652,4.069806657838644,1.2877399990067002,1.287980269464324,3.1604257544053103,19603.971916649007,1999.0488002170985,0.00018657333757880453,6.209341117965774e-05,0.00012447992639914678,0.0005066092332265119,0.09382314683417947,0.09382314679005074,0.5362268061028093,19.701187176998758,28468.61748041406,21278.990340159336,0.7474542924481272,0.985226516533246,0.6107479525075149,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643913096347014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15529.28057802505,1571.5004109856504,0.5362268061028093,6.613075191935775
1014.0,-32.13359451353216,4.370443630835439,34.814631235835115,23.822258586902194,4.581209241992318,-28.42790720821912,-42.09218759844077,0.8755219366793211,14.063668268972208,-5.672220207243955,39.987240224966634,42174.20341995898,25859.859383054438,68034.06280301342,78700.42639695566,104560.2857800101,104560.2857800101,3155.2668987781362,133025.58690749443,93857.56078739143,57331.337810394856,40584.69219666286,28465.30112748433,21276.51150838391,1571.345350526848,101405.01888123197,345458.6055477898,1450565.348704628,4.198955606864918,1553983.1368984159,4.498319370085694,0.747454292266054,0.09381106910109022,4.069726113256061,1.2720998689206318,0.5,49.53814192213652,4.069726113256061,1.2877460173298363,1.2879862995376556,3.1603484371046306,19603.02105083285,1998.9518388881881,0.00018658158976905993,6.209852192210795e-05,0.00012448306784695198,0.0005066119918749664,0.09381106907873171,0.09381106910109008,0.5362858982494486,19.73588847621619,28465.30112748433,21276.51150838391,0.7474542924481272,0.9852870294083217,0.6107778059003869,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643888265573115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15528.946029360071,1571.345350526848,0.5362858982494486,6.61277558726892
1015.0,-32.13316700419126,4.36953130341568,34.81451714698848,23.819870373141043,4.579665949797717,-28.427744481032043,-42.091467942204304,0.8742434266385372,14.097605066538733,-5.672984925854607,39.98670887813195,42172.21291869484,25859.47929037099,68031.69220906583,78695.41455408644,104554.89384445743,104554.89384445743,3162.585919328136,133016.8817504013,93851.16627801866,57327.964642627056,40581.335150435116,28461.987905943875,21274.035028717422,1571.190339890554,101392.3079251293,345448.2503646776,1450291.018180628,4.198287345932732,1553960.233014905,4.498387910126752,0.7474542923361529,0.09379901026972431,4.069645588460527,1.272086920966394,0.5,49.53814192213652,4.069645588460527,1.2877520080543996,1.287992302261146,3.1602712036218463,19602.073350690156,1998.8552003681336,0.00018659003902277995,6.210367103758911e-05,0.00012448636798519084,0.0005066153982944057,0.09379901023531001,0.09379901026972218,0.536345077970364,19.770589992393354,28461.987905943875,21274.035028717422,0.7474542924481272,0.9853478830025739,0.6108079833332776,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643862821940334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15528.611782059437,1571.190339890554,0.536345077970364,6.612473594762768
