time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1016.0,-32.13272957136762,4.368622126565507,34.814404091621974,23.81748673450204,4.578125883580099,-28.42757247776247,-42.09073934527112,0.872968789974944,14.13156350918024,-5.673747280044545,39.986178563000074,42170.22799645796,25859.101222020887,68029.32921847884,78690.4088824612,104549.51010448209,104549.51010448209,3169.9073123551498,133008.18417192908,93844.77543381306,57324.594547809924,40577.978762225706,28458.674067447,21271.55808973949,1571.035200636058,101379.60279212694,345437.92744121345,1450016.6596457884,4.197618571841831,1553937.3738576847,4.498456163653695,0.7474542924707575,0.09378695756731538,4.069565088776955,1.2720739988377319,0.5,49.53814192213652,4.069565088776955,1.2877579802253911,1.2879982866807507,3.160194035889163,19601.12625762527,1998.7586237527873,0.00018659868476839873,6.210888452584484e-05,0.0001244898002425539,0.0005066193449759143,0.0937869576254924,0.09378695756731543,0.5364043508980618,19.80531078922479,28458.674067447,21271.55808973949,0.7474542924481272,0.9854088579051026,0.6108382470468315,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643836771873213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15528.277760872283,1571.035200636058,0.5364043508980618,6.6121710015624595
1017.0,-32.132282244776334,4.367716060415091,34.814292048695314,23.81510278154167,4.576586759267179,-28.427391411192353,-42.090001702867426,0.8716959256832257,14.16556227476542,-5.674508381545998,39.98564878397485,42168.24921850383,25858.727938049804,68026.97715655364,78685.39977886886,104544.12771691867,104544.12771691867,3177.2349762176163,132999.48508424603,93838.37810499786,57321.22754463292,40574.61173373881,28455.357367327357,21269.079009681627,1570.8798481837048,101366.89274070105,345427.6217218698,1449742.1227624947,4.196949032436651,1553914.538063024,4.498524264843532,0.7474542925299169,0.09377490073925898,4.0694846684697366,1.272061136052944,0.5,49.53814192213652,4.0694846684697366,1.287763943717129,1.2880042626719097,3.1601169518096413,19600.17739033321,1998.6618662166195,0.0001866075264437188,6.211416315160855e-05,0.00012449336329211025,0.0005066238332434757,0.09377490073801607,0.0937749007392589,0.5364637226952228,19.84007065631141,28455.357367327357,21269.079009681627,0.7474542924481272,0.9854701956617702,0.610868725100625,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464381011721606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15527.944039931885,1570.8798481837048,0.5364637226952228,6.611867451115966
1018.0,-32.131824969285155,4.366813168540905,34.814181033331536,23.812733007967495,4.5750565229147675,-28.427200517109092,-42.089251208212204,0.8704320707386776,14.199554427587884,-5.675263345984261,39.985120268836184,42166.25946251704,25858.347024902305,68024.60648741934,78680.41198762752,104538.75901252983,104538.75901252983,3184.5589750517247,132990.79802253147,93832.00153878408,57317.84901367335,40571.28058345637,28452.039010001645,21266.598695326218,1570.724191379914,101354.2000374781,345417.39934016607,1449467.7171236058,4.196278820616602,1553891.7570001273,4.49859144318859,0.7474542927433231,0.09376286115823973,4.069404220818452,1.2720481743616983,0.5,49.53814192213652,4.069404220818452,1.2877698645166151,1.2880101962167168,3.160039951972294,19599.23295403803,1998.5655605163874,0.00018661656516417681,6.211953417504104e-05,0.0001244970309891358,0.0005066287433865547,0.09376286123479868,0.09376286115823984,0.5365231991054144,19.874817773572147,28452.039010001645,21266.598695326218,0.7474542924481272,0.9855307871032425,0.6108987471317379,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643782859785894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15527.610622841297,1570.724191379914,0.5365231991054144,6.611562697114397
1019.0,-32.131361840698034,4.365926780335211,34.81407586947307,23.81136832935738,4.574631623507988,-28.426908463346226,-42.08836478702722,0.8701782461160454,14.207373752694139,-5.675380631196605,39.98473101452601,42163.573639909875,25856.366584694424,68019.9402246043,78674.72685832296,104531.09344301738,104531.09344301738,3186.0442978345527,132980.19677493774,93825.26210740453,57314.10888882744,40567.94802064121,28449.10333192037,21264.404405198744,1570.568550042021,101345.04914518283,345415.8112943562,1449383.5324998507,4.196054393308349,1553874.9787832643,4.498563551449833,0.7474542925695562,0.0937542181125416,4.0693089035430114,1.2720341730536893,0.5,49.53814192213652,4.0693089035430114,1.2877710384266965,1.2880113821358155,3.159963054080322,19598.28429880487,1998.4688246042094,0.00018662571999108143,6.212587852978358e-05,0.00012449984146129786,0.0005066283133481527,0.09376625848278401,0.093754218120466,0.5365827816057855,19.882754383890756,28449.10333192037,21264.404405198744,0.7474542924481272,0.9855526843234187,0.6109153146013817,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464375499622979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15527.277587878183,1570.568550042021,0.5365827816057855,6.611257106958496
1020.0,-32.130885881006805,4.365024145836694,34.81396700692732,23.807793866749876,4.571763759474441,-28.426816614213138,-42.087772430945165,0.8676944926808084,14.26773377850651,-5.677040374482543,39.984153898312215,42162.52262228608,25858.316139822033,68020.83876210812,78670.65250434594,104528.96864416797,104528.96864416797,3199.269926130277,132975.0404892689,93819.38874447148,57311.25886241185,40564.58875784403,28446.071845100945,21262.138498798184,1570.4570277598623,101329.69871803769,345393.3389278321,1448927.93786406,4.195008341393651,1553850.1033158663,4.498784221315091,0.7474542922684773,0.0937396135484868,4.06924756941168,1.2720227240817623,0.5,49.53814192213652,4.06924756941168,1.2877826915755486,1.2880230495768012,3.159886831863787,19597.35284533948,1998.3738427841802,0.00018663512888639146,6.213011851567e-05,0.00012450501037072144,0.0005066417108306343,0.09373961348237352,0.09373961354848667,0.5366408456389575,19.944774152989055,28446.071845100945,21262.138498798184,0.7474542924481272,0.9856569719491337,0.6109566587815974,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464372677612613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15526.947419182528,1570.4570277598623,0.5366408456389575,6.611020065954872
1021.0,-32.13042788509594,4.364134125469443,34.81385762090698,23.803835512977116,4.570984042755712,-28.428215783894093,-42.088575766514964,0.864852726829524,14.256748993124972,-5.67733749076981,39.98355806110809,42167.25526434816,25856.789411816077,68024.04467616424,78656.53836274071,104513.32777455679,104513.32777455679,3196.6991228440893,132955.34276094724,93813.49314715264,57308.181647361496,40561.45722199015,28442.014986390448,21259.177503623545,1570.247149589515,101316.6286517127,345389.31619428104,1448971.618795587,4.195183669145522,1553824.421232515,4.49876226153588,0.7474567998714612,0.09372755409386613,4.069189852173492,1.2720113954460248,0.5,49.53814192213652,4.069189852173492,1.2877960282296355,1.28803640038067,3.1598092888727933,19596.399301076384,1998.276608329693,0.00018664418308189217,6.212436843850763e-05,0.00012451981464338456,0.0005066947661413847,0.09375417051364686,0.09372723967579441,0.5367009812344097,19.93408648389476,28442.014986390448,21259.177503623545,0.7474542924481272,0.9858061123466566,0.6110888903823433,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464369777428594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15526.611467910829,1570.247149589515,0.5367009812344097,6.61068749089884
1022.0,-32.129930634206495,4.363239635147991,34.813750702424166,23.80296121062713,4.568712851448724,-28.4264054309045,-42.08618737813083,0.8651876481467269,14.33559651812152,-5.678445350706076,39.98303472992716,42158.26438165473,25857.338838574222,68015.60322022895,78660.06415646404,104517.40299503825,104517.40299503825,3213.8470328873373,132956.4296937179,93805.93960081947,57304.13982601015,40557.555305343696,28439.02669867964,21256.872570551168,1570.120624041378,101303.55596215092,345374.3169190762,1448375.3820861191,4.193639512649357,1553801.8646059071,4.49889232779858,0.7474542921519208,0.09371481767458469,4.06907663812482,1.2719955116184432,0.5,49.53814192213652,4.06907663812482,1.2877944338423002,1.2880348183563057,3.1597252878195836,19595.366652381705,1998.1713074680656,0.00018665401377395197,6.214146537562007e-05,0.00012451254839833192,0.0005066511018410383,0.09371481759843345,0.09371481767458477,0.5367584045082817,20.014041868827576,28439.02669867964,21256.872570551168,0.7474542924481272,0.9857822118820728,0.6110196064378434,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643669867144364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15526.24746891683,1570.120624041378,0.5367584045082817,6.610343900244301
1023.0,-32.12942414654496,4.362354216149921,34.81364335515831,23.80101908873769,4.567536295893286,-28.426130180983108,-42.08540894379837,0.8642423303313053,14.368513458563712,-5.678908028420341,39.98247094948152,42156.42629983296,25856.250279768425,68012.67657960138,78655.48303971605,104511.73331948448,104511.73331948448,3220.9134653192596,132947.03597421027,93800.13358499977,57301.07684511631,40554.5074887594,28435.302654725798,21254.089028586084,1569.9339348005317,101290.81985416522,345368.0528938335,1448102.2992444728,4.192924872786716,1553777.5648115412,4.498903566188197,0.7474542925272423,0.09370275092176295,4.069001539549027,1.271983701088466,0.5,49.53814192213652,4.069001539549027,1.2877988558575637,1.2880392540934236,3.159656122570027,19594.515453559256,1998.0845093440937,0.00018666402756854008,6.214703862713269e-05,0.0001245169889414074,0.0005066598197025959,0.09370275094345897,0.09370275092177241,0.5368191498117212,20.047421486984035,28435.302654725798,21254.089028586084,0.7474542924481272,0.9858365523567673,0.6110529397335042,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464363956818861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15525.947702466641,1569.9339348005317,0.5368191498117212,6.610035108903634
1024.0,-32.12890830245083,4.361469916196483,34.81353881835505,23.798610688559734,4.565945866496055,-28.425891593097543,-42.08462069565428,0.8629291571427841,14.403095519410556,-5.679740178721044,39.981975696362866,42154.5457398482,25856.115994412634,68010.66173426084,78650.60949021118,104506.7254846238,104506.7254846238,3228.3623033567274,132938.90134809288,93793.83190802395,57297.76815766109,40551.181944847616,28432.175863469092,21251.751893293505,1569.790769532957,101278.36318126708,345356.78693820024,1447827.484890659,4.192265910644287,1553756.2188861277,4.498988517530319,0.7474542924658358,0.09369093704838784,4.068922389299157,1.271970909736119,0.5,49.53814192213652,4.068922389299157,1.2878050063624407,1.2880454188818191,3.1595795708174137,19593.58019004938,1997.989139007651,0.00018667422685876477,6.215268261249291e-05,0.00012452154424627185,0.0005066684993337611,0.09369093707544565,0.09369093704838796,0.5368797804458868,20.08283569813159,28432.175863469092,21251.751893293505,0.7474542924481272,0.9858995545453341,0.6110828332970188,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464360870653339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15525.615866674474,1569.790769532957,0.5368797804458868,6.6097045268738155
1025.0,-32.12837755074252,4.360602092722372,34.81343261400459,23.79748849142345,4.565552321399927,-28.425416258266658,-42.08355168867854,0.8629106012119852,14.43260595184671,-5.679899649539356,39.98139259644103,42151.360094051866,25854.29198632395,68005.65208037582,78645.73195258305,104500.023938907,104500.023938907,3231.1135413753072,132929.09332482592,93787.05551338669,57293.99049137329,40547.85002445933,28429.069385918927,21248.689151256873,1569.6306958829557,101268.9103975317,345354.62799679156,1447578.4544148822,4.191571031815825,1553731.0869560675,4.498943871024372,0.7474282349101959,0.0936786623149459,4.06882412807996,1.271956789190881,0.5,49.53814192213652,4.06882412807996,1.2878050718478902,1.2880454978951714,3.1595031088373844,19592.637744211697,1997.8930362775973,0.00018668472143922038,6.216033763456522e-05,0.00012452438380465515,0.0005066678173586703,0.0936805449663873,0.09368192822599312,0.536940465029687,20.11250560138609,28429.069385918927,21248.689151256873,0.7474542924481272,0.9859189517550951,0.6110936883578737,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643577274894368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15525.28435853323,1569.6306958829557,0.536940465029687,6.609406832804387
1026.0,-32.1278435103184,4.359718083707419,34.81333379641407,23.793755017127864,4.562710420527567,-28.42538794837015,-42.08303253455085,0.8602548585793067,14.47230204159132,-5.681478452911749,39.98101785247088,42150.90651877123,25856.081081794357,68006.9876005656,78640.9788435796,104497.05992537396,104497.05992537396,3243.271871732417,132923.20112642605,93781.32797812736,57291.25565331885,40544.52480534279,28426.141201052076,21247.24126339505,1569.5184101505329,101253.78805364155,345333.2544764599,1447281.1564340363,4.190969556720441,1553714.935445269,4.499175550876987,0.7474542926216335,0.0936676293497518,4.0687667636358,1.2719456929853186,0.5,49.53814192213652,4.0687667636358,1.2878175315606712,1.2880579735343753,3.1594279965306664,19591.71744466785,1997.7991918410316,0.00018669528159663017,6.216405554545964e-05,0.00012453122605117053,0.0005066885135918194,0.09366762942081501,0.09366762934975197,0.5370008678946566,20.153780494503053,28426.141201052076,21247.24126339505,0.7474542924481272,0.986027706246306,0.6111425183985183,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643544935033712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15524.958643736449,1569.5184101505329,0.5370008678946566,6.609063595611362
1027.0,-32.127298657856564,4.358844504428575,34.81322923977746,23.79168807473036,4.561510942227,-28.42508930025992,-42.082163331191964,0.8593015846303786,14.505798147132907,-5.681865986235996,39.98039236347035,42148.744111902975,25854.82951346127,68003.57362536425,78635.7734956261,104490.60300908737,104490.60300908737,3250.430670471789,132912.61248355857,93774.79662968183,57287.7672459587,40541.14375969237,28422.0094744712,21244.152987107118,1569.3075586535335,101240.17233861558,345328.00828758423,1446999.2147348854,4.190216779433208,1553687.977075759,4.49916583592568,0.7474542926385528,0.09365472993901934,4.068680895027742,1.2719323428114877,0.5,49.53814192213652,4.068680895027742,1.287821989553706,1.2880624462361299,3.1593503822975886,19590.766440454914,1997.7022163995773,0.00018670605611969567,6.217028078682825e-05,0.0001245357753328674,0.0005066963298443048,0.0936547299707702,0.09365472993901942,0.537061769200549,20.187664133368912,28422.0094744712,21244.152987107118,0.7474542924481272,0.9860856187137923,0.6111777396370989,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643512394923295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15524.622018408394,1569.3075586535335,0.537061769200549,6.6088234954387035
1028.0,-32.126744576086345,4.357972258460052,34.81312867217181,23.789306671265535,4.559945371283578,-28.424813481374464,-42.08134284764526,0.8580142765716622,14.540387043177134,-5.682676097354596,39.97989757020976,42146.89820610775,25854.66951622272,68001.56772233047,78630.91663379311,104485.58615001582,104485.58615001582,3257.8701260984235,132904.4409790198,93768.50913203624,57284.49070435087,40537.79825298374,28418.854829003987,21241.795025544106,1569.1621375086725,101227.7160239174,345317.04170142376,1446724.461921144,4.189554198637104,1553666.6518999485,4.499246965179658,0.7474542923476618,0.0936429189730126,4.0686021241288595,1.2719196261884647,0.5,49.53814192213652,4.0686021241288595,1.2878280171453798,1.288068489065517,3.1592744294749764,19589.832166077507,1997.6069469265763,0.00018671701374138084,6.217615762568434e-05,0.0001245408561156965,0.0005067071917331494,0.09364291888924615,0.09364291897301272,0.5371226483730172,20.223063140531735,28418.854829003987,21241.795025544106,0.7474542924481272,0.9861494820735908,0.6112085828179066,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643479196158182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15524.29253893219,1569.1621375086725,0.5371226483730172,6.608456285281414
1029.0,-32.126176550824404,4.3571194035716605,34.81303400351289,23.788212693203263,4.559777745319455,-28.424413409427153,-42.08034508684648,0.8580146039243488,14.543673280352436,-5.682625290256255,39.97953400295384,42144.17262871322,25852.342586606886,67996.5152153201,78625.23404206797,104477.57662867485,104477.57662867485,3258.338724053072,132893.50865089797,93761.7750149208,57280.71360157465,40534.51268149572,28415.93202222311,21239.610368540412,1569.0017247534429,101219.23790462178,345317.729476096,1446672.361638522,4.1893949778754855,1553650.9825962114,4.499192627477762,0.7474542926105556,0.09363492566348533,4.068504000511627,1.2719055177317933,0.5,49.53814192213652,4.068504000511627,1.2878279923522054,1.288068478735908,3.1591982971891643,19588.89772571453,1997.5116605277574,0.00018672824772756225,6.218330493248836e-05,0.0001245449427950739,0.0005067115980052499,0.09364906094089329,0.09363492566348507,0.5371836243601817,20.22629857060872,28415.93202222311,21239.610368540412,0.7474542924481272,0.9861649987538476,0.6112240872384131,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643445435184694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15523.962221807,1569.0017247534429,0.5371836243601817,6.608153048568367
1030.0,-32.12560466632862,4.356246454074355,34.81293516835316,23.78445662269371,4.556699460430689,-28.42424308747826,-42.07969503533093,0.8553378815803276,14.609233155419588,-5.684434687547657,39.978963710442486,42143.3376605292,25854.75393967668,67998.09160020588,78621.35779649905,104476.11173617574,104476.11173617574,3272.685097520516,132889.06058553982,93756.04409896773,57278.02396299787,40531.13348441096,28412.948849364075,21237.3805731235,1568.8971925471712,101203.42663865522,345293.23636423325,1446183.5687899026,4.188276561734887,1553626.4039276,4.499440592252882,0.7474542922565682,0.09361988450401364,4.068446744158681,1.2718944907607512,0.5,49.53814192213652,4.068446744158681,1.2878405495614398,1.2880810528574969,3.159123033937817,19587.976074294736,1997.4176782382096,0.0001867395586683461,6.218796188597696e-05,0.00012455159678236914,0.0005067315384089945,0.09361988441928507,0.09361988450401379,0.5372427501414317,20.29366784296724,28412.948849364075,21237.3805731235,0.7474542924481272,0.9862788697514403,0.6112683820563899,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643410824770506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15523.635616520318,1568.8971925471712,0.5372427501414317,6.607914414948613
1031.0,-32.12502201226114,4.355385396823684,34.81283394244943,23.78247583927589,4.55558227352607,-28.423902239554973,-42.07878909129647,0.8544625008198905,14.642671114999416,-5.684741543013374,39.97832355082046,42141.18375015273,25853.326870080426,67994.51062023317,78616.1661218534,104469.49299193383,104469.49299193383,3279.815760311467,132878.15721378106,93749.5440444257,57274.561672724885,40527.75819077868,28408.664221847226,21234.178024215424,1568.6755499206054,101189.67723162237,345289.0827156923,1445900.2265690982,4.187506350322806,1553598.8144516002,4.499414815645412,0.7474542927606438,0.09360686309985765,4.068360725685212,1.2718811839958652,0.5,49.53814192213652,4.068360725685212,1.287844640057051,1.2880851589596656,3.15904620723893,19587.03217604692,1997.3214274035395,0.00018675108326329426,6.21944525855341e-05,0.00012455663067776018,0.0005067413043730773,0.09360686316547455,0.09360686309985755,0.5373042887013353,20.327412658012804,28408.664221847226,21234.178024215424,0.7474542924481272,0.9863365147272246,0.6113050587092035,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643375979368092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15523.30216538989,1568.6755499206054,0.5373042887013353,6.6075708345552755
1032.0,-32.12443029933393,4.354525256212496,34.81273728211003,23.78010438932108,4.554016533263163,-28.423592243915298,-42.077936756517715,0.8531784778445399,14.67746154480136,-5.685558966444806,39.977838255592665,42139.37197406887,25853.216873342553,67992.58884741142,78611.35893525144,104464.57580859399,104464.57580859399,3287.2919562699826,132870.1198513095,93743.29377928098,57271.30681809854,40524.429956869375,28405.544042715497,21231.845819067115,1568.5321029496483,101177.283852324,345278.01812254137,1445625.125040629,4.1868437872218305,1553577.899538171,4.499498427342097,0.7474542922726364,0.09359511400677727,4.068282354061903,1.2718685497948896,0.5,49.53814192213652,4.068282354061903,1.2878506508753038,1.2880911859748663,3.1589706083518645,19586.103612703275,1997.2267402939103,0.00018676278770888405,6.22005597700352e-05,0.00012456222793884886,0.0005067543139062554,0.09359511398787224,0.09359511400677717,0.5373657625132662,20.36302051124619,28405.544042715497,21231.845819067115,0.7474542924481272,0.986400906633461,0.6113359621218288,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643340477930908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15522.973983100514,1568.5321029496483,0.5373657625132662,6.607190542385432
1033.0,-32.123829270940234,4.353668515961785,34.81264078326175,23.77782119382175,4.552554766977204,-28.42326474973156,-42.07706668004391,0.8519902457685361,14.711975109402033,-5.6862572432946745,39.97731768083976,42137.508874824554,25852.80883008538,67990.31770490993,78606.45522293937,104459.26405302476,104459.26405302476,3294.6927799970435,132861.41577457276,93736.9742379131,57268.027889798286,40521.051497905355,28402.151721547998,21229.31022220238,1568.3703659020796,101164.57127302772,345268.566510693,1445348.0124793705,4.186155800645722,1553555.464409078,4.499556620834072,0.7474542925596809,0.09358306591534446,4.068202299766597,1.2718558034999297,0.5,49.53814192213652,4.068202299766597,1.2878562111332514,1.2880967625839568,3.158894808751029,19585.168639916796,1997.1313996030037,0.00018677467711249464,6.220679465032451e-05,0.00012456788246217014,0.0005067673459096557,0.0935830659579252,0.09358306591534456,0.537427320047679,20.39823235269671,28402.151721547998,21229.31022220238,0.7474542924481272,0.9864648555063077,0.6113689861548887,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643304424702057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15522.64487068182,1568.3703659020796,0.537427320047679,6.606886334370402
1034.0,-32.123222376023044,4.352829680622513,34.81255122177709,23.776742442883574,4.552339889383553,-28.422876197674416,-42.076081631798274,0.8519937110337034,14.718117857107757,-5.686261675002736,39.97697091347975,42135.01013904718,25850.66024073502,67985.6703797822,78601.03939913673,104451.69963987175,104451.69963987175,3295.79846523545,132850.95002930536,93730.30309929895,57264.27383920427,40517.81028899409,28399.25038943361,21227.141602148527,1568.212462976636,101155.9011746363,345268.50652541424,1445276.54363674,4.185949532962565,1553540.5199660237,4.499514119025715,0.747454292316336,0.09357489717993304,4.068104716617313,1.271841780212708,0.5,49.53814192213652,4.068104716617313,1.2878561699923206,1.288096736898356,3.1588191378867805,19584.244552252203,1997.037168885624,0.00018678668327436795,6.221385410459848e-05,0.00012457282916976945,0.000506775313907902,0.0935877212784317,0.09357489717937657,0.5374889442739315,20.40437953211051,28399.25038943361,21227.141602148527,0.7474542924481272,0.9864853450005443,0.6113872200042363,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643267804054374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15522.316258109771,1568.212462976636,0.5374889442739315,6.606563040551838
1035.0,-32.12260389015973,4.351971930312346,34.812456862455285,23.773007990699284,4.549332581558504,-28.422614737786407,-42.07534594517199,0.8493434291851996,14.781276363239215,-5.6880008996759885,39.97639458386478,42134.017386317384,25852.93003721996,67986.94742353735,78596.95854200267,104449.88857922264,104449.88857922264,3309.584493950213,132846.1282273059,93724.54925788162,57261.60810219623,40514.379061872656,28396.23964808324,21224.89122187413,1568.1043878483085,101140.30408527242,345244.9659232745,1444805.2477323674,4.184869847033348,1553515.6824445054,4.499748977628108,0.7474542927132545,0.0935600586955315,4.0680472795183125,1.271830729614012,0.5,49.53814192213652,4.0680472795183125,1.2878686015601408,1.2881091865477825,3.1587440477935615,19583.318824807862,1996.9427709572446,0.00018679891947121207,6.221912696546998e-05,0.0001245797925057421,0.00050679648598594,0.0935600587867295,0.09356005869553145,0.537548882072053,20.469277262915227,28396.23964808324,21224.89122187413,0.7474542924481272,0.9865960964549417,0.6114299679075448,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643230826138562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15521.990109147868,1568.1043878483085,0.537548882072053,6.606325687187052
1036.0,-32.12197481789226,4.351125794533794,34.8123604948321,23.77105102585631,4.548226631999969,-28.422230498294052,-42.07439917428417,0.8484823124017433,14.814876500052094,-5.688305775728837,39.97576388413244,42131.90010575633,25851.536293426278,67983.43639918261,78591.83040136138,104443.36669478766,104443.36669478766,3316.740449944409,132835.34731113512,93718.10280330844,57258.1725077034,40511.03366178338,28391.980616347457,21221.707785288716,1567.8839472200975,101126.62624484325,345240.83952135214,1444521.8096796642,4.184098879154547,1553488.5021304109,4.499724031155162,0.7474542925360318,0.09354710810759244,4.067961852428797,1.2718175096670166,0.5,49.53814192213652,4.067961852428797,1.287872623281801,1.2881132250509444,3.1586678518428926,19582.383088290404,1996.8473523874518,0.0001868113658688167,6.222591333155808e-05,0.00012458545253725862,0.0005068088682891466,0.09354710817813731,0.09354710810759231,0.5376110390259071,20.503182275780944,28391.980616347457,21221.707785288716,0.7474542924481272,0.9866540253923246,0.6114667195209861,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464319314217513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,96.0,15521.659095568015,1567.8839472200975,0.5376110390259071,6.605971951779194
1037.0,-32.12133697047788,4.350280602191385,34.812268586081316,23.768712020851694,4.546683314621276,-28.42187657874529,-42.0735135563649,0.8472229228887289,14.849803324399318,-5.689107002115041,39.97528314812017,42130.15058837821,25851.423081089048,67981.57366946725,78587.06836492254,104438.49144601158,104438.49144601158,3324.234651256149,132827.34130335427,93711.88953388973,57254.97175734527,40507.68641838273,28388.84985734269,21219.367676722803,1567.7393151559781,101114.25679475543,345229.9953577127,1444246.265908779,4.183432162122275,1553467.7848177217,4.499805363691195,0.7474542922081246,0.09353538498460763,4.067883652034589,1.2718049705261363,0.5,49.53814192213652,4.067883652034589,1.2878785166799251,1.2881191358049795,3.1585926772979747,19581.461250487348,1996.7533510921007,0.0001868239866661795,6.223226197871366e-05,0.00012459172468746584,0.0005068246400349366,0.09353538495713723,0.09353538498460551,0.5376731343446128,20.538910326514383,28388.84985734269,21219.367676722803,0.7474542924481272,0.9867197589934498,0.611498819327759,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643154813380261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15521.33246146854,1567.7393151559781,0.5376731343446128,6.605589279368948
1038.0,-32.12068983819843,4.349438821453401,34.81217687803309,23.766466369293653,4.545245104799708,-28.421505121657297,-42.07259503947569,0.8460603882585807,14.884436826012688,-5.6897897954623495,39.97476847510238,42128.2858836712,25851.013688558058,67979.29957222925,78582.22479231727,104433.23848087533,104433.23848087533,3331.6503967794124,132818.69346260186,93705.62204588461,57251.68313723842,40504.376565162434,28385.454981726543,21216.83017648336,1567.5768454196352,101101.58808409591,345220.7543319922,1443968.926584511,4.182740778081592,1553445.6052216336,4.499861568947604,0.7474542927052581,0.09352338181924452,4.067803710943026,1.2717921725800263,0.5,49.53814192213652,4.067803710943026,1.2878839544959186,1.2881245911295602,3.158517269155027,19580.53642675324,1996.6590453165188,0.0001868367919823036,6.223884709872498e-05,0.0001245979448835786,0.0005068399825732957,0.09352338183317416,0.09352338181924459,0.5377353135561724,20.57422662147502,28385.454981726543,21216.83017648336,0.7474542924481272,0.9867827812288962,0.6115312657572275,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643115950121093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15521.004751912682,1567.5768454196352,0.5377353135561724,6.605280253440923
1039.0,-32.12003364674731,4.348599930743279,34.812086369074,23.764212580304616,4.543791326884912,-28.42112670896781,-42.07167917685581,0.8448843891054244,14.919127040855301,-5.690494005262417,39.97426315360042,42126.47626842875,25850.666885214665,67977.14315364341,78577.4205400266,104428.08742524126,104428.08742524126,3339.0790601995395,132810.2080673686,93699.38702239636,57248.442750798524,40501.049190664264,28382.12064212734,21214.337899636692,1567.418260383395,101089.00836504172,345211.22365633986,1443692.2151665958,4.182054684884178,1553423.8288576552,4.499922720948666,0.7474542923388336,0.09351146301176395,4.0677242257434205,1.2717795460717758,0.5,49.53814192213652,4.0677242257434205,1.287889455274088,1.2881301096601656,3.1584420612231265,19579.61615612745,1996.5652038287744,0.00018684977738566222,6.224541383135765e-05,0.00012460436355430456,0.0005068561882631852,0.09351146300931291,0.09351146301176406,0.5377975587208654,20.609621046117695,28382.12064212734,21214.337899636692,0.7474542924481272,0.9868469078680975,0.6115641363585242,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643076521349567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15520.67785342237,1567.418260383395,0.5377975587208654,6.604952829362868
1040.0,-32.11936849235313,4.347764003190423,34.811996817378486,23.76196301719176,4.542343078114572,-28.42073970616537,-42.07075821524484,0.8437142919267909,14.953835998552336,-5.691191843932975,39.97375690714255,42124.68360928439,25850.311306342748,67974.99491562713,78572.61025953072,104422.92156587346,104422.92156587346,3346.5087061300437,132801.6942522428,93693.14433794704,57245.217687700715,40497.69627805147,28378.772686369324,21211.835451748833,1567.2587295616663,101076.41285974342,345201.7794104886,1443415.3177766465,4.181366968158768,1553402.0128649068,4.499982634845329,0.7474542921983776,0.0934995298803928,4.067644698074056,1.2717669124202802,0.5,49.53814192213652,4.067644698074056,1.2878949279885823,1.2881356003515314,3.1583668897794723,19578.694453073163,1996.4712162739738,0.00018686294100630908,6.225201777010086e-05,0.00012461092323620823,0.0005068729612238756,0.0934995298176306,0.09349952988039277,0.5378598849321291,20.64502784248532,28378.772686369324,21211.835451748833,0.7474542924481272,0.9869117267138167,0.6115976071747311,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643036540825531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15520.351054490442,1567.2587295616663,0.5378598849321291,6.604628677371888
1041.0,-32.11869423955134,4.346930897478038,34.811908215772604,23.75969864604997,4.540887726988054,-28.420345088396225,-42.06982090892268,0.8425385758329386,14.98863120863109,-5.691893446400088,39.973250459390385,42122.86399871722,25849.972685486173,67972.83668420339,78567.77209094427,104417.74477643045,104417.74477643045,3353.9541619664524,132793.1657362425,93686.86839886561,57241.96030663844,40494.34232469686,28375.42095981203,21209.33019544333,1567.0990980726558,101063.790614464,345192.28443160065,1443137.9555704338,4.180678481695293,1553380.188429356,4.500043188935053,0.7474542924132122,0.09348757164384408,4.0675653448484965,1.2717541925003752,0.5,49.53814192213652,4.0675653448484965,1.2879004267869436,1.288141117364819,3.1582917904579517,19577.764925126696,1996.3764308022307,0.00018687628556000603,6.225873957742128e-05,0.00012461754598258476,0.0005068900113988258,0.09348757159017498,0.09348757164384386,0.5379223003274838,20.680524655031206,28375.42095981203,21209.33019544333,0.7474542924481272,0.9869764820215774,0.6116307358964316,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642996014420673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,67.0,15520.024511031937,1567.0990980726558,0.5379223003274838,6.604302656662796
1042.0,-32.11801104338514,4.346100840483821,34.8118206127445,23.75746773267167,4.539452566090381,-28.419940486636055,-42.068882065918274,0.8413820093412431,15.023352935938135,-5.692581427207852,39.97274577319416,42121.07532594339,25849.60683930606,67970.68216524945,78562.98580454844,104412.5926438545,104412.5926438545,3361.3817573801207,132784.65894081898,93680.64818024049,57238.73770163521,40491.01164289475,28372.06629696448,21206.822734722256,1566.9388590780368,101051.21088647438,345182.97399753577,1442861.1212956738,4.179989252036441,1553358.4401353586,4.500101561053379,0.7474542922871701,0.09347565484631458,4.067485866428334,1.27174160995055,0.5,49.53814192213652,4.067485866428334,1.2879058352508537,1.2881465442560487,3.1582168160889523,19576.84760761723,1996.2828904485457,0.00018688980801351222,6.22654730780551e-05,0.00012462433493545713,0.0005069077209630027,0.09347565475865696,0.09347565484631457,0.5379848161356237,20.715934363146005,28372.06629696448,21206.822734722256,0.7474542924481272,0.9870410123783729,0.6116641397111141,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464295493389023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15519.698450685377,1566.9388590780368,0.5379848161356237,6.603975128507241
1043.0,-32.11731888135161,4.345273689783489,34.81173401816376,23.75523199969905,4.538013618742059,-28.419528107637554,-42.06793442191554,0.8402228450280199,15.05813143850412,-5.693273138969851,39.97224289693595,42119.28991598486,25849.25808403985,67968.54800002472,78558.19763885895,104407.4557228988,104407.4557228988,3368.8195715805196,132776.17468509017,93674.42167960208,57235.513956727875,40487.675247638,28368.71896219138,21204.32075539769,1566.779108767928,101038.63615131828,345173.6132713402,1442584.1583828428,4.179300221447781,1553336.7700653835,4.500160818620596,0.7474542923019508,0.0934637431574829,4.067406497483986,1.2717289812443782,0.5,49.53814192213652,4.067406497483986,1.2879112556024013,1.2881519832670347,3.158141898202075,19575.928414559767,1996.1891588421906,0.00018690350884775357,6.227227038381354e-05,0.00012463123846394005,0.0005069259091177058,0.09346374310687985,0.09346374315748279,0.5380474306541979,20.751404577473977,28368.71896219138,21204.32075539769,0.7474542924481272,0.9871058277158824,0.6116975830542729,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464291330868951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15519.372577546295,1566.779108767928,0.5380474306541979,6.603647079223558
1044.0,-32.11661783522343,4.344449529517767,34.811648406376804,23.753010376263433,4.536584053361891,-28.419106805556453,-42.066977837216086,0.8390730236949322,15.092904355789017,-5.693957939176056,39.97174086594207,42117.505333961664,25848.899231886593,67966.40456584826,78553.42856740397,104402.32779929056,104402.32779929056,3376.253833764349,132767.69506633814,93668.21439296856,57232.29115952634,40484.359148269126,28365.367267047568,21201.81551431941,1566.6188872337154,101026.07396552622,345164.3462735139,1442307.2839491908,4.178610275136247,1553315.1366476596,4.500218963568117,0.7474542922259232,0.09345184416085021,4.067327104559399,1.2717163366032764,0.5,49.53814192213652,4.067327104559399,1.2879166317160755,1.2881573782597397,3.1580670708009397,19575.013316429104,1996.0958448021602,0.00018691738647997594,6.227913251607421e-05,0.00012463825396390172,0.0005069445486123354,0.09345184415476113,0.09345184416085005,0.5381101514183019,20.78686229496509,28365.367267047568,21201.81551431941,0.7474542924481272,0.9871702925275253,0.6117309033284986,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464287113745643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15519.047038367848,1566.6188872337154,0.5381101514183019,6.603318538030386
1045.0,-32.11590788839632,4.343628199302124,34.811563749180436,23.750774084497266,4.53514690909746,-28.41867808864711,-42.066012556292094,0.8379171093482576,15.127770397797349,-5.694647383562821,39.97123904167487,42115.724954844474,25848.55962587723,67964.28458072171,78548.63450213314,104397.19412801036,104397.19412801036,3383.7055548818607,132759.2083992191,93661.9768527431,57229.06730545442,40481.010608098535,28362.014271208725,21199.309318004158,1566.4587232970334,101013.4885731285,345155.0166261054,1442029.934578236,4.177919674104976,1553293.5123657328,4.500277954958315,0.7474542927483229,0.09343992341779829,4.067247917391245,1.2717037018528212,0.5,49.53814192213652,4.067247917391245,1.287922036149256,1.288162801805578,3.157992334343362,19574.090869753432,1996.0017814190812,0.00018693144127507672,6.22860577405087e-05,0.00012464538353456803,0.0005069636765934048,0.09343992349875639,0.09343992341780066,0.5381729800674979,20.822417781360173,28362.014271208725,21199.309318004158,0.7474542924481272,0.9872355943085576,0.6117645909470135,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464282842518219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15518.721837434117,1566.4587232970334,0.5381729800674979,6.6029890249388385
1046.0,-32.11518911258358,4.3428098929333645,34.81148007524521,23.74856643090027,4.533727235032365,-28.41823977148294,-42.06504200175402,0.8367778939317486,15.16258547612,-5.6953247727952245,39.97073865226304,42113.95939791528,25848.196764251115,67962.15616216639,78543.8835479197,104392.08031217082,104392.08031217082,3391.144202604337,132750.73745088885,93655.78513116227,57225.86098115794,40477.69350000481,28358.657138718023,21196.800003888882,1566.297936839589,101000.93610956648,345145.8503034263,1441752.9520654678,4.177228121960576,1553271.9501402003,4.500334999753525,0.7474542923595959,0.09342803495466129,4.0671685970784175,1.271691108862869,0.5,49.53814192213652,4.0671685970784175,1.2879273617676161,1.2881681467484163,3.1579176883830087,19573.17860358004,1995.9087561583253,0.00018694567184991096,6.229302151776182e-05,0.00012465265033214913,0.0005069833449735135,0.0934280349665755,0.09342803495466108,0.5382359245945593,20.857910248915232,28358.657138718023,21196.800003888882,0.7474542924481272,0.9873003947994786,0.611798257855708,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464278517086428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,41.0,15518.396971305032,1566.297936839589,0.5382359245945593,6.602658221254337
1047.0,-32.114461525813155,4.341994446017636,34.81139738257314,23.746349033340834,4.532301527814517,-28.417793998076117,-42.06406268114222,0.8356340000774708,15.19747912519233,-5.696006963647385,39.97023953931736,42112.19720445785,25847.85362988743,67960.05083434528,78539.1209582367,104386.97458812414,104386.97458812414,3398.597577854409,132742.2793214899,93649.57689661073,57222.65314283176,40474.35972642108,28355.30473336579,21194.294241897504,1566.1375337069926,100988.37701026973,345136.6191992084,1441475.6689175572,4.176536445950281,1553250.443144093,4.500393052316413,0.7474542926339318,0.09341614051411656,4.067089441077709,1.2716785032348707,0.5,49.53814192213652,4.067089441077709,1.287932709059106,1.2881735135945802,3.157843117478478,19572.262059972283,1995.8152947206522,0.00018696007788438122,6.230004892212179e-05,0.00012466002896225942,0.0005070034875168467,0.09341614053873674,0.0934161405141165,0.5382989817044277,20.893486088839722,28355.30473336579,21194.294241897504,0.7474542924481272,0.9873657145902599,0.6118320862810762,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464274137888113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,35.0,15518.072372407318,1566.1375337069926,0.5382989817044277,6.602326745026929
1048.0,-32.11372513047429,4.341181950681907,34.81131565044046,23.744145745318406,4.530885397317832,-28.417339351255674,-42.06307445475829,0.8344996180992261,15.232371829504189,-5.696681909623833,39.96974108216314,42110.43552725683,25847.499440287284,67957.9349675441,78534.3765076857,104381.87594797298,104381.87594797298,3406.048358012733,132733.82248926922,93643.38702020512,57219.44603977637,40471.04553380972,28351.946541296253,21191.784143750414,1565.9765724244596,100975.82758996024,345127.4863202506,1441198.4224404558,4.17584365072314,1553228.964630951,4.50044990965941,0.7474542925256773,0.09340425605998583,4.067010259314301,1.2716659256303684,0.5,49.53814192213652,4.067010259314301,1.2879380113188919,1.2881788356267538,3.157768637598906,19571.349441492286,1995.7222335346207,0.00018697465936842882,6.230714097595904e-05,0.00012466751839246978,0.000507024076305429,0.09340425612336174,0.09340425605998584,0.5383621576001104,20.929053739127994,28351.946541296253,21191.784143750414,0.7474542924481272,0.9874306960293465,0.6118658061437091,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642697050340394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15517.74811205118,1565.9765724244596,0.5383621576001104,6.60199452060775
1049.0,-32.11298009598219,4.3403723072207745,34.811234878427605,23.74193746307867,4.529466754496593,-28.41687706763356,-42.062085040938086,0.8333637261479501,15.267328945620875,-5.697358650191231,39.96924348924022,42108.70766124522,25847.157215335916,67955.86487658114,78529.62476471029,104376.7819800462,104376.7819800462,3413.510669368974,132725.37093378894,93637.186322602,57216.26921913681,40467.68567051688,28348.588953742754,21189.27449493586,1565.8156795151071,100963.27131067723,345118.32934873924,1440920.9017668925,4.175150315794597,1553207.5235814226,4.5005071927429245,0.7474542923286601,0.09339236552983807,4.06693121718131,1.271653413963504,0.5,49.53814192213652,4.06693121718131,1.28794332036433,1.2881841646677115,3.1576942501094436,19570.43385390095,1995.6288695834921,0.00018698941298475952,6.231424229975169e-05,0.00012467517068500783,0.0005070453436662665,0.0933923655408008,0.09339236552983807,0.5384254517448334,20.96468759581211,28348.588953742754,21189.27449493586,0.7474542924481272,0.9874970019464672,0.6119004245894,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642652185397027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15517.424194514882,1565.8156795151071,0.5384254517448334,6.601661239481093
1050.0,-32.112221943033205,4.339580982736447,34.811160412939024,23.740873869415395,4.529313352207031,-28.416279290303585,-42.06090912977231,0.8333706994785789,15.271775850386689,-5.69729627478575,39.968899812272234,42106.08396939713,25844.958938119657,67951.04290751679,78524.05423849855,104369.0131766182,104369.0131766182,3414.2243207438296,132714.67647557682,93630.60433356315,57212.63406446641,40464.411410107496,28345.663298958636,21187.087701029304,1565.6543708588124,100954.78885587437,345119.17334189767,1440861.2112273262,4.174967149101029,1553192.7148300041,4.500453277602487,0.7474542923046601,0.09338437867785303,4.066835281883049,1.2716396055230872,0.5,49.53814192213652,4.066835281883049,1.2879432565008904,1.2881841201311572,3.157619919476815,19569.519827387336,1995.5356648179895,0.00018700442748239188,6.232268314549374e-05,0.00012468174433689813,0.0005070601168760193,0.09339820561258323,0.09338437867790303,0.5384888682170765,20.96907212517243,28345.663298958636,21187.087701029304,0.7474542924481272,0.987515900757536,0.6119174284786731,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642606794382063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15517.100465629614,1565.6543708588124,0.5384888682170765,6.601327008267522
1051.0,-32.11146064123896,4.338770381405983,34.81108181870214,23.737323644477897,4.5263820531109555,-28.415947223512195,-42.06011270927263,0.830868635384179,15.337348066674963,-5.6990052145768315,39.96835183341895,42105.45420209323,25847.27215965575,67952.72636174898,78520.41619609088,104367.68835574664,104367.68835574664,3428.4846021767444,132710.3216107551,93624.99866314832,57210.03666915066,40461.068882219624,28342.633255008488,21184.8228934041,1565.5436377343872,100939.20375356989,345096.05049532687,1440376.7315442248,4.1738429908914005,1553169.103102947,4.500686405635869,0.7474542927185668,0.09336956774745696,4.066777765768227,1.2716287230653687,0.5,49.53814192213652,4.066777765768227,1.2879549871166929,1.2881958723615163,3.1575465031370413,19568.62495254715,1995.4444129796773,0.00018701950545834333,6.232840055789657e-05,0.00012469110490044674,0.0005070910129982104,0.09336956780113619,0.09336956774745686,0.5385505105147161,21.03635328125182,28342.633255008488,21184.8228934041,0.7474542924481272,0.9876318315868836,0.6119649509282863,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642560604407104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15516.78066267645,1565.5436377343872,0.5385505105147161,6.601068780373174
1052.0,-32.110689295690655,4.337971069805852,34.81100091703512,23.73543073134499,4.525320918177454,-28.41542995463592,-42.05904310857875,0.8300615771226767,15.371483230912986,-5.6992784028216015,39.967736777498324,42103.4454499097,25845.917392015697,67949.3628419254,78515.38027566884,104361.29766768453,104361.29766768453,3435.7190412580094,132699.65779366708,93618.60950971041,57206.67468395105,40457.705361954846,28338.36012598256,21181.628917016766,1565.3211373379022,100925.57862642652,345092.3542287038,1440091.6047613048,4.17306146344497,1553142.6014316408,4.500657816377824,0.7474542924449602,0.09335667678839794,4.066692900822776,1.2716156624676662,0.5,49.53814192213652,4.066692900822776,1.28795874939399,1.28819965502098,3.157471388533395,19567.69788718347,1995.3498786214936,0.000187034783499149,6.233607986339372e-05,0.00012469870363575528,0.0005071113328173293,0.09335667681650113,0.09335667678839796,0.5386145521243801,21.070761633734605,28338.36012598256,21181.628917016766,0.7474542924481272,0.9876925716607955,0.6120036829328859,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642514222873233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15516.453402646715,1565.3211373379022,0.5386145521243801,6.600706879372696
