time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1053.0,-32.109909736258516,4.337172657592267,34.81092439492029,23.733179456926905,4.523839474604315,-28.414941664946586,-42.05803441638125,0.8288714032924376,15.406877529778455,-5.700034901875808,39.967270613438565,42101.802606424906,25845.809465630296,67947.6120720552,78510.73987794391,104356.54934357421,104356.54934357421,3443.277093507757,132691.7497396149,93612.49128396511,57203.55401244647,40454.37474613182,28335.20039604068,21179.267171053853,1565.173207700157,100913.27225006645,345082.1188765907,1439814.5836552698,4.172382470417659,1553122.5154748461,4.5007331024018615,0.747454292718299,0.09334502355440824,4.066615405871338,1.271603266191669,0.5,49.53814192213652,4.066615405871338,1.287964312363501,1.2882052389206686,3.1573975822426523,19566.791950988798,1995.2574988389306,0.00018705022540147073,6.234332267221083e-05,0.0001247069027292599,0.0005071350118573067,0.09334502365234203,0.09334502355440806,0.5386785637543494,21.10691243165428,28335.20039604068,21179.267171053853,0.7474542924481272,0.9877603100705716,0.6120375437616818,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642467229722556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15516.131784487647,1565.173207700157,0.5386785637543494,6.600309731349879
1054.0,-32.1091215352533,4.336377541345323,34.81084807477055,23.73102185027676,4.522461113586627,-28.414436591501538,-42.05700050862504,0.8277761698348632,15.441985035853861,-5.700676419677289,39.96677210213878,42100.074245403,25845.413949633225,67945.48819503622,78506.02834480933,104351.44229444255,104351.44229444255,3450.7586808513734,132683.22973072412,93606.32892380927,57200.37482440295,40451.060110451464,28331.787436281593,21176.71613855625,1565.0081365071435,100900.68361359117,345073.4393954639,1439535.872669843,4.1716797305285915,1553101.0359657481,4.50078406117444,0.7474542926803629,0.09333310637174654,4.066536207185089,1.271590730897151,0.5,49.53814192213652,4.066536207185089,1.28796942870968,1.2882103763356654,3.1573235486334847,19565.88495256854,1995.1650107395023,0.0001870658396753993,6.235074734670242e-05,0.00012471509232869687,0.0005071584385370772,0.09333310642430502,0.09333310637174673,0.5387426800478212,21.14266145553114,28331.787436281593,21176.71613855625,0.7474542924481272,0.987826044114735,0.6120722788744533,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642419736447663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15515.809116274017,1565.0081365071435,0.5387426800478212,6.599985734357328
1055.0,-32.10832480271603,4.335585141596834,34.81077289638975,23.728846432082378,4.521062014802,-28.413925533959397,-42.0559618511237,0.8266627460453733,15.47718967911851,-5.7013422253230255,39.96628216747974,42098.36804672861,25845.087969818636,67943.45601654725,78501.33822013078,104346.42618994942,104346.42618994942,3458.261643089383,132674.85825816993,93600.17941152288,57197.20923812073,40447.7446371135,28328.432068220507,21174.208153285912,1564.8468823138996,100888.16454686003,345064.43149075005,1439257.4999662163,4.170981905461321,1553079.926219752,4.500840377868342,0.7474542926447253,0.09332125497009111,4.066457493526424,1.271578260990791,0.5,49.53814192213652,4.066457493526424,1.2879746302577748,1.2882155991879434,3.157249683336204,19564.978270755277,1995.0725549250028,0.00018708162418037272,6.235820695364931e-05,0.00012472341722672342,0.0005071824745998321,0.09332125503171808,0.09332125497009158,0.538806879798335,21.178531904441513,28328.432068220507,21174.208153285912,0.7474542924481272,0.9878923091006572,0.612106837911268,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642371717001972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15515.48712468952,1564.8468823138996,0.538806879798335,6.599644178991157
1056.0,-32.10751961370445,4.334795584238774,34.81069863027041,23.726679989509307,4.519671648750483,-28.41340601210244,-42.05491812955586,0.8255580471484958,15.51240299619758,-5.701999321767863,39.96579117007913,42096.67678489694,25844.74688296709,67941.42366786403,78496.64857426264,104341.39545722972,104341.39545722972,3465.7633757670847,132666.45626954938,93594.03033032203,57194.05854095644,40444.4130992951,28325.060812319643,21171.688286768043,1564.6844876991372,100875.63208146264,345055.54159675434,1438978.9694931777,4.170282160472664,1553058.7709011226,4.500895026100143,0.7474542924038374,0.09330939161213946,4.066378744961287,1.271565743829124,0.5,49.53814192213652,4.066378744961287,1.2879797904823418,1.2882207809265265,3.157175892828605,19564.07181189196,1994.9801218450707,0.00018709757746874071,6.23657037622839e-05,0.00012473187370645682,0.0005072070400591315,0.09330939160429695,0.09330939161213944,0.5388711775136168,21.214402317965437,28325.060812319643,21171.688286768043,0.7474542924481272,0.9879590435021366,0.6121419052732796,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642323178099403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15515.16540120951,1564.6844876991372,0.5388711775136168,6.599305551015745
1057.0,-32.10670597029489,4.334008839189469,34.8106253285582,23.724518226832174,4.51828398452178,-28.412878567553623,-42.05386560698969,0.8244565817805153,15.547642109151752,-5.702655007768469,39.96530154443932,42094.98587802623,25844.40940591669,67939.39528394293,78491.96814026625,104336.37754618295,104336.37754618295,3473.2684846997727,132658.06905673986,93587.88851964854,57190.90625740847,40441.091402488964,28321.6915105569,21169.169890541656,1564.5221334234657,100863.10906148318,345046.6709640237,1438700.4279769238,4.16958211466683,1553037.6749036375,4.500949597817059,0.7474542925040638,0.09329753777621975,4.066300045361844,1.271553262383677,0.5,49.53814192213652,4.066300045361844,1.2879849351979133,1.2882259473707767,3.1571021789451374,19563.16660213952,1994.8878161389998,0.00018711369953896339,6.23732646308354e-05,0.00012474043490812799,0.000507232036125377,0.09329753780974197,0.09329753777621994,0.538935577512199,21.250297116920194,28321.6915105569,21169.169890541656,0.7474542924481272,0.9880256790923636,0.6121768796248043,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642274124322565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15514.843952964424,1564.5221334234657,0.538935577512199,6.598965027787881
1058.0,-32.10588387204162,4.333224932684868,34.81055298589428,23.722365858871513,4.5169023383520495,-28.41234288370796,-42.05280424850059,0.8233613500183987,15.582892561913809,-5.703306632578068,39.964813056533764,42093.29490244732,25844.06878055206,67937.36368299938,78487.30226242136,104331.37104297342,104331.37104297342,3480.773795347166,132649.69226684578,93581.76053283722,57187.75317286317,40437.78595552671,28318.32122387235,21166.650745619016,1564.359578850878,100850.59724762625,345037.85545169003,1438421.9195578047,4.168881462802864,1553016.628142365,4.501003595994725,0.7474542921624721,0.09328569524088368,4.0662213723469725,1.2715408155554906,0.5,49.53814192213652,4.0662213723469725,1.287990050300205,1.2882310844138345,3.1570285588768456,19562.264119181375,1994.7957884885639,0.00018712999043989009,6.23808898315894e-05,0.00012474910060830067,0.0005072574590745349,0.09328569519490744,0.09328569524088379,0.5390000847304134,21.28619919449187,28318.32122387235,21166.650745619016,0.7474542924481272,0.9880920614911574,0.612211723863556,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642224555807928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15514.522856159732,1564.359578850878,0.5390000847304134,6.598623830369197
1059.0,-32.10505347641752,4.332443845060652,34.81048160182655,23.72021817080679,4.51552373822622,-28.411799368583694,-42.05174163272602,0.8222696303923731,15.618171578054898,-5.703956354902825,39.96432571395416,42091.63540065621,25843.730514905954,67935.36591556217,78482.64434243052,104326.37485733647,104326.37485733647,3488.2830056074454,132641.32604671834,93575.63889906931,57184.629957295,40434.45437974923,28314.951189381864,21164.131814741097,1564.1969579681668,100838.09185172903,345029.0658532447,1438143.3590299971,4.1681803110515325,1552995.6309428862,4.501057402518779,0.7474542927228378,0.093273859376526,4.066142766711896,1.2715284000476825,0.5,49.53814192213652,4.066142766711896,1.2879951485890306,1.2882362048539429,3.1569550329178355,19561.3626052114,1994.703859647423,0.00018714644709106343,6.238852492910837e-05,0.00012475792216195506,0.0005072835227888393,0.09327385947359089,0.09327385937652621,0.5390647020957688,21.3221279329577,28314.951189381864,21164.131814741097,0.7474542924481272,0.9881593208431401,0.61224726311751,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642174472538405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15514.20211296658,1564.1969579681668,0.5390647020957688,6.598281844906791
1060.0,-32.10422179215795,4.331680303717235,34.81041563146049,23.71916159698742,4.515307625739072,-28.41118081484433,-42.05055070398373,0.8222666483822965,15.624989671419087,-5.703902205497647,39.96396696079704,42089.280061578655,25841.62496122832,67930.90502280698,78477.38452287701,104319.00948410534,104319.00948410534,3489.5179142549896,132630.99872358132,93569.15710573849,57181.05264426381,40431.22717941631,28311.989239475988,21161.91787650973,1564.0341525716285,100829.49156985035,345029.79839258536,1438066.3026090567,4.167948128853443,1552980.1741675108,4.501003047859892,0.7474542921556085,0.093265756759405,4.066048079345501,1.27151475425344,0.5,49.53814192213652,4.066048079345501,1.28799512848231,1.2882362059752663,3.156881566886568,19560.46312976211,1994.6121386775412,0.00018716293061759286,6.239708300728891e-05,0.00012476584761030393,0.0005073039350437898,0.09327842140749602,0.09326575675874309,0.5391294331309832,21.328891876916714,28311.989239475988,21161.91787650973,0.7474542924481272,0.9881833955639284,0.6122681226479753,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642123884117526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15513.881572021768,1564.0341525716285,0.5391294331309832,6.597939078377973
1061.0,-32.10336725385558,4.330930643007212,34.810357825612485,23.718114976678066,4.515154019314137,-28.410480057535267,-42.049290834087856,0.8222668229911715,15.625592709656189,-5.704005001731794,39.96376564566942,42086.74381271166,25839.959285202942,67926.70309791461,78471.92531559165,104311.8846007946,104311.8846007946,3489.407007041984,132621.70380508,93562.72141161682,57177.53990872615,40427.979447656304,28309.8192042854,21160.29587676524,1563.91779865564,100822.47759375261,345028.40775442496,1438045.10430068,4.167903488469312,1552971.5006147495,4.500996050505156,0.7474542922394256,0.09325917363881378,4.065954174767612,1.2715012392355134,0.5,49.53814192213652,4.065954174767612,1.287995092595097,1.2882361918983722,3.156808747287528,19559.569483937856,1994.5210121639761,0.0001871798684929218,6.24061376825247e-05,0.00012477373081039712,0.0005073242716898644,0.09328764415392607,0.09325917363879667,0.53919250972371,21.329597711387976,28309.8192042854,21160.29587676524,0.7474542924481272,0.9882001523188991,0.6122794828769629,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642073217529334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15513.563795824433,1563.91779865564,0.53919250972371,6.597659610023848
1062.0,-32.10251384081029,4.330145263399512,34.81028701646047,23.71337724560874,4.510914485416716,-28.410165831797524,-42.04857187634332,0.8185664764039586,15.723593420288296,-5.706454951328277,39.96305920041332,42087.031951787685,25844.245552924058,67931.27750471175,78469.14896106091,104313.39451398497,104313.39451398497,3510.76861383066,132619.68770753164,93557.59929383924,57175.48228456592,40424.57445474814,28306.293193546677,21157.660344104544,1563.8039108473793,100802.62590015431,344995.2658837217,1437332.6447819234,4.166238748523484,1552941.0640948585,4.501340214385048,0.747454292211179,0.09324027998668502,4.06591567420134,1.2714918744424364,0.5,49.53814192213652,4.06591567420134,1.2880124538309208,1.2882535781744568,3.1567363049232426,19558.683891146884,1994.4307068312712,0.00018719678547484425,6.241130537107003e-05,0.0001247854801037742,0.000507367239466675,0.09324027992823405,0.09324027998668508,0.5392538997464341,21.43004837161658,28306.293193546677,21157.660344104544,0.7474542924481272,0.9883663604004729,0.6123454190503276,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642021159014107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15513.247608428486,1563.8039108473793,0.5392538997464341,6.597458301475787
1063.0,-32.10164965657053,4.329378580278884,34.810213525926265,23.711815766897075,4.510203104670941,-28.409533462375474,-42.047382484283276,0.8180869104758869,15.757366808675442,-5.706350341847492,39.96234950527288,42084.87755157827,25842.001974475417,67926.87952605369,78463.95139790012,104305.95337237554,104305.95337237554,3517.8617224859045,132607.15498476627,93551.12302693036,57172.04918060851,40421.19316257983,28301.20161239072,21153.854628811114,1563.525643821575,100788.09164988964,344996.6809449557,1437039.2986445846,4.165371373163629,1552910.4880107667,4.501233124206589,0.7474542925255024,0.09322654426457631,4.065826233089202,1.271478511630558,0.5,49.53814192213652,4.065826233089202,1.2880146729565864,1.288255819782887,3.1566614251033798,19557.760222446334,1994.3365188363339,0.00018721391740769683,6.241985529310273e-05,0.0001247940621145941,0.00050739097147928,0.09322654425289177,0.09322654426457648,0.5393199921698082,21.46371715052294,28301.20161239072,21153.854628811114,0.7474542924481272,0.9884242210778341,0.6123895665944697,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641969169405433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15512.920722615803,1563.525643821575,0.5393199921698082,6.597002465515551
1064.0,-32.10077789662504,4.328610874935868,34.81014745117873,23.709558240976207,4.508686123329062,-28.408964282916163,-42.04630443183703,0.8168725096201924,15.793527097136973,-5.707165684738667,39.961919229459205,42083.36257027661,25842.124641161925,67925.48721143854,78459.46720976642,104301.59185092834,104301.59185092834,3525.569816984469,132599.80329635524,93545.12205312769,57169.01741363768,40417.894043877786,28298.211445426903,21151.619608067907,1563.3883448372262,100776.02203394387,344985.65185386466,1436761.1086727094,4.164698157595606,1552891.9504846195,4.501323293127628,0.7474542922565549,0.09321512048261357,4.0657505470468385,1.27146637306083,0.5,49.53814192213652,4.0657505470468385,1.2880203464995859,1.288261516650871,3.1565887589401878,19556.86971570677,1994.245712420324,0.00018723120098892274,6.242760578865515e-05,0.0001248035952002676,0.0005074202854589002,0.09321512044946832,0.0932151204826137,0.5393858620466755,21.500692781875614,28298.211445426903,21151.619608067907,0.7474542924481272,0.9884944254009096,0.6124235689816074,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641916523981922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,52.0,15512.60344372144,1563.3883448372262,0.5393858620466755,6.596543033237758
1065.0,-32.09989779408144,4.327846677457133,34.810080871612364,23.70746472096073,4.507357835446108,-28.408371142791314,-42.045188730675704,0.8158311841559646,15.829126917507779,-5.707766408930521,39.96142556063446,42081.694051018996,25841.70369744821,67923.3977484672,78454.82153147509,104296.5252289233,104296.5252289233,3533.1307392842136,132591.26262524887,93539.01174402185,57165.88426356577,40414.586089395634,28294.73739632558,21149.022919643965,1563.2184847220688,100763.39448963909,344977.52607334126,1436479.6749666668,4.1639804520520425,1552870.682010284,4.501367667875698,0.7474542924151834,0.0932031739632579,4.065671703759648,1.2714539113966752,0.5,49.53814192213652,4.065671703759648,1.2880252060487802,1.2882663995877932,3.1565156370128307,19555.971503772675,1994.1541202931353,0.00018724865146340757,6.243562789147752e-05,0.00012481302357193004,0.0005074487781970819,0.09320317395893914,0.09320317396325802,0.539451776947905,21.536893326438303,28294.73739632558,21149.022919643965,0.7474542924481272,0.9885615852786362,0.6124597349552448,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641863417421814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15512.28411771021,1563.2184847220688,0.539451776947905,6.5962221154127505
1066.0,-32.099009625820905,4.327084998631226,34.81001560953652,23.705345286894612,4.505994118540673,-28.40777369228643,-42.044076102878876,0.8147581850062326,15.86482798105311,-5.708410713644069,39.96094769986811,42080.08112948425,25841.401459108885,67921.48258859314,78450.22937058746,104291.63082969634,104291.63082969634,3540.7165465090657,132583.0047720074,93532.94248492186,57162.79424381867,40411.27582344799,28291.373942311053,21146.508892631227,1563.055877170183,100750.91428318727,344968.8109618055,1436199.3184946876,4.163272947749765,1552850.0947959146,4.501421709592883,0.7474542924550458,0.09319136640920002,4.0655936225922025,1.2714415986416867,0.5,49.53814192213652,4.0655936225922025,1.2880302142127402,1.28827143137544,3.156442743136381,19555.07817367464,1994.0630259746845,0.00018726626338325933,6.244362884599035e-05,0.000124822634537269,0.000507478106929878,0.09319136644771124,0.0931913664091982,0.5395177054971134,21.57323869469718,28291.373942311053,21146.508892631227,0.7474542924481272,0.9886297372833612,0.6124957519536124,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641809803017123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15511.965730623473,1563.055877170183,0.5395177054971134,6.595868129779918
1067.0,-32.09811329909694,4.326326066540227,34.80995124628864,23.70323936864736,4.504643496351279,-28.407167688296454,-42.0429508323781,0.8136978855507839,15.90050180043795,-5.709041642554871,39.960467621075644,42078.44922011051,25841.071850919878,67919.52107103038,78445.63652575928,104286.70837667916,104286.70837667916,3548.2928562856396,132574.6947758849,93526.87370014218,57159.6863944934,40407.985895165315,28287.986399205758,21143.976857976926,1562.8915494091968,100738.41552039352,344960.27694404405,1435918.923952036,4.162563112114373,1552829.4122321892,4.501473114494495,0.7474542924190103,0.09317954207443245,4.0655154050493305,1.2714291737927126,0.5,49.53814192213652,4.0655154050493305,1.288035162370412,1.2882764033561172,3.156369890995393,19554.18556436542,1993.9720051562379,0.00018728403862955972,6.245172167951898e-05,0.00012483231695004074,0.0005075077076083913,0.09317954211818824,0.0931795420744323,0.5395836778843721,21.609543442992845,28287.986399205758,21143.976857976926,0.7474542924481272,0.9886972816977754,0.6125315329958347,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641755697645562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15511.647467507413,1562.8915494091968,0.5395836778843721,6.595520720785264
1068.0,-32.09720896659064,4.325569841512026,34.80988786748714,23.701138200145238,4.503295364959341,-28.406554143566556,-42.041824374441035,0.8126405419352467,15.936184131169512,-5.709671713200263,39.959989258062315,42076.848057771975,25840.747003384146,67917.59506115611,78441.05495332298,104281.80195670712,104281.80195670712,3555.8688680624764,132566.4058197521,93520.81471258406,57156.60781703305,40404.674328390014,28284.603863045,21141.448565524235,1562.7274452985882,100725.93308864464,344951.75470074336,1435638.6790359614,4.161853533058337,1552808.8037940676,4.501524583173026,0.7474542923737535,0.09316773372153253,4.065437288587995,1.271416878071614,0.5,49.53814192213652,4.065437288587995,1.2880400963374903,1.2882813613502548,3.156297152664706,19553.294482942525,1993.881140138837,0.00018730197421665688,6.245982402485049e-05,0.00012484215019180637,0.0005075379325772725,0.09316773369870934,0.0931677337215327,0.5396497071080388,21.64585584436975,28284.603863045,21141.448565524235,0.7474542924481272,0.988765595583517,0.6125679169390168,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641701095667758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15511.329644790516,1562.7274452985882,0.5396497071080388,6.5951708692253534
1069.0,-32.09629662013269,4.32481632510619,34.8098254450345,23.699041606765263,4.501950708416816,-28.405933018117572,-42.040689185354836,0.8115871064017331,15.971880761343527,-5.710299002544427,39.95951163897632,42075.245268094426,25840.42196870034,67915.66723679476,78436.47837072835,104276.90033942868,104276.90033942868,3563.4454666794772,132558.1198735266,93514.75906701201,57153.525964378445,40401.370114037294,28281.2195340979,21138.91894061245,1562.5631412351238,100713.45487274921,344943.2702411687,1435358.450842439,4.161143511624104,1552788.2276114395,4.5015756548194155,0.7474542925960398,0.09315592991214552,4.065359191600395,1.2714045658661055,0.5,49.53814192213652,4.065359191600395,1.2880450116362117,1.2882863008795156,3.156224475755039,19552.40397237043,1993.7903333320178,0.00018732007034877394,6.246799015510522e-05,0.0001248520801936687,0.0005075685518057607,0.0931559299056782,0.09315592991214536,0.5397158064682844,21.682179763887973,28281.2195340979,21138.91894061245,0.7474542924481272,0.9888338163242035,0.6126042346924934,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464164600639526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15511.012033565334,1562.5631412351238,0.5397158064682844,6.5948205467688625
1070.0,-32.09537625887568,4.324065450885659,34.80976395313131,23.696939844545,4.500604367391057,-28.405304737318424,-42.0395453000441,0.8105328458338007,16.00762850440691,-5.710926745799295,39.95903425501636,42073.64230866757,25840.104906463755,67913.74721513133,78431.89051797386,104271.99542443763,104271.99542443763,3571.0303292333265,132549.82768222113,93508.68918957101,57150.44098026459,40398.05356589603,28277.83225778352,21136.38709465869,1562.398677353071,100700.9650952043,344934.7798062509,1435077.9946829996,4.160432866436605,1552767.6617641351,4.501626836923553,0.7474542921811436,0.09314411553194694,4.065281229352568,1.271392266848125,0.5,49.53814192213652,4.065281229352568,1.288049930519197,1.2882912442007668,3.1561518952249803,19551.509803860146,1993.6991535193106,0.0001873383270853279,6.247621984190307e-05,0.00012486210724342483,0.0005075995808341022,0.09314411543894632,0.09314411553194706,0.5397819868448279,21.71855525020618,28277.83225778352,21136.38709465869,0.7474542924481272,0.9889023840113987,0.6126406933678097,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641590429341023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,53.0,15510.694786161315,1562.398677353071,0.5397819868448279,6.594469269556356
1071.0,-32.09444794661369,4.32331733051637,34.80970341548525,23.694857186079048,4.499269717091526,-28.404668157133585,-42.03839635066686,0.8094899276114697,16.04334908559548,-5.711546531353398,39.958558197827664,42072.0521069063,25839.77444431465,67911.82655122096,78427.3319326393,104267.10637695395,104267.10637695395,3578.6072156068403,132541.54952766193,93502.64988357444,57147.370057841705,40394.755361925265,28274.44315070798,21133.85389325309,1562.2338469047943,100688.4991613471,344926.39716287993,1434797.8021354128,4.159721650581233,1552747.1532795518,4.501676781050535,0.7474542922244574,0.09313232458440164,4.065203221405293,1.2713799194758764,0.5,49.53814192213652,4.065203221405293,1.288054795782602,1.2882961340978742,3.1560794111521773,19550.62221306711,1993.6086444470955,0.00018735674320368575,6.248448697186062e-05,0.00012487225623182514,0.0005076310982977626,0.09313232448799866,0.0931323245844016,0.5398482593787419,21.754895616948886,28274.44315070798,21133.85389325309,0.7474542924481272,0.9889707179082199,0.612677197610894,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641534364464133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15510.37790332934,1562.2338469047943,0.5398482593787419,6.5941167838403105
1072.0,-32.093511678449744,4.3225718914181135,34.80964383407836,23.69277438791471,4.497934853970591,-28.404024359793098,-42.03723870506508,0.8084475353139474,16.079109836415114,-5.712167018015214,39.958083481144385,42070.46101864147,25839.45269179082,67909.91371043229,78422.77578166653,104262.22847345735,104262.22847345735,3586.1904969528114,132533.2856546229,93496.61039053227,57144.29562750733,40391.46084780549,28271.057181165554,21131.323042784905,1562.0691874966112,100676.03797650454,344918.0051972363,1434517.5323873456,4.159010288741052,1552726.7027476386,4.501727017294254,0.7474542924720478,0.09312053859837761,4.065125306965414,1.2713676105672498,0.5,49.53814192213652,4.065125306965414,1.2880596582800585,1.2883010214341784,3.1560070069996304,19549.73409940905,1993.5180820574865,0.00018737531884402902,6.24928176980563e-05,0.00012488250114597272,0.000507663015805631,0.09312053856400322,0.09312053859837757,0.539914627758289,21.79127685443035,28271.057181165554,21131.323042784905,0.7474542924481272,0.9890390807074508,0.6127136351290018,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641477815661426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15510.061313270257,1562.0691874966112,0.539914627758289,6.593763639128816
1073.0,-32.09256760313925,4.3218291422899044,34.809585183065956,23.69069616487252,4.496603762998883,-28.40337310279878,-42.03607990695161,0.8074092626584072,16.114897171782502,-5.712784409315945,39.957609324338165,42068.899471274046,25839.12989538506,67908.0293666591,78418.22407546295,104257.35397084801,104257.35397084801,3593.7769854234066,132525.02163459884,93490.57420325202,57141.24959906312,40388.13844909878,28267.66766375082,21128.789534093754,1561.9042229393228,100663.5769854246,344909.65525492013,1434237.1716277513,4.158298121772548,1552706.2765381276,4.501776778010271,0.7474542924950387,0.09310875338595552,4.065047454723298,1.271355411554687,0.5,49.53814192213652,4.065047454723298,1.2880645011209622,1.2883058893121657,3.15593469984276,19548.8463438303,1993.4275561818054,0.00018739405109805744,6.250115774712205e-05,0.0001248928933509354,0.0005076955382292482,0.09310875338292268,0.09310875338595563,0.5399810995207451,21.82768158109843,28267.66766375082,21128.789534093754,0.7474542924481272,0.9891083247211261,0.6127507905467655,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641420782645416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15509.745090076598,1561.9042229393228,0.5399810995207451,6.593409846012577
1074.0,-32.09161563364117,4.321089041963325,34.80952745497254,23.688617697358154,4.4952732528372135,-28.40271463147727,-42.034908605832584,0.8063722506733095,16.150729992673575,-5.713401070343279,39.95713578439049,42067.32065887364,25838.812039189503,67906.13269806314,78413.67038322763,104252.48242241713,104252.48242241713,3601.3707388866023,132516.75863251585,93484.53352474299,57138.18380038901,40384.833027059976,28264.27621009871,21126.254568423366,1561.7391134700097,100651.11168353053,344901.31534769334,1433956.6264631674,4.157585264694055,1552685.877104975,4.501826487787441,0.7474542921737739,0.09309696458217648,4.064969662416221,1.2713431037450214,0.5,49.53814192213652,4.064969662416221,1.2880693377433219,1.2883107511746452,3.1558624549963956,19547.95732689413,1993.336901683463,0.00018741294173604654,6.250958882869368e-05,0.00012490335290735286,0.0005077283403024563,0.09309696454040939,0.09309696458217662,0.5400476796686975,21.864131063016828,28264.27621009871,21126.254568423366,0.7474542924481272,0.9891771860210331,0.6127875674765968,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641363274488375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15509.429083066192,1561.7391134700097,0.5400476796686975,6.593055015732629
1075.0,-32.09065583058552,4.320351720686602,34.809470686421946,23.686563153192424,4.493956713138926,-28.402047742108046,-42.03373227557165,0.8053486246614738,16.186527061093898,-5.714008882500508,39.95666413909285,42065.75395688128,25838.47855320681,67904.23251008808,78409.15652135045,104247.63507455726,104247.63507455726,3608.954976714289,132508.5203169897,93478.53491981055,57135.13235534152,40381.558404965595,28260.885242432458,21123.719985749554,1561.5737315641734,100638.68009784297,344893.0952701977,1433676.425001036,4.156871925423322,1552665.5594920162,4.501874873069349,0.7474542925510781,0.09308520866570545,4.064891817556701,1.2713308497844267,0.5,49.53814192213652,4.064891817556701,1.2880741111390548,1.2883155500013566,3.155790324799,19547.07732654945,1993.2471666215731,0.00018743198959852262,6.251805716923368e-05,0.00012491393242928893,0.0005077616218306472,0.09308520869461144,0.09308520866570563,0.5401143735100166,21.900535943594377,28260.885242432458,21123.719985749554,0.7474542924481272,0.9892455586065377,0.6128242486961026,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641305285899058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15509.11352133275,1561.5737315641734,0.5401143735100166,6.592699178493208
1076.0,-32.08968819523852,4.319616998943169,34.80941484417368,23.684494045469933,4.492631906321819,-28.40137446887479,-42.03254731893537,0.8043181799580463,16.222420176745686,-5.714622460944963,39.9561931530999,42064.1874896339,25838.16660921194,67902.35409884584,78404.6209581585,104242.78756737044,104242.78756737044,3616.557264761781,132500.2837836344,93472.50950127517,57132.07603275035,40378.25940947202,28257.496216263957,21121.186847140194,1561.408615912495,100626.23030260866,344884.7973652412,1433395.78669604,4.156158223402465,1552645.2704812163,4.501924359504104,0.7474542926766324,0.09307343570877281,4.064814176334759,1.2713186178030447,0.5,49.53814192213652,4.064814176334759,1.288078916305037,1.2883203808070072,3.1557182753949746,19546.19070624414,1993.1567565115652,0.0001874511947042088,6.252658868365982e-05,0.00012492460602054898,0.0005077953095253622,0.09307343580066783,0.09307343570877294,0.5401811798998688,21.937042637690638,28257.496216263957,21121.186847140194,0.7474542924481272,0.9893145850846417,0.6128611407588456,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641246820581668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15508.79825623719,1561.408615912495,0.5401811798998688,6.592342978452981
1077.0,-32.088712865263346,4.31888501143047,34.80935992417682,23.68244386687877,4.491319439640494,-28.400693066783223,-42.03136113993821,0.8032996411603412,16.25829714634341,-5.715227027996303,39.955722935325774,42062.64848357881,25837.83850152394,67900.48698510275,78400.11146752878,104237.94996905272,104237.94996905272,3624.1537849257584,132492.0511225736,93466.51178511322,57129.048801162986,40374.95887105582,28254.101153520907,21118.64919084925,1561.242875174549,100613.79618412696,344876.62148180784,1433115.2782461345,4.155443393317198,1552625.0147634328,4.501972352003377,0.7474542926033778,0.09306167848999942,4.0647364827035855,1.271306416592561,0.5,49.53814192213652,4.0647364827035855,1.2880836652075485,1.288325155537913,3.155646323679321,19545.310097077636,1993.066959367127,0.00018747055436465704,6.253513007767487e-05,0.00012493542428698218,0.0005078295770813481,0.09306167857123204,0.09306167848999945,0.5402481067751549,21.97352417433973,28254.101153520907,21118.64919084925,0.7474542924481272,0.9893838989021113,0.6128985078407859,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464118787862433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15508.48336116191,1561.242875174549,0.5402481067751549,6.591985799770674
1078.0,-32.087729752570866,4.318155678810861,34.80930594419678,23.680393653363012,4.4900064922188925,-28.40000464459695,-42.030162492860086,0.8022813842449842,16.294223527697056,-5.715832637442772,39.95525416149698,42061.092020121156,25837.519914353106,67898.61193447426,78395.60533774023,104233.12525209333,104233.12525209333,3631.7587516293133,132483.83488176478,93460.51464557843,57126.00132795935,40371.681464021196,28250.709629671448,21116.114168762255,1561.0773363827716,100601.36650046402,344868.4316541171,1432834.6365898629,4.154728311076359,1552604.8214457415,4.502020709749721,0.7474542921422478,0.09304992595231519,4.064658864904754,1.2712941642804072,0.5,49.53814192213652,4.064658864904754,1.2880884124962921,1.2883299288563321,3.155574435319636,19544.42921019971,1992.9771339040049,0.0001874900703724193,6.254376234791845e-05,0.00012494630802450084,0.0005078641185489073,0.09304992589954218,0.09304992595231526,0.5403151528503656,22.010056165139815,28250.709629671448,21116.114168762255,0.7474542924481272,0.9894527260317966,0.6129353895974511,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641128468423577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15508.168688230347,1561.0773363827716,0.5403151528503656,6.591627699037292
1079.0,-32.08673900080948,4.317429039672204,34.80925288852769,23.678352834563725,4.488699891143254,-28.399308662725108,-42.02896269327027,0.801269553058867,16.330167234689725,-5.716433755138995,39.95478627560923,42059.56420707956,25837.19669663884,67896.7609037184,78391.11275653694,104228.30945317578,104228.30945317578,3639.365125732438,132475.6247450523,93454.53097273994,57122.98242328257,40368.38727717486,28247.31529187654,21113.57707138654,1560.9114865952895,100588.94432744334,344860.3027206764,1432553.9697404196,4.154012388316939,1552584.6665757196,4.50206838632063,0.7474542926724953,0.09303818122472673,4.064581298980372,1.271281989994459,0.5,49.53814192213652,4.064581298980372,1.2880931292892563,1.2883346718712223,3.1555026624690754,19543.550856457492,1992.887566748838,0.00018750973992012288,6.255240402216111e-05,0.00012495733589796176,0.000507899250661264,0.09303818121386301,0.09303818122472655,0.5403823216674256,22.046600989828733,28247.31529187654,21113.57707138654,0.7474542924481272,0.9895221991699423,0.612972871111433,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464106858462469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15507.854464434917,1560.9114865952895,0.5403823216674256,6.591269018127053
1080.0,-32.08574060591795,4.31670494513764,34.809200720218406,23.676297277584695,4.487385802636908,-28.39860641451282,-42.027754337154306,0.8002516112317719,16.366211487607416,-5.717039266181902,39.954318343497846,42058.03555902227,25836.89134414782,67894.9269031701,78386.59416054928,104223.4855046971,104223.4855046971,3646.99021849953,132467.4035343052,93448.51634697692,57119.95774544976,40365.06511280795,28243.918029608085,21111.03777313328,1560.7456003058514,100576.49528619758,344852.1145280034,1432272.7694012811,4.15329559849625,1552564.509912322,4.502116833580406,0.7474542926729426,0.09302641127744361,4.064503904656556,1.2712697788933296,0.5,49.53814192213652,4.064503904656556,1.288097874530782,1.2883394435381406,3.15543095367434,19542.665171001277,1992.797251966908,0.0001875295631325863,6.256110844210963e-05,0.00012496845469047666,0.0005079347720483383,0.09302641139146622,0.09302641127744357,0.5404496138112148,22.083250753789343,28243.918029608085,21111.03777313328,0.7474542924481272,0.9895923797942942,0.6130106238671359,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464100823598873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,49.0,15507.540463656318,1560.7456003058514,0.5404496138112148,6.5909094815043145
1081.0,-32.08473454379395,4.315983557336716,34.809149464569096,23.67426553918051,4.486086468705541,-28.397895845259256,-42.026537110190816,0.799247770170893,16.40222674578382,-5.717634514939345,39.953851570489626,42056.50226483703,25836.566536110855,67893.06880094789,78382.11104355613,104218.67757966698,104218.67757966698,3654.606998378251,132459.1936843535,93442.53960610184,57116.93082738297,40361.78753190986,28240.516104686496,21108.494991718497,1560.5791224995169,100564.07058128873,344844.0652587853,1431991.7946186021,4.152577755815447,1552544.4033755525,4.5021636147644255,0.7474542927427433,0.09301466535987385,4.064426425290014,1.2712576101021842,0.5,49.53814192213652,4.064426425290014,1.288102553186879,1.2883441488059497,3.1553593424951027,19541.78778362784,1992.7077833539322,0.00018754954053297126,6.256987789635941e-05,0.00012497966263661187,0.0005079706434440763,0.0930146654313658,0.09301466535987307,0.5405170353459197,22.119861260723155,28240.516104686496,21108.494991718497,0.7474542924481272,0.9896616469411076,0.6130479595498846,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640947422279407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15507.226835400928,1560.5791224995169,0.5405170353459197,6.590548621958339
1082.0,-32.08372088529203,4.3152647869251695,34.80909914083936,23.672233800776326,4.484786474935364,-28.397178400487427,-42.025315063633,0.798243990130774,16.43829343232335,-5.718231309923593,39.953386482240504,42054.98285789856,25836.25244938556,67891.23530728412,78377.63314519053,104213.88559457609,104213.88559457609,3662.2327531863266,132451.00488666477,93436.56565657648,57113.91536928451,40358.5003192133,28237.119292088682,21105.95602393264,1560.412946135308,100551.65284138976,344835.99522879475,1431710.6963809847,4.151859771573617,1552524.3696065645,4.502210880208379,0.7474542925434319,0.09300292651746228,4.064349072005097,1.2712454407615588,0.5,49.53814192213652,4.064349072005097,1.2881072312739252,1.2883488537016545,3.155287831111309,19540.91034038781,1992.6183090441498,0.00018756967075914357,6.2578683217147e-05,0.0001249909875419966,0.0005080070042253145,0.09300292646067022,0.09300292651746252,0.54058458244494,22.156524742246916,28237.119292088682,21105.95602393264,0.7474542924481272,0.9897313515351379,0.6130855453482846,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640886142039788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15506.91358743365,1560.412946135308,0.54058458244494,6.5901870453722555
1083.0,-32.0826996877622,4.314548703574561,34.80904973926039,23.670216311607533,4.483495254718789,-28.396453304075614,-42.02408802285788,0.7972488710321475,16.474362878075056,-5.7188221710169245,39.95292257356797,42053.47505203205,25835.930002073073,67889.40505410513,78373.177264716,104209.10726678907,104209.10726678907,3669.8569467272027,132442.827704928,93430.61414199218,57110.91192930811,40355.224680760075,28233.72043813893,21103.41552484557,1560.2464544900417,100539.25032006187,344828.00558466074,1431429.6688448577,4.151140991051027,1552504.3868427158,4.5022572462188,0.7474542921498388,0.09299120287239022,4.0642716935861,1.2712333131814377,0.5,49.53814192213652,4.0642716935861,1.288111868356975,1.2883535177813163,3.1552164011734476,19540.03767662019,1992.5293221049178,0.0001875899527169812,6.258752567664389e-05,0.00012500242704033732,0.0005080438258496046,0.09299120285092989,0.09299120287239014,0.5406522576162093,22.193185049091994,28233.72043813893,21103.41552484557,0.7474542924481272,0.9898009793913403,0.6131232223958586,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640824399596934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15506.600639532684,1560.2464544900417,0.5406522576162093,6.589825019253918
1084.0,-32.081670939221674,4.313835242172426,34.809001258483974,23.66819871766495,4.48220399313704,-28.39572133629125,-42.022852355707414,0.7962543902065928,16.51048487404364,-5.719413444528964,39.95245979896743,42051.964848950396,25835.615368256083,67887.58021720647,78368.72305049149,104204.33841874757,104204.33841874757,3677.4901325855026,132434.66132866865,93424.66191789908,57107.903716357854,40351.953557268025,28230.322909921066,21100.876041908574,1560.080026849094,100526.84828616207,344820.01050931955,1431148.4609321803,4.150421719488638,1552484.4531224512,4.50230382752248,0.747454292649732,0.09297948018354178,4.064194409691946,1.2712211284553634,0.5,49.53814192213652,4.064194409691946,1.288116502157763,1.2883581787741116,3.155145053171736,19539.16437679302,1992.4402703056624,0.0001876103866894716,6.259643146877963e-05,0.00012501395522069198,0.0005080810179414156,0.09297948020577408,0.09297948018354171,0.5407200594950015,22.229898318572623,28230.322909921066,21100.876041908574,0.7474542924481272,0.9898706154743205,0.6131608196043006,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640762198455293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15506.28799602286,1560.080026849094,0.5407200594950015,6.589462294288672
1085.0,-32.080634707071745,4.313124375379129,34.80895366929697,23.666180844325595,4.48091378742732,-28.39498244055454,-42.021611834038026,0.7952615209100843,16.54665990927174,-5.720003397512352,39.95199733767915,42050.46777425439,25835.304015195565,67885.77178944997,78364.26547401169,104199.56948920725,104199.56948920725,3685.13208036586,132426.4905984485,93418.70449205635,57104.90679229882,40348.6641108417,28226.92110924123,21098.333352809597,1559.9133106065212,100514.43740884139,344812.0334349814,1430866.9883837188,4.149701430456389,1552464.5330911574,4.502350215639716,0.7474542927001061,0.09296774963528813,4.064117228371264,1.2712090058205656,0.5,49.53814192213652,4.064117228371264,1.288121128102541,1.2883628321037692,3.1550738045558546,19538.289462696088,1992.3510538967016,0.00018763097138299603,6.260537342805565e-05,0.00012502559795494038,0.0005081186866360923,0.09296774968201965,0.09296774963529196,0.5407879903930831,22.266663306784096,28226.92110924123,21098.333352809597,0.7474542924481272,0.9899408305679185,0.6131988176156252,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464069953789626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15505.975730985068,1559.9133106065212,0.5407879903930831,6.589098850874425
1086.0,-32.079591048914054,4.312416102344644,34.80890697401836,23.66416751118379,4.47962700033498,-28.39423647511586,-42.02036642292512,0.7942724265367489,16.582872423886215,-5.7205907963498115,39.95153559407248,42048.98292750869,25834.992764138224,67883.97569164692,78359.81375077338,104194.8065149116,104194.8065149116,3692.7796528585895,132418.32310980733,93412.75169139428,57101.92086812937,40345.36758140546,28223.516594895744,21095.788633872144,1559.7463498864497,100502.02686205301,344804.09104062564,1430585.3676711598,4.148980261091522,1552444.644165973,4.502396243271546,0.7474542926974359,0.0929560200000018,4.064040094863979,1.2711969156051057,0.5,49.53814192213652,4.064040094863979,1.2881257360208245,1.2883674675964816,3.155002637722532,19537.41525287354,1992.261909303742,0.0001876517056984312,6.261435182028243e-05,0.00012503735387814878,0.0005081568195164927,0.09295602010821065,0.09295602000000164,0.5408560521197123,22.30346322023604,28223.516594895744,21095.788633872144,0.7474542924481272,0.9900113806301226,0.6132370889891434,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640636422036528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,49.0,15505.663769791267,1559.7463498864497,0.5408560521197123,6.588734279501616
1087.0,-32.078544429879635,4.311723525351383,34.80886569281587,23.663147154171043,4.479413227809945,-28.393404085381476,-42.01899479432029,0.7942728832974401,16.593366105450116,-5.720551907344216,39.95120398887346,42046.83411064179,25833.109239191166,67879.94334983296,78354.75401332567,104187.86325251684,104187.86325251684,3694.797443089832,132408.34344927708,93406.47784622276,57098.55794348011,40342.1332252696,28220.480196760236,21093.519049781735,1559.579239958386,100493.065809427,344804.6168659939,1430483.7315880875,4.1486791696412695,1552430.3608796676,4.502347952849511,0.7474542921563507,0.09294759488091486,4.063948386709328,1.271183757199906,0.5,49.53814192213652,4.063948386709328,1.2881256908164818,1.2883674491719597,3.154931553405618,19536.543925839007,1992.17305867335,0.00018767250095887722,6.26242415154973e-05,0.00012504825944337992,0.0005081896722257332,0.09295899292883299,0.0929475948809164,0.5409242451379696,22.313918012794318,28220.480196760236,21093.519049781735,0.7474542924481272,0.9900431147804303,0.6132618348694936,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640572854395864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15505.352113954854,1559.579239958386,0.5409242451379696,6.588368784348482
1088.0,-32.077486823471396,4.311014561619568,34.80882100910878,23.65995068047198,4.476829118164567,-28.392748622656,-42.01789117706937,0.7920909173491606,16.655506541552768,-5.7220245249115855,39.95069987746248,42046.193195239786,25835.07564781772,67881.2688430575,78351.12781479461,104186.20346261233,104186.20346261233,3708.142859562111,132403.5572298137,93400.99302649123,57096.05840693638,40338.81624394983,28217.353767201377,21091.18219983602,1559.4550031080091,100478.06060305022,344784.705773712,1430030.6354263618,4.147604610875388,1552408.6473946585,4.502544983574563,0.74745429262582,0.09293336444788006,4.063889878073412,1.2711730494769293,0.5,49.53814192213652,4.063889878073412,1.2881359073050518,1.2883776946505048,3.1548611097842922,19535.677996805058,1992.0847584858293,0.00018769351668548423,6.26321998485505e-05,0.00012506131683693374,0.000508235419632147,0.09293336450892743,0.09293336444787986,0.5409909694521374,22.37753106646437,28217.353767201377,21091.18219983602,0.7474542924481272,0.9901555006940452,0.6133101249442704,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640509106946564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15505.043211073047,1559.4550031080091,0.5409909694521374,6.58806743727362
1089.0,-32.076420687588026,4.310315579403455,34.80877446753372,23.658232564944797,4.475862566115816,-28.39195416842146,-42.0165817142464,0.7913960469492161,16.690954341407405,-5.722258349114418,39.95013942707473,42044.48738456471,25833.877865933526,67878.36525049823,78346.47890723005,104180.35677316357,104180.35677316357,3715.581205086637,132393.52745771577,93394.93112878043,57092.93960611497,40335.54613629496,28213.170684552206,21088.055538032364,1559.2353785262308,100464.77556807693,344781.5443467068,1429743.013722428,4.146808427439205,1552384.5075021763,4.502516254005531,0.7474542926711489,0.09292081754573982,4.06380780243631,1.2711605202266947,0.5,49.53814192213652,4.06380780243631,1.2881391308776582,1.2883809461219418,3.1547894982954854,19534.804626308982,1991.9956994803508,0.00018771470409748776,6.264164377552346e-05,0.0001250730603219643,0.0005082728784109857,0.0929208175841381,0.09292081754573966,0.5410597507074029,22.413212690521846,28213.170684552206,21088.055538032364,0.7474542924481272,0.990220800600821,0.6133519245071859,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640444690821623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15504.72913190037,1559.2353785262308,0.5410597507074029,6.587678436783305
