time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1090.0,-32.075347538148414,4.309617341813195,34.80873175271066,23.656171035859757,4.4745134130543,-28.39118669901917,-42.015321530029155,0.7903525739250489,16.727626545831697,-5.7229218856940935,39.94970600304112,42043.08417305219,25833.78851083127,67876.87268388347,78342.11460566633,104175.90311649759,104175.90311649759,3723.327721647802,132385.84800726018,93389.03894742642,57090.0085148124,40332.256036237806,28209.944890762592,21085.644404583483,1559.080241458973,100452.57539484979,344772.5731048497,1429461.5404526028,4.1460999277859765,1552365.8391226577,4.502579265928335,0.7474542926699592,0.09290928758890292,4.063732186453255,1.2711485882615672,0.5,49.53814192213652,4.063732186453255,1.288143993398165,1.288385837031542,3.154718888012667,19533.93566877603,1991.907090471877,0.00018773603311730247,6.265073354609651e-05,0.00012508529957120596,0.0005083131579196572,0.09290928762814836,0.09290928758890277,0.541128525417519,22.450548431525817,28209.944890762592,21085.644404583483,0.7474542924481272,0.990293159044812,0.6133897599499234,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640379755740511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15504.41938788294,1559.080241458973,0.541128525417519,6.58725970999797
1091.0,-32.074263139854466,4.3089349247833795,34.808693677396434,23.655156057234876,4.474310225978727,-28.390305164480843,-42.013904569298006,0.7903522506081652,16.738534063149814,-5.722867033887622,39.94937019630353,42040.913718179625,25831.89004357783,67872.80376175746,78337.04209381362,104168.93213739146,104168.93213739146,3725.4291988583136,132375.783399524,93382.80043980289,57086.6720641813,40329.031528468426,28206.85126213253,21083.33206115127,1558.9095005394133,100443.50293853314,344773.31471311266,1429356.515018854,4.145786387813186,1552351.3754183582,4.5025276295239856,0.7474542927609745,0.092900759308879,4.06364088251678,1.2711355315102266,0.5,49.53814192213652,4.06364088251678,1.2881439502885215,1.2883858216810156,3.1546481133623274,19533.069645827567,1991.818780707741,0.00018775758797948846,6.26609556107716e-05,0.00012509663236871685,0.0005083477895586897,0.09291205569130905,0.09290075930890425,0.5411974190290265,22.461401097037424,28206.85126213253,21083.33206115127,0.7474542924481272,0.9903250822511558,0.6134146377982475,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640314394045333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15504.108868324096,1558.9095005394133,0.5411974190290265,6.586903292434057
1092.0,-32.07317625742692,4.308236446085583,34.80865249101468,23.65202862946319,4.471769114583782,-28.389632953146798,-42.01278687743468,0.7882258103036383,16.80055747764311,-5.724314017501067,39.94887341238995,42040.33807360849,25833.81744373562,67874.1555173441,78333.51805672597,104167.33550046159,104167.33550046159,3738.73521687997,132371.0639773676,93377.36589860287,57084.18591548539,40325.75553679721,28203.728476906,21080.99792226288,1558.784553106608,100428.60028358162,344753.75160172913,1428905.1155594746,4.144712302391977,1552329.9783703045,4.502721061505973,0.7474542927728364,0.09288662956262925,4.063582122701086,1.2711248298315336,0.5,49.53814192213652,4.063582122701086,1.2881539047443165,1.2883958058399165,3.1545781196911094,19532.2153255892,1991.7316642879273,0.00018777919450889126,6.266901981515908e-05,0.0001251101746937322,0.0005083954692534599,0.0928866296724156,0.09288662956262934,0.5412648260122279,22.52487149514417,28203.728476906,21080.99792226288,0.7474542924481272,0.9904372766584952,0.6134635139701631,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640248347793585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15503.801720455653,1558.784553106608,0.5412648260122279,6.586594750721662
1093.0,-32.0720810240278,4.307547545561407,34.80860940061798,23.65029581068086,4.470793116034077,-28.388812860483892,-42.01145450407637,0.7875249524901127,16.836313176393503,-5.724556556536081,39.9483174120903,42038.66744482006,25832.668062901033,67871.33550772109,78328.85743689818,104161.52549979922,104161.52549979922,3746.2303194416454,132361.07835666966,93371.28014179568,57081.09014971732,40322.433324531514,28199.552856870454,21077.876831580288,1558.5655240096064,100415.29518035757,344750.4725772331,1428616.1847488,4.143913637214094,1552306.031069518,4.502694425521812,0.7474542925755979,0.09287406542930214,4.063500528323056,1.271112350034528,0.5,49.53814192213652,4.063500528323056,1.2881571553467965,1.2883990851037261,3.15450681732159,19531.334514992493,1991.6418466033247,0.00018780096936906794,6.267863421208145e-05,0.0001251223351569865,0.0005084346750154291,0.09287406548356725,0.09287406542930705,0.5413342430703388,22.560869732929575,28199.552856870454,21077.876831580288,0.7474542924481272,0.990504497754073,0.6135062596336425,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640182150819312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15503.48877349183,1558.5655240096064,0.5413342430703388,6.586204340465954
1094.0,-32.07099014529613,4.306873152785717,34.808574182397756,23.649286524765216,4.470536029092243,-28.387976367358934,-42.01008570436386,0.7875222513220452,16.846885102738952,-5.724554860051263,39.948003821534456,42036.733053086435,25830.927133055222,67867.66018614166,78324.04204698071,104154.96918003593,104154.96918003593,3748.2703304705647,132351.65666109504,93365.0910520701,57077.782058857985,40319.23221468012,28196.68748105912,21075.73508806825,1558.408882537848,100406.69884956536,344750.4955129001,1428516.2834926378,4.143623583099925,1552292.5246399406,4.50265494856078,0.7474542923606077,0.09286598205749809,4.063409919744439,1.2710993790021168,0.5,49.53814192213652,4.063409919744439,1.2881571231372362,1.2883990808304682,3.1544365565034695,19530.475379469175,1991.5542391610975,0.0001878226599660352,6.268851288237026e-05,0.00012513414708366493,0.0005084713345585237,0.09287740885520869,0.0928659820570299,0.5414036438575833,22.571439962790237,28196.68748105912,21075.73508806825,0.7474542924481272,0.9905385564044629,0.6135323475151505,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464011544580922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15503.180342220134,1558.408882537848,0.5414036438575833,6.585782777571933
1095.0,-32.06988155662998,4.306182112904888,34.80853558972217,23.646104928944283,4.467988112178027,-28.387238701829613,-42.00890528792513,0.7853452573776278,16.90981112091697,-5.726021687366746,39.94751323830051,42035.99683065202,25832.92478569946,67868.92161635148,78320.3382590775,104153.26304477696,104153.26304477696,3761.7543990047125,132346.7673030272,93359.65816403415,57075.31673560856,40315.93492047287,28193.504258250236,21073.355776577842,1558.2809403999731,100391.50864577225,344730.6651530266,1428059.3434498413,4.142536443098043,1552271.3952662798,4.5028526678275735,0.7474542924337321,0.09285158736243117,4.063351856979388,1.271088726227172,0.5,49.53814192213652,4.063351856979388,1.2881673146159731,1.2884093026227517,3.154366525897103,19529.61796875263,1991.4668076002133,0.00018784470506645222,6.269703314136593e-05,0.0001251476719250863,0.0005085190251134466,0.09285158729358156,0.09285158736243107,0.5414715129944792,22.635832808283737,28193.504258250236,21073.355776577842,0.7474542924481272,0.9906506669730474,0.6135796371211149,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640049006601341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,44.0,15502.872867608807,1558.2809403999731,0.5414715129944792,6.585481548464942
1096.0,-32.06877762935174,4.3055093801324835,34.808497464933865,23.64509015986698,4.467698158765596,-28.386423209132566,-42.00755077237261,0.7853437385554992,16.930037442139053,-5.725841273327954,39.94702973248562,42034.17072115843,25830.727932660626,67864.89865381905,78315.62048402999,104146.34841669061,104146.34841669061,3765.8600283813576,132335.90196793707,93353.4249506,57071.97518776571,40312.72195870477,28189.55355124647,21070.402808298462,1558.060798859444,100380.48838830926,344733.10416163167,1427878.1587839604,4.141981554850865,1552250.5709290835,4.502760402729686,0.7474542925979324,0.09284120702161121,4.063260493489893,1.2710756474966187,0.5,49.53814192213652,4.063260493489893,1.2881672762993406,1.2884092925818171,3.1542956945489773,19528.753161443692,1991.3786217968106,0.00018786665984219048,6.270681136971034e-05,0.00012515984847248014,0.0005085570676694099,0.09284783618328765,0.09284120702208684,0.5415414290965975,22.655878715466997,28189.55355124647,21070.402808298462,0.7474542924481272,0.9906955374637212,0.6136171449523917,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639981489377225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15502.561822068077,1558.060798859444,0.5415414290965975,6.585090460287692
1097.0,-32.06765445900639,4.304825139209151,34.80846105047202,23.64225222207608,4.465562538153618,-28.385606179939597,-42.00628293966872,0.7835142590868303,16.98271836892843,-5.727061816441315,39.94658507404768,42033.08049789188,25832.108910799954,67865.18940869183,78311.53850273923,104143.64741353919,104143.64741353919,3777.0946938482084,132330.12742211443,93347.85970002513,57069.40169517781,40309.39778316369,28186.48000857523,21068.105479884693,1557.9309114248947,100366.55271969098,344716.60396300635,1427492.6605093186,4.14106150994256,1552231.4199140484,4.502920375952148,0.7474542927486902,0.0928280153433984,4.063197345055223,1.2710646381089465,0.5,49.53814192213652,4.063197345055223,1.2881758331360877,1.2884178798054196,3.1542257202289647,19527.89244696235,1991.2908533456737,0.00018788899974968523,6.271596511411192e-05,0.00012517303463557332,0.000508602742003767,0.09282801546751424,0.09282801534339823,0.5416103353185335,22.709780185369766,28186.48000857523,21068.105479884693,0.7474542924481272,0.9907923162184344,0.6136585419883671,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639914256645148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15502.254484262216,1557.9309114248947,0.5416103353185335,6.584701567748262
1098.0,-32.06652348482114,4.304148411073712,34.808422955841216,23.6404916033149,4.46452749733336,-28.384758200736794,-42.00493478039277,0.7827622132489945,17.018879206377733,-5.727388434072965,39.94606640328585,42031.51972211301,25831.20737625269,67862.72709836569,78307.04540292486,104138.25277917755,104138.25277917755,3784.6779058427346,132320.7879621765,93341.9171596826,57066.39147887074,40306.13964534651,28182.535182998952,21065.156902464725,1557.7267227200052,100353.57487333482,344712.1886110707,1427205.0824989884,4.140280296584653,1552209.0814844167,4.5029132498582225,0.747454292727087,0.09281576212799349,4.0631177833474,1.2710524478880694,0.5,49.53814192213652,4.0631177833474,1.2881793230677034,1.2884213993752422,3.1541554118966815,19527.03165803021,1991.2030773026681,0.00018791149735060682,6.272570017204292e-05,0.0001251857971785639,0.0005086446387387438,0.09281576222685856,0.09281576212799356,0.5416805009044001,22.746267640450696,28182.535182998952,21065.156902464725,0.7474542924481272,0.9908605659030694,0.6137002917264416,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639845852558553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15501.945624104832,1557.7267227200052,0.5416805009044001,6.584330863734982
1099.0,-32.06538566632579,4.30347291235318,34.80838776333147,23.63849925985562,4.463232419347293,-28.38392695926152,-42.003615538682766,0.7817737122830386,17.055870418792495,-5.728006639671601,39.94563429966743,42030.150851151884,25831.05984646381,67861.2106976157,78302.74615476296,104133.80600122677,104133.80600122677,3792.4693723651,132313.0468920735,93336.08723881932,57063.49193520823,40302.883670678995,28179.240890846737,21062.69455690262,1557.5663271977132,100341.33662886167,344703.83157425444,1426921.7473158492,4.1395587069604955,1552190.471566998,4.50296843083577,0.7474542922745753,0.09280420231800134,4.063042280172193,1.2710405725194143,0.5,49.53814192213652,4.063042280172193,1.2881839246777238,1.2884260310111817,3.154085532614203,19526.174891203482,1991.1157114002726,0.00018793413360625023,6.273522776956519e-05,0.00012519890583668504,0.0005086884478457485,0.09280420231740438,0.09280420231800136,0.5417506534654919,22.7838770584641,28179.240890846737,21062.69455690262,0.7474542924481272,0.9909331980004183,0.6137390029918119,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46397769738192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15501.638595172102,1557.5663271977132,0.5417506534654919,6.583921712807636
1100.0,-32.06424083512097,4.302800065892728,34.80835297196973,23.636555077414982,4.461996713686141,-28.383084155712417,-42.00228320024905,0.7808400342775825,17.092723931769683,-5.728555885662295,39.94518156528056,42028.74831818299,25830.741575254182,67859.48989343717,78298.38390012553,104129.12547537971,104129.12547537971,3800.2204516515776,132304.91231468495,93330.20959527581,57060.574013333295,40299.59509104724,28175.78683930524,21060.112823805626,1557.3952423936812,100328.90502372813,344696.4068817968,1426637.1427058605,4.138822204767231,1552170.9733007895,4.503008857394501,0.7474542927201151,0.09279246146755404,4.062965873233227,1.271028620223515,0.5,49.53814192213652,4.062965873233227,1.2881882682161014,1.288430404710176,3.1540155841192927,19525.312451825906,1991.0277670586702,0.00018795691191300176,6.274485131079929e-05,0.0001252120606022025,0.0005087323291439594,0.09279246150485677,0.0927924614675542,0.5418208879974851,22.821279817431957,28175.78683930524,21060.112823805626,0.7474542924481272,0.9910056429105902,0.613778954324507,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639707678876626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15501.331207761672,1557.3952423936812,0.5418208879974851,6.583554645164171
1101.0,-32.063089047643786,4.302129698809432,34.8083192177762,23.63462622687223,4.460763035898115,-28.382234785180227,-42.00094604222102,0.7799087734345782,17.129559671146865,-5.729110708955788,39.944735514437575,42027.35706668941,25830.444049995443,67857.80111668486,78294.07851232143,104124.52256231688,104124.52256231688,3807.9678080579033,132296.89180099958,93324.38772720697,57057.66628157482,40296.357161813496,28172.3692386827,21057.558318217274,1557.2262578813877,100316.55475425898,344688.90692302625,1426353.2820816003,4.13808873286463,1552151.7630610391,4.503051104594022,0.7474542925308435,0.09278079820880057,4.062889587414823,1.27101667616982,0.5,49.53814192213652,4.062889587414823,1.288192600125153,1.2884347669594685,3.1539457585923856,19524.461066784763,1990.940949945676,0.0001879798311947962,6.275451103732723e-05,0.00012522532015746897,0.0005087766493484682,0.09278079817550984,0.0927807982088006,0.5418912006418293,22.858670380102637,28172.3692386827,21057.558318217274,0.7474542924481272,0.9910773090733742,0.6138182974349123,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639637957486564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15501.024304342121,1557.2262578813877,0.5418912006418293,6.583176004540961
1102.0,-32.061930362893136,4.301461719501648,34.80828634066052,23.632687457744055,4.45952510720964,-28.381379504988587,-41.99960416937245,0.7789742493050833,17.166466398570094,-5.7296674132883005,39.94428928033784,42025.977608246176,25830.15751693412,67856.1351251803,78289.75301804593,104119.91053498005,104119.91053498005,3815.727323813204,132288.85773800558,93318.54234748778,57054.7669376879,40293.08378866653,28168.94720302552,21055.00049461856,1557.0570803333994,100304.18321116685,344681.3816656641,1426069.0640005125,4.137354495647748,1552132.5451087074,4.503093661769794,0.7474542922341494,0.09276911508100062,4.062813457690893,1.2710048260772608,0.5,49.53814192213652,4.062813457690893,1.2881969471202432,1.2884391444779955,3.1538760177729728,19523.603980687483,1990.8535514867447,0.00018800289032436433,6.276420620714877e-05,0.00012523868411721558,0.0005088214112549222,0.09276911503774744,0.09276911508100044,0.5419615999713183,22.89613381185842,28168.94720302552,21055.00049461856,0.7474542924481272,0.9911498993276247,0.6138581780220058,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463956781309779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15500.717720174129,1557.0570803333994,0.5419615999713183,6.582799466659571
1103.0,-32.060764746007074,4.30079625080595,34.80825436509865,23.630767722521,4.458299013545747,-28.380516839559434,-41.998253600299336,0.7780511070981132,17.20334888753098,-5.7302158825857985,39.943844147711324,42024.5911813194,25829.85624348375,67854.44742480316,78285.45584648954,104115.31208997329,104115.31208997329,3823.4794849332684,132280.83407419262,93312.72696497604,57051.86229980591,40289.84962796682,28165.52198421932,21052.44030240681,1556.8874576541293,100291.83260504002,344673.967851664,1425785.0740069416,4.136619550625742,1552113.3747726716,4.503134902954576,0.7474542923153402,0.09275745261529514,4.062737266910081,1.2709928858699282,0.5,49.53814192213652,4.062737266910081,1.288201240328131,1.2884434683805224,3.153806361710395,19522.753431839163,1990.7668196416885,0.00018802609004245796,6.277396560729385e-05,0.00012525212443516412,0.0005088664737024001,0.09275745263092565,0.09275745261529501,0.5420320979966895,22.93356477011679,28165.52198421932,21052.44030240681,0.7474542924481272,0.9912216649587803,0.6138976415086521,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639497249315025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15500.411453948022,1556.8874576541293,0.5420320979966895,6.582421597610643
1104.0,-32.059592255065816,4.300133188970736,34.80822328870903,23.628843028005235,4.4570700875894245,-28.37964813849444,-41.996898281481094,0.7771259710180576,17.24029149418908,-5.730766780048953,39.943400087211735,42023.2164200193,25829.5674202257,67852.783840245,78281.15342728277,104110.72084750846,104110.72084750846,3831.242069853499,132272.82027380445,93306.9035564376,57048.96654917401,40286.59667473732,28162.09942629599,21049.882105225803,1556.7180359105837,100279.47877765496,344666.5213415347,1425500.888021157,4.135884397685985,1552094.250787774,4.503176707579855,0.7474542926146603,0.09274578745622912,4.062661236969347,1.2709810192929583,0.5,49.53814192213652,4.062661236969347,1.288205542652797,1.288447801581429,3.1537368086486595,19521.900398994643,1990.6798344995125,0.00018804942924024497,6.278376074108068e-05,0.00012526566849916428,0.0005089119757346068,0.09274578748330346,0.09274578745622886,0.5421026979843286,22.971058274238032,28162.09942629599,21049.882105225803,0.7474542924481272,0.9912940304968161,0.6139374277925057,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639426264026905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15500.10558674125,1556.7180359105837,0.5421026979843286,6.582043042818805
1105.0,-32.05841293783719,4.299472585921132,34.80819309459666,23.62692776313054,4.455847638800107,-28.37877262752885,-41.995538177993126,0.7762073284918,17.27724751511363,-5.731312798914758,39.942956666243646,42021.851109447285,25829.27236595242,67851.12347539971,78276.86319403492,104106.13555998734,104106.13555998734,3839.005072017433,132264.80837745036,93301.09236275931,57046.08027817193,40283.34676065265,28158.672817463033,21047.32087014559,1556.548227780684,100267.1304879699,344659.1409003369,1425216.6888730153,4.135148382108737,1552075.1545227566,4.503217731200581,0.7474542925578783,0.09273412820627658,4.062585219375502,1.2709691411769017,0.5,49.53814192213652,4.062585219375502,1.288209814181947,1.2884521041597523,3.153667341026562,19521.04983056485,1990.5931006577018,0.0001880729070139629,6.279359187602213e-05,0.00012527931513794076,0.0005089578939728838,0.09273412821971726,0.09273412820627666,0.5421734082902034,23.008560314028387,28158.672817463033,21047.32087014559,0.7474542924481272,0.9913664718493359,0.6139773689975063,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639354860782234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15499.800040415852,1556.548227780684,0.5421734082902034,6.581663790589043
1106.0,-32.05722684300409,4.298814358800653,34.80816377311864,23.62500746911394,4.454622865004013,-28.377891140192975,-41.99417328983543,0.7752871621928945,17.314268360544418,-5.731860303124574,39.94251382830849,42020.4967867818,25828.98725445746,67849.48404123925,78272.56474249184,104101.5519969493,104101.5519969493,3846.7793017554795,132256.79742234014,93295.27021673211,57043.20226102206,40280.0755063445,28155.24542539083,21044.759050305875,1556.378407082178,100254.77269519382,344651.7405066296,1424932.2153168777,4.134411778168485,1552056.083543732,4.50325909064683,0.7474542925250934,0.09272246033433862,4.062509333549597,1.2709573289984837,0.5,49.53814192213652,4.062509333549597,1.2882140926207073,1.2884564138265233,3.153597959237459,19520.19630560047,1990.506065333266,0.0001880965224414773,6.280345902733642e-05,0.00012529306341414086,0.0005090042395489688,0.09272246037310634,0.09272246033433829,0.5422442323641666,23.04612866366898,28155.24542539083,21044.759050305875,0.7474542924481272,0.9914395536906964,0.6140176770515552,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639283042501767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15499.494816467763,1556.378407082178,0.5422442323641666,6.581283626400119
1107.0,-32.05603394717864,4.29815858765591,34.80813533118944,23.623101459257327,4.453407024142189,-28.37700264525801,-41.992799810226984,0.7743757222215804,17.351289977784518,-5.732401621031208,39.94207199831858,42019.13558235404,25828.692537369327,67847.82811972337,78268.28767431842,104096.98021168774,104096.98021168774,3854.551466473582,132248.7953728708,93289.4702707439,57040.318178779635,40276.83565773807,28151.815161183084,21042.195090544916,1556.2082212114462,100242.42874521416,344644.4238533735,1424647.8198112636,4.133674364676127,1552037.0561487456,4.503299484134549,0.7474542927362917,0.09271080633043456,4.062433426882972,1.2709454228589308,0.5,49.53814192213652,4.062433426882972,1.2882183297637309,1.2884606823679887,3.1535286628222825,19519.347493892266,1990.4195106272036,0.0001881202760356747,6.28133897365849e-05,0.0001253068862990898,0.0005090508835200463,0.09271080634671496,0.09271080633043327,0.5423151764767581,23.083691598815733,28151.815161183084,21042.195090544916,0.7474542924481272,0.9915119954544365,0.6140576363772959,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639210812161925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15499.189915694427,1556.2082212114462,0.5423151764767581,6.580902523622288
1108.0,-32.05483429699545,4.297505241740862,34.80810778268666,23.62120016422125,4.4521937382167405,-28.376107737853705,-41.99142147609962,0.7734671790750064,17.38834513138636,-5.732941946533197,39.941631618985795,42017.78455764855,25828.401509805706,67846.18606745425,78264.02140088905,104092.42291069476,104092.42291069476,3862.3286484892596,132240.8103673047,93283.6801030452,57037.443259804706,40273.59649248944,28148.387456609926,21039.63303282825,1556.038122471227,100230.0942622055,344637.12073547824,1424363.3812660764,4.1329366326714645,1552018.0914017027,4.503339884251569,0.7474542925508734,0.09269916184774266,4.062357609280324,1.2709336051857099,0.5,49.53814192213652,4.062357609280324,1.2882225530273352,1.2884649372044883,3.1534594699757004,19518.500268526434,1990.3331176830452,0.00018814416691537172,6.282335700602722e-05,0.0001253208099093445,0.0005090979457363987,0.09269916187709658,0.09269916184774246,0.5423862413373394,23.121287077919533,28148.387456609926,21039.63303282825,0.7474542924481272,0.9915846070456906,0.614097723166088,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463913816835022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15498.885415663375,1556.038122471227,0.5423862413373394,6.5805206975115516
1109.0,-32.053627937687665,4.296854347855153,34.80808112226437,23.619308368675433,4.450986238243657,-28.375206186570356,-41.99003839222712,0.7725644871263843,17.425418763684547,-5.7334785710904885,39.94119240944136,42016.44269784737,25828.10726628503,67844.5499641324,78259.77080827378,104087.87807455882,104087.87807455882,3870.1075699177018,132232.8372057983,93277.9054863391,57034.57737591281,40270.36456714033,28144.959131239477,21037.0705133899,1555.8678563093683,100217.77050464111,344629.86776038073,1424078.9457323872,4.132198276913543,1551999.1772055437,4.503379777531761,0.7474542924469845,0.09268752818476986,4.062281815064717,1.270921827624552,0.5,49.53814192213652,4.062281815064717,1.2882267485189334,1.288469164439722,3.153390363719041,19517.65615309117,1990.247041863549,0.00018816819422713937,6.283336009349216e-05,0.0001253348341336472,0.0005091454174952675,0.09268752824715454,0.0926875281847698,0.5424574298126025,23.15889733477502,28144.959131239477,21037.0705133899,0.7474542924481272,0.9916572238002739,0.6141378923102632,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639065113918384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15498.581242445056,1555.8678563093683,0.5424574298126025,6.580138373453452
1110.0,-32.05241238130592,4.296213229049163,34.80805522412764,23.618328070174925,4.450455809396939,-28.37422427920494,-41.98853750769047,0.7725760931613712,17.460328742316506,-5.733684538632665,39.94075033479198,42014.510674369485,25826.986751780707,67841.49742615019,78256.21849549135,104083.20524727207,104083.20524727207,3875.8688926051254,132224.90471983465,93271.81096145633,57031.362180007935,40267.16531272044,28141.699472562592,21034.30872121973,1555.697553252277,100207.33635466694,344627.0839511979,1423806.4279776665,4.13144089446925,1551980.1398019313,4.50336091408795,0.7474427314429828,0.09267623845756562,4.062192571153011,1.2709090318763634,0.5,49.53814192213652,4.062192571153011,1.2882266437994327,1.288469090894426,3.153321343496031,19516.809685547425,1990.1607261957372,0.00018819240758027953,6.284421683568635e-05,0.0001253481907445932,0.000509188489250157,0.09267654936147049,0.09267767194994322,0.5425287431397808,23.19401328094915,28141.699472562592,21034.30872121973,0.7474542924481272,0.991706230458382,0.6141676346514695,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463899165163276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15498.277394735618,1555.697553252277,0.5425287431397808,6.579755414263017
1111.0,-32.051180535014005,4.2955895859219115,34.80804136935353,23.617330903094285,4.4505642155140785,-28.373180664816047,-41.98698200108481,0.7725643453187855,17.447462830334814,-5.733473394765468,39.94063043071662,42012.43314465296,25824.837175270004,67837.27031992297,78250.0107709363,104074.8479462063,104074.8479462063,3874.346610061839,132214.09336382538,93265.76872296933,57028.1910966969,40263.9751403027,28139.245417619073,21032.799777218253,1555.554215167163,100200.50133614446,344629.9377226073,1423876.322490286,4.131609493648704,1551974.9763101344,4.503308640467908,0.7474542925749104,0.09267131962396001,4.062104449539297,1.2708963443757968,0.5,49.53814192213652,4.062104449539297,1.2882266482325926,1.288469126944142,3.153252927279823,19515.96872983288,1990.0749725780854,0.00018821694835182215,6.285547052136953e-05,0.0001253614778304526,0.0005092314168959035,0.09269448484105257,0.0926713196239744,0.5426000301004813,23.18093622510031,28139.245417619073,21032.799777218253,0.7474542924481272,0.9917262632755782,0.6141879403043328,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463891763000157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15497.976153186886,1555.554215167163,0.5426000301004813,6.579369794534969
1112.0,-32.04995595315116,4.294934922857149,34.808016181127876,23.613258904684358,4.446938385999696,-28.372490265578328,-41.98590590441597,0.769472698426862,17.53695026339517,-5.735573647151182,39.94003797927685,42012.79818697055,25828.559567771452,67841.357754742,78247.38291942548,104075.94248719694,104075.94248719694,3893.5541350458807,132211.82130004236,93260.8053314084,57026.22059895334,40260.64970272784,28135.878812845414,21030.283383406724,1555.4364545708518,100182.38835215106,344601.5520255788,1423242.0704824894,4.1301092874266745,1551949.463455047,4.503605553523015,0.7474542921973834,0.09265412078179533,4.062062412193432,1.2708870795881375,0.5,49.53814192213652,4.062062412193432,1.288241137537647,1.2884836504098698,3.1531848299439393,19515.13208997988,1989.9896590558328,0.0001882413473260953,6.286325689184201e-05,0.00012537809043425328,0.0005092936284655692,0.09265412070026863,0.09265412078179525,0.5426683956698408,23.27252391054634,28135.878812845414,21030.283383406724,0.7474542924481272,0.991883056452129,0.6142533707307181,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638842617127368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15497.676263330635,1555.4364545708518,0.5426683956698408,6.579144927027057
1113.0,-32.04872264369856,4.294296264978962,34.80798814640464,23.611874074582033,4.446302856135367,-28.3715143185158,-41.984420840721555,0.7690945309526124,17.57267543023852,-5.73546643225693,39.939411103010855,42011.0526981374,25826.638945382423,67837.69164351982,78242.68993366136,104069.32887904378,104069.32887904378,3900.9609779554594,132200.3262643586,93254.74814336137,57023.11090783731,40257.374706137845,28130.997385314826,21026.634746781445,1555.1685188093877,100168.36790108832,344603.0010305243,1422945.7934701894,4.129232157627517,1551922.468501924,4.503508280139608,0.7474542924581103,0.0926408991451428,4.061977398003036,1.2708745124237613,0.5,49.53814192213652,4.061977398003036,1.2882428651699733,1.2884854100286887,3.15311460891894,19514.273014130133,1989.902057698616,0.000188265923138948,6.287400391248875e-05,0.00012539191922645925,0.0005093391417900998,0.0926408991354461,0.09264089914514281,0.5427407650690622,23.30814186249546,28130.997385314826,21026.634746781445,0.7474542924481272,0.9919477473861132,0.6143011072402472,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638768047351942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15497.366964625093,1555.1685188093877,0.5427407650690622,6.578682140138499
1114.0,-32.04748325043498,4.293656736148621,34.80796646644911,23.609885468054586,4.444975103029145,-28.370592998877925,-41.98302700007332,0.7680848514720977,17.610521502643905,-5.73614654914885,39.93902122825443,42009.83590756388,25826.743459640988,67836.57936720486,78238.58614510033,104065.32960474132,104065.32960474132,3908.9111517262354,132193.22578484882,93249.07612086994,57020.3258833336,40254.16693059593,28127.896180107502,21024.316731168998,1555.0200538050667,100156.41845301508,344593.8093594228,1422661.8147369311,4.1285182034510886,1551905.6796408123,4.503579685676021,0.7474542922281451,0.09262961936501539,4.061904227381243,1.2708629343239592,0.5,49.53814192213652,4.061904227381243,1.2882475625689125,1.2884901401334352,3.153046312993865,19513.437606046267,1989.8168697818592,0.00018829062316210593,6.288409232194037e-05,0.00012540653084016555,0.0005093893177608846,0.09262961928914157,0.09262961936501549,0.5428130030934646,23.346668051792733,28127.896180107502,21024.316731168998,0.7474542924481272,0.9920229996188403,0.6143399891219183,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638692946857472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,51.0,15497.066092770678,1555.0200538050667,0.5428130030934646,6.5782003995138645
1115.0,-32.04623716988061,4.29302018039555,34.807944375656,23.608029051125072,4.443805283988543,-28.369651858928965,-41.9816037179902,0.7672199730368974,17.647932455210537,-5.736644553728113,39.93857623847672,42008.498456989204,25826.386690368432,67834.88514735764,78234.32746916993,104060.71415953836,104060.71415953836,3916.743663305213,132185.09106520246,93243.29327324066,57017.46426106003,40250.92112464515,28124.376905664092,21021.686243124725,1554.8436048148244,100143.97049623315,344587.07902923634,1422374.7469724105,4.127765762371286,1551886.5175738975,4.503612038924501,0.747454292539049,0.09261787236112881,4.061828458389147,1.2708511320361868,0.5,49.53814192213652,4.061828458389147,1.2882515787106192,1.2884941890284602,3.1529776679602723,19512.591458302617,1989.7305867245816,0.0001883154594689073,6.28943953693935e-05,0.0001254210640995138,0.0005094388474408545,0.09261787241755659,0.09261787236112883,0.5428853361963788,23.384577008938663,28124.376905664092,21021.686243124725,0.7474542924481272,0.9920963725421414,0.6143812117406461,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638617476646156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,40.0,15496.763628762114,1554.8436048148244,0.5428853361963788,6.577836076658582
1116.0,-32.0449987624039,4.292397801244596,34.80792769497256,23.60704120891171,4.44359317731582,-28.368620441850403,-41.98006511488927,0.7672148567821647,17.66128744038724,-5.736606275692122,39.938266138491436,42006.51829271745,25824.685498112052,67831.2037908295,78229.46437903908,104054.14987715114,104054.14987715114,3919.354313343443,132175.43898564053,93237.25975358974,57014.313667349095,40247.71787360071,28121.289108489407,21019.378262239992,1554.6732132274199,100134.7955638077,344587.59633772704,1422254.8663199358,4.127411669588935,1551873.1642118262,4.503566526204414,0.7474542927654959,0.09260925958901085,4.061740197730914,1.270838472559117,0.5,49.53814192213652,4.061740197730914,1.288251551654663,1.28849419377131,3.1529092222042436,19511.75282821514,1989.6450702548925,0.00018834014583182606,6.290553497489215e-05,0.0001254346108569339,0.0005094828011043429,0.09261987605644034,0.09260925958971614,0.5429577336008116,23.397893716079352,28121.289108489407,21019.378262239992,0.7474542924481272,0.9921338159642789,0.6144087817996454,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638541599981958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15496.461990795928,1554.6732132274199,0.5429577336008116,6.577442960209939
1117.0,-32.043740572914146,4.291760362083484,34.80790775996468,23.604105587024264,4.441206137905071,-28.367787815181224,-41.978801403287775,0.7652533801721961,17.723013767203327,-5.7379455405702995,39.93779048114721,42006.07665992974,25826.492699333496,67832.56935926323,78226.10210948177,104052.59480881527,104052.59480881527,3932.4954158175096,132170.69936879398,93231.94485006036,57011.91940050846,40244.472721724334,28118.104559978718,21016.99795511939,1554.5410829999146,100120.09939299776,344569.4972061149,1421810.472143258,4.126338760893737,1551852.6818748186,4.503743640855506,0.7474542926706899,0.09259534179147608,4.061681708356379,1.270828026388772,0.5,49.53814192213652,4.061681708356379,1.2882607247391913,1.288503400899683,3.1528413700407327,19510.92153762582,1989.56030220573,0.00018836522958390832,6.291468570989617e-05,0.00012545054387401217,0.0005095401793564346,0.09259534185521175,0.09259534179147605,0.5430287157892636,23.460959307773635,28118.104559978718,21016.99795511939,0.7474542924481272,0.992247104431774,0.6144601085888622,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638466191299282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15496.162915683948,1554.5410829999146,0.5430287157892636,6.5771164272686615
1118.0,-32.04249004578618,4.291140078777332,34.80788888878288,23.60311715109276,4.44095519737477,-28.36678652683482,-41.97728221826253,0.7652516783492783,17.744109663814754,-5.737766327706332,39.93734190249761,42004.22146859974,25824.433996695436,67828.65546529517,78221.37960230163,104045.81359899708,104045.81359899708,3936.7527482199075,132159.98664705252,93225.87652529529,57008.718391290706,40241.28681556065,28114.173048055454,21014.059317048395,1554.3214250096858,100109.06085077717,344571.9190864435,1421626.2973757936,4.125775255119229,1551833.3657638812,4.50365592726832,0.7474542922222589,0.09258496027350473,4.061592630042147,1.2708152647083626,0.5,49.53814192213652,4.061592630042147,1.2882606811118056,1.2885033893873,3.152772330625567,19510.079484677095,1989.4744367013298,0.00018839016362800075,6.292568799833636e-05,0.0001254644756296644,0.0005095855895495475,0.09259172732613934,0.09258496027397758,0.5431015927817321,23.481875991521065,28114.173048055454,21014.059317048395,0.7474542924481272,0.9922931628377307,0.614496948047855,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638389578823223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15495.85855336058,1554.3214250096858,0.5431015927817321,6.576705794377514
1119.0,-32.041218709574196,4.290508748114,34.8078710555422,23.600449261162453,4.438905169437834,-28.36587487007246,-41.975934932101495,0.7635613299361053,17.797690653679183,-5.7389124866820485,39.93690789557324,42003.447315105186,25825.759679599825,67829.20699470502,78217.65816863731,104043.41784823714,104043.41784823714,3948.1125185507844,132154.48332606044,93220.45683836739,57006.2459848355,40238.01205947988,28111.065477823304,21011.73655134802,1554.1871552101125,100095.30532968635,344556.4301395132,1421238.235850927,4.124834458249576,1551814.6772946026,4.503804142230816,0.7474542922581177,0.09257194822360652,4.061530170369253,1.27080452951137,0.5,49.53814192213652,4.061530170369253,1.2882685786021126,1.2885113210274721,3.1527045197177586,19509.245281663985,1989.3893716675916,0.00018841551570002887,6.293544684479476e-05,0.0001254800688552341,0.0005096410854355445,0.0925719481688218,0.0925719482236064,0.5431734706273927,23.53660314036125,28111.065477823304,21011.73655134802,0.7474542924481272,0.9923938908712494,0.6145430023131004,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638313433681578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15495.559553703191,1554.1871552101125,0.5431734706273927,6.576307454781872
1120.0,-32.03994023878583,4.289884613521313,34.807851731459316,23.598781786300265,4.437930874306079,-28.364886928345566,-41.974462860356994,0.7628775638658359,17.834758065314304,-5.739201270409737,39.936410219309565,42002.02040225064,25824.89615112245,67826.91655337308,78213.32424008279,104038.22039120524,104038.22039120524,3955.8375122143334,132145.3235398875,93214.64843003645,57003.344592204645,40234.782042035346,28107.103148682254,21008.774892141042,1553.9804663525101,100082.3828789909,344552.5276643086,1420947.6288642776,4.124037743959556,1551793.2474137037,4.50379295700767,0.7474542922836215,0.09255976001097987,4.061451860450123,1.2707925865566359,0.5,49.53814192213652,4.061451860450123,1.2882717416959908,1.2885145175667971,3.1526359920798086,19508.40583316672,1989.3037717433292,0.00018844101321646963,6.294611115583924e-05,0.00012549490206063038,0.0005096915034511532,0.09255976002437051,0.0925597600109797,0.5432466142682786,23.573959335724055,28107.103148682254,21008.774892141042,0.7474542924481272,0.9924648166214991,0.6145867981990564,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638236022247706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,57.0,15495.257340616212,1553.9804663525101,0.5432466142682786,6.575915195474059
1121.0,-32.03865277353556,4.289273897818718,34.80783950704427,23.597818391304486,4.437710911933332,-28.363824820750594,-41.9728966319002,0.7628829591479948,17.848186612485847,-5.739186639778031,39.936119665181465,42000.14272963361,25823.285884311626,67823.42861394523,78208.60424527235,104031.89012958398,104031.89012958398,3958.4659911064664,132136.01468447136,93208.68529427974,57000.22377863939,40231.62390626706,28104.124554887385,21006.5485372886,1553.8165902970857,100073.42413847751,344552.725374328,1420829.0058672638,4.123691096402302,1551780.736290816,4.503754061457314,0.7474542925634559,0.09255135340520948,4.061364146606838,1.2707800281839452,0.5,49.53814192213652,4.061364146606838,1.288271663144171,1.2885144720848605,3.1525680978611486,19507.579138484827,1989.2194723462985,0.00018846669333102782,6.295745941354029e-05,0.00012550923391748753,0.0005097387027005747,0.09256200279458411,0.09255135340521578,0.5433197531922662,23.587373252263887,28104.124554887385,21006.5485372886,0.7474542924481272,0.9925029013547655,0.614614512541831,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638158177185816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15494.957868586192,1553.8165902970857,0.5433197531922662,6.575489719062525
1122.0,-32.03736266569513,4.288647896221689,34.80782364291832,23.594873828720324,4.435325756922051,-28.36294955484464,-41.97159610977394,0.7609126460715396,17.910395534290217,-5.740524993736967,39.93564628505749,41999.6929910498,25825.12019164354,67824.81318269334,78205.21189060877,104030.33208225231,104030.33208225231,3971.6895954707143,132131.24509885872,93203.38695862827,56997.86805906905,40228.35433284358,28100.9130166064,21004.148063394892,1553.6828386714944,100058.6424867816,344534.6399903165,1420382.3695407389,4.122611211402895,1551760.3529305821,4.503931311447221,0.7474542927122108,0.09253735797191531,4.061306367620257,1.2707696776231754,0.5,49.53814192213652,4.061306367620257,1.2882808767274574,1.2885237205616917,3.152500701506142,19506.747766299413,1989.13469597665,0.00018849242939166107,6.296688390898598e-05,0.0001255255454826751,0.0005097976971677945,0.09253735802604895,0.09253735797191524,0.5433914607486169,23.6509205280272,28100.9130166064,21004.148063394892,0.7474542924481272,0.9926173046144816,0.6146662275223105,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463807978526404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15494.660540728495,1553.6828386714944,0.5433914607486169,6.575166996623979
1123.0,-32.03606513556468,4.288031046583779,34.80780616681003,23.59329635454344,4.434443618531884,-28.36193621454056,-41.970093723479636,0.7603146975077961,17.94733529284963,-5.7407153443091135,39.93512450548452,41998.208557180325,25824.021956549193,67822.23051372952,78200.84482537796,104024.86678192715,104024.86678192715,3979.369658517069,132121.60964041395,93197.5666688116,56994.93040061421,40225.15140910821,28096.742858486818,21001.031051728427,1553.4619493059147,100045.49712341008,344532.0678141587,1420089.9849483927,4.121793347011147,1551737.8857641933,4.503899725819438,0.747454292389088,0.09252496281390413,4.061226766295591,1.2707576088374486,0.5,49.53814192213652,4.061226766295591,1.288283635449298,1.2885265131556,3.1524321620985347,19505.911939201498,1989.049465332351,0.0001885183167858222,6.297777287855998e-05,0.00012554054390726221,0.0005098486171714802,0.09252496285351604,0.09252496281390406,0.5434650735772619,23.688050637158767,28096.742858486818,21001.031051728427,0.7474542924481272,0.9926866232381016,0.6147108332899373,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638001233249718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15494.358115497875,1553.4619493059147,0.5434650735772619,6.574751546242705
1124.0,-32.03476172759555,4.287414737223701,34.80779228577384,23.5913977137767,4.433204451939035,-28.360948592764057,-41.968644213024504,0.7593913171075615,17.98541995141551,-5.741306475673126,39.93472092784082,41997.032868289585,25823.95712320933,67820.98999149891,78196.74125827546,104020.69838148479,104020.69838148479,3987.337687506646,132114.16110924297,93191.90345063541,56992.195060649436,40221.898211095526,28093.462727758168,20998.57930211427,1553.3009845744261,100033.36069397815,344524.0800488312,1419803.3243862172,4.12105686251301,1551720.5083915314,4.5039537096263285,0.7474542923242534,0.09251351320889768,4.061153255810519,1.2707461203029382,0.5,49.53814192213652,4.061153255810519,1.2882879245469974,1.2885308365694061,3.152364606101969,19505.079701118266,1988.964600665698,0.00018854432475047474,6.298828026669542e-05,0.00012555604448377932,0.0005099023388419907,0.09251351320619647,0.09251351320889775,0.5435386503471505,23.726726427088636,28093.462727758168,20998.57930211427,0.7474542924481272,0.992763399906541,0.6147524113336592,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637922230126241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15494.059977948331,1553.3009845744261,0.5435386503471505,6.574310446749233
1125.0,-32.03346704268629,4.286812202225539,34.80778229939752,23.590429603960388,4.432954129179989,-28.359906604636148,-41.96709600565953,0.7593936911669398,18.00145849445113,-5.741267098664713,39.93439515857455,41995.264250803724,25822.304199792397,67817.56845059613,78192.13129363026,104014.43549342266,104014.43549342266,3990.5209575813933,132104.71469261538,93185.93988399197,56989.072841317065,40218.74115852768,28090.279199192737,20996.199771485386,1553.1254633444767,100023.91453584126,344524.61213298177,1419664.3594010202,4.120647145095832,1551706.4814236502,4.503906039736612,0.7474542927322979,0.09250464343031456,4.0610657977103735,1.2707336108339953,0.5,49.53814192213652,4.0610657977103735,1.288287859878455,1.28853080517613,3.1522968772627564,19504.2515553554,1988.8801532995876,0.00018857016193154144,6.299950489225073e-05,0.0001255706570392907,0.0005099507004982829,0.09251404817527592,0.09250464342975719,0.543612316794742,23.742725593115836,28090.279199192737,20996.199771485386,0.7474542924481272,0.9928054610569637,0.6147835824739264,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463784286994371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15493.76102446708,1553.1254633444767,0.543612316794742,6.573927327171388
1126.0,-32.032163661494856,4.286220177739814,34.80777910765493,23.589462891127937,4.432738806656128,-28.358812813224745,-41.96550225662065,0.7593879582931671,18.012578229943074,-5.741369312875459,39.934200860299036,41993.35175896389,25821.04293833433,67814.39469729821,78187.39958966551,104008.44252799984,104008.44252799984,3992.6628257694683,132096.20730801582,93180.03346710981,56985.98563602933,40215.60870120054,28087.764780015976,20994.320351720504,1552.9894402405992,100015.77970223037,344523.230958762,1419568.8714009335,4.120386504708154,1551698.1153772217,4.503899812674616,0.7474542925059544,0.09249702863433495,4.0609791250477,1.2707211447739977,0.5,49.53814192213652,4.0609791250477,1.2882878329733474,1.2885308117812442,3.152229665691266,19503.431563715076,1988.7965374225732,0.00018859617595573484,6.301106163145992e-05,0.00012558511432427493,0.0005099985276876093,0.09251826866977841,0.09249702863544355,0.5436847050531721,23.753947542818537,28087.764780015976,20994.320351720504,0.7474542924481272,0.99284107418131,0.6148064088007613,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637764041699624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15493.464302958586,1552.9894402405992,0.5436847050531721,6.573582206867627
