time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1127.0,-32.03084296370716,4.285600955193644,34.80776528731106,23.58560840310531,4.429347359413192,-28.357989698637883,-41.96429617060346,0.7564940943439175,18.098606052962282,-5.743256017831765,39.9335919771747,41993.57500076117,25824.306705540428,67817.8817063016,78184.67609857745,104008.98280411787,104008.98280411787,4011.0262039969384,132093.18898230357,93175.11927612654,56984.01817831012,40212.33455312935,28084.206178185716,20991.660451318912,1552.8547692966795,99997.95660012093,344497.7375522695,1418959.5229630324,4.118922617736317,1551671.8984611405,4.504157006911288,0.7474542922143939,0.0924801123779011,4.0609356277108155,1.270711873942055,0.5,49.53814192213652,4.0609356277108155,1.2883013893390942,1.2885444046690846,3.152162732506326,19502.611872070633,1988.712952136625,0.0001886225389744834,6.301980861667823e-05,0.00012560273035780515,0.0005100646026477657,0.09248011234873249,0.09248011237790124,0.5437557916085937,23.841862070794036,28084.206178185716,20991.660451318912,0.7474542924481272,0.9929914601839565,0.6148711860234297,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637684684799097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,40.0,15493.16875790841,1552.8547692966795,0.5437557916085937,6.57330228234181
1128.0,-32.029514154302305,4.284996518700587,34.80774977419039,23.58425360815602,4.428712792308008,-28.356926106160106,-41.962736927065976,0.756124744165795,18.13518584587274,-5.743171395538985,39.932993822935174,41991.952696164306,25822.532379166896,67814.4850753312,78180.14016165679,104002.67254082368,104002.67254082368,4018.5854728342383,132082.09106588401,93169.19482640445,56981.007360911855,40209.09718388066,28079.41852506034,20988.081904186176,1552.5922997090538,99984.08706798944,344498.8809481278,1418661.2256184556,4.118043059280844,1551646.1438287885,4.504067297862789,0.7474542923833952,0.09246704128012125,4.060852512336262,1.2706995710777123,0.5,49.53814192213652,4.060852512336262,1.288303071621526,1.2885461214472054,3.152094100982822,19501.770961113416,1988.6272030829505,0.00018864906734150874,6.303111849669469e-05,0.00012561794884481404,0.0005101159631609912,0.09246704124252636,0.09246704128012129,0.54383049696599,23.87835724141172,28079.41852506034,20988.081904186176,0.7474542924481272,0.993058413575275,0.614919686864219,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637604274415597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15492.865660612137,1552.5922997090538,0.54383049696599,6.572813374049572
1129.0,-32.028179799542166,4.284391276801853,34.807740194939626,23.582339216396235,4.427437738894224,-28.35591324444599,-41.96126834778113,0.7551711837980879,18.173723990845076,-5.743814170906153,39.932614166026845,41990.843611409924,25822.629027848114,67813.47263925803,78176.14275367174,103998.77178151986,103998.77178151986,4026.646416772084,132075.04394450804,93163.61917996411,56978.3200377024,40205.887935846345,28076.272162988193,20985.730148134244,1552.4399643120257,99972.12536474777,344490.19599820947,1418374.2863075729,4.117313940379729,1551629.7971690379,4.504133398261072,0.7474542925894158,0.092455758804103,4.060780208718658,1.2706882133195174,0.5,49.53814192213652,4.060780208718658,1.2883075014871772,1.2885505864741558,3.1520271395074815,19500.95110613162,1988.5436011412276,0.00018867570987732345,6.304177246609998e-05,0.00012563393741122346,0.0005101718065828948,0.09245575890882998,0.09245575880410312,0.5439050365336383,23.917538161751224,28076.272162988193,20985.730148134244,0.7474542924481272,0.9931360188532684,0.6149606800755947,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637523371016663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15492.569886340192,1552.4399643120257,0.5439050365336383,6.572328168660185
1130.0,-32.02683921501042,4.283788866971709,34.80773032277786,23.580558027047687,4.426314789491038,-28.35488149207705,-41.95976662505416,0.7543570665576558,18.21180898667086,-5.744284600840811,39.93218409209803,41989.597653344106,25822.28917961724,67811.88683296135,78172.01983658671,103994.30901620394,103994.30901620394,4034.5876804092113,132067.0497536994,93157.96047814235,56975.53829489972,40202.69131471404,28072.740737495435,20983.090563455367,1552.261726117451,99959.72133579473,344483.8398268593,1418084.8311007195,4.116549652411741,1551611.279891117,4.50416275164307,0.7474542923922367,0.09244406215856683,4.060705393815363,1.2706766247795893,0.5,49.53814192213652,4.060705393815363,1.2883112752466939,1.2885543954361511,3.1519598344257242,19500.125896112088,1988.459453137625,0.00018870248029373123,6.30526686010278e-05,0.00012564981169270342,0.0005102268680724454,0.0924440621353453,0.09244406215856693,0.5439796307350853,23.956093587511646,28072.740737495435,20983.090563455367,0.7474542924481272,0.9932106585734432,0.6150030309765762,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463744213086016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15492.272543546409,1552.261726117451,0.5439796307350853,6.5719511573338725
1131.0,-32.02550829387957,4.283199308583385,34.807725228666236,23.579595994111173,4.42603619342356,-28.35382689258863,-41.95821628728879,0.7543547920834016,18.22913103329637,-5.74427525707482,39.931870242825696,41987.98583093695,25820.74700656988,67808.73283750683,78167.56798770386,103988.31499427374,103988.31499427374,4038.045932001507,132057.91557408858,93152.0621951246,56972.4800381568,40199.53572996422,28069.600579814847,20980.743448918583,1552.0893225389884,99950.26906227223,344483.9660734081,1417938.382242465,4.1161230184522095,1551597.7668914327,4.50412187416814,0.7474542927413816,0.0924351891726712,4.060618826252182,1.270664279605262,0.5,49.53814192213652,4.060618826252182,1.2883112309010916,1.2885543853284478,3.151892748316754,19499.30694158155,1988.3759430163768,0.00018872906120361775,6.30639193026363e-05,0.00012566514190098145,0.0005102782410067772,0.09244412130831951,0.09243518917215225,0.5440542568175134,23.9734062903712,28069.600579814847,20980.743448918583,0.7474542924481272,0.9932560524834662,0.6150361363942211,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637360512287925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15491.97611390859,1552.0893225389884,0.5440542568175134,6.571547742847517
1132.0,-32.024156436642336,4.282596215029606,34.80771752998832,23.5767780331895,4.423819646316017,-28.35283811850082,-41.95680777831001,0.752501328174472,18.28830922758965,-5.7455091156319416,39.93141622665049,41987.34289555599,25822.371226453484,67809.71412200946,78163.98657080535,103986.35779725884,103986.35779725884,4050.5675627624587,132052.7211315447,93146.78295756406,56970.13928231445,40196.27075027735,28066.363334285867,20978.32375354667,1551.9506311837167,99935.79023449638,344467.2953383379,1417514.2024171962,4.115090812975162,1551578.2190652255,4.504283106299702,0.7474542926592684,0.09242149245640542,4.060560072666314,1.2706538878334688,0.5,49.53814192213652,4.060560072666314,1.2883198928246107,1.2885630836765751,3.151825951987462,19498.483976852083,1988.292023968642,0.00018875606377927547,6.307414237193911e-05,0.00012568192140733638,0.0005103389919226157,0.09242149253686133,0.0924214924564074,0.5441276453831544,24.033818343221583,28066.363334285867,20978.32375354667,0.7474542924481272,0.9933650383020282,0.61508530191704,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637279482917804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15491.680914961165,1551.9506311837167,0.5441276453831544,6.571201568885864
1133.0,-32.022797667021784,4.282001372047195,34.807708388639355,23.575211106240772,4.422932200851955,-28.351768946104,-41.95526260938493,0.751903479934185,18.325800026072216,-5.745719465968106,39.93091399514695,41985.96031765606,25821.381157889402,67807.34147554546,78159.71389938671,103981.0950572761,103981.0950572761,4058.345063266068,132043.35816468118,93141.040981052,56967.28739932147,40193.05953525616,28062.263107405088,20975.259011966646,1551.7339292208185,99922.74999401004,344464.4533458704,1417220.744053597,4.114272837988865,1551556.595527929,4.50425749437211,0.7474542923244021,0.09240920148353385,4.060481960065916,1.270642041587271,0.5,49.53814192213652,4.060481960065916,1.2883226486418256,1.2885658749863484,3.1517585787586313,19497.657079261844,1988.207703880718,0.00018878320801494084,6.308535909339708e-05,0.00012569784892154376,0.0005103938479650194,0.09240920146263612,0.09240920148353388,0.544202670171067,24.071519492040295,28062.263107405088,20975.259011966646,0.7474542924481272,0.993436685231698,0.6151309332675223,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637197179796357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15491.383114189506,1551.7339292208185,0.544202670171067,6.5707840503167345
1134.0,-32.02143321390049,4.281407332326235,34.80770257967008,23.5733876581304,4.421742806312105,-28.350721033525115,-41.95375833716241,0.751030625936749,18.364214638156284,-5.746276072145692,39.930518112260934,41984.82395362605,25821.284766515208,67806.10872014126,78155.72232407541,103977.00709059062,103977.00709059062,4066.3593035886734,132035.96177271934,93135.48850484508,56964.59013439561,40189.88707827719,28058.954682128708,20972.786118714517,1551.5701941135565,99910.64778700194,344456.9332633875,1416932.9598723417,4.113527187414428,1551539.550982399,4.504306347626979,0.747454292446343,0.09239779054961886,4.060408810068508,1.2706306821806357,0.5,49.53814192213652,4.060408810068508,1.2883266977500714,1.2885699599824514,3.1516918939579455,19496.845990683047,1988.124995863322,0.00018881046941160386,6.309628070941153e-05,0.00012571418870219232,0.0005104509993569966,0.09239779052720797,0.09239779054961882,0.5442776664166543,24.110490710301974,28058.954682128708,20972.786118714517,0.7474542924481272,0.9935129589184987,0.6151726955457765,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637114456736564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15491.088304144927,1551.5701941135565,0.5442776664166543,6.570341028995929
1135.0,-32.02006273762937,4.280815638185426,34.8076970385628,23.571601963508897,4.420612443371754,-28.349662529032027,-41.95223356420172,0.7502122347742964,18.402525648641927,-5.746758457696891,39.930097018124535,41983.61823706234,25821.003296896964,67804.6215339593,78151.62544920214,103972.6287460991,103972.6287460991,4074.3379448029445,132028.08698523723,93129.84588716083,56961.83867502067,40186.67468015573,28055.45823913812,20970.17269047435,1551.3941167333653,99898.29080129616,344450.4160502674,1416643.323058345,4.112764151376745,1551521.4211340453,4.504338937734434,0.7474542925561769,0.09238614035746742,4.0603347015176015,1.270619162875228,0.5,49.53814192213652,4.0603347015176015,1.2883304904532418,1.288573788685032,3.151625092789004,19496.020605025373,1988.0408299496132,0.00018883785480250438,6.310735295408984e-05,0.00012573050184841455,0.0005105079196943405,0.09238614035892552,0.09238614035747861,0.54435274201336,24.149284106338825,28055.45823913812,20970.17269047435,0.7474542924481272,0.9935888377660766,0.6152155045727251,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637031388566346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15490.792926878334,1551.3941167333653,0.54435274201336,6.569950082309201
1136.0,-32.01868642302606,4.280226120847806,34.80769249312613,23.569831600785278,4.419484174522978,-28.348598414325103,-41.95071168998254,0.7493961658220161,18.440819041973157,-5.747246531779101,39.92968260194854,41982.45163855297,25820.74208051429,67803.19371906726,78147.58617626296,103968.32825677725,103968.32825677725,4082.313090152282,132020.3266259491,93124.26062650586,56959.126088795994,40183.48281967762,28051.998369171844,20967.586586255165,1551.2201494253893,99886.01516662497,344443.82208148134,1416354.4319543224,4.1120041677486405,1551503.5789559053,4.504373367999856,0.7474542922153383,0.09237456773633554,4.06026076548088,1.2706077419267965,0.5,49.53814192213652,4.06026076548088,1.2883342720069326,1.2885776063912928,3.151558453192365,19495.206368390758,1987.9578009198615,0.00018886536054252748,6.311840594171267e-05,0.0001257469546008148,0.0005105654261443938,0.09237456768843552,0.09237456773633546,0.5444278962838911,24.188065573752283,28051.998369171844,20967.586586255165,0.7474542924481272,0.9936647699664374,0.6152583803485134,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636947954619461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15490.49821375533,1551.2201494253893,0.5444278962838911,6.569545360291347
1137.0,-32.01730423003534,4.2796387528584034,34.807688805432846,23.56806102851408,4.418356565275643,-28.347528894388088,-41.949181364011,0.7485812296284058,18.479152254010103,-5.74773373596815,39.929268633839776,41981.275969963775,25820.484158728377,67801.76012869216,78143.5445440412,103964.02870276957,103964.02870276957,4090.293958232389,132012.5648523358,93118.67132381277,56956.40274973547,40180.298415641446,28048.536149566236,20964.99873535441,1551.0460151546656,99873.73474453719,344437.2399639826,1416065.4106557611,4.1112436355715705,1551485.7562235733,4.504407701054074,0.7474542922154827,0.09236299101260675,4.060186883247237,1.2705963022960352,0.5,49.53814192213652,4.060186883247237,1.288338048004021,1.2885814186962607,3.15149186934093,19494.39099757348,1987.8746562356646,0.0001888929874797934,6.312952211814018e-05,0.00012576346536165322,0.0005106231724531027,0.09236299099903197,0.09236299101260681,0.5445031386320766,24.226885989978257,28048.536149566236,20964.99873535441,0.7474542924481272,0.9937405579439091,0.6153010854940137,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636864166159393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15490.2036963032,1551.0460151546656,0.5445031386320766,6.569142826097652
1138.0,-32.01591618717195,4.279053607370725,34.80768599248681,23.566304810252063,4.417237634200459,-28.34645322006888,-41.947646358143515,0.7477746670973983,18.517478034093017,-5.748215308559953,39.92885593864924,41980.10598545403,25820.217458521493,67800.32344397552,78139.52622252674,103959.74368104823,103959.74368104823,4098.271105898617,132004.81699882212,93113.1066734324,56953.68643635992,40177.13359674719,28045.073317773888,20962.410437107148,1550.8716566881667,99861.47257514962,344430.7340263122,1415776.5586125855,4.110482656592515,1551467.9884487218,4.504441198706153,0.7474542925805788,0.0923514322852006,4.060113014410038,1.2705848626652734,0.5,49.53814192213652,4.060113014410038,1.2883417843862164,1.288585191534539,3.151425393180375,19493.580693816722,1987.7920282478444,0.00018892073509223293,6.31406741084424e-05,0.00012578006098379053,0.0005106812625535761,0.09235143233946887,0.09235143228520054,0.5445784796595918,24.26569334265298,28045.073317773888,20962.410437107148,0.7474542924481272,0.9938160389464655,0.6153437111474999,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636780020759408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15489.909602940446,1550.8716566881667,0.5445784796595918,6.568739366026157
1139.0,-32.01452233379407,4.278470563879945,34.80768402697491,23.564538778178417,4.416113517374188,-28.345372689079475,-41.94610677715389,0.7469638726596027,18.555882993198566,-5.748700394913681,39.928443727770926,41978.94401605047,25819.965218893587,67798.90923494406,78135.49273117085,103955.45795006443,103955.45795006443,4106.262221757017,131997.0685141442,93107.52366810526,56950.9749529849,40173.943016800404,28041.610564079758,20959.822185168854,1550.697396697204,99849.19572830742,344424.1807160785,1415487.3739883476,4.109721248506608,1551450.2416784966,4.504475378159973,0.7474542925154803,0.09233985991483883,4.060039323877738,1.2705734032532203,0.5,49.53814192213652,4.060039323877738,1.288345540447926,1.2885889842107847,3.151359007666656,19492.765661762518,1987.7089181078675,0.0001889486026408692,6.315186116817996e-05,0.00012579674147268925,0.0005107397171947998,0.09233985999409212,0.09233985991483892,0.5446539247183263,24.304583388112235,28041.610564079758,20959.822185168854,0.7474542924481272,0.993892238293689,0.6153866942716794,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636695520167264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15489.615859009922,1550.697396697204,0.5446539247183263,6.56833539603825
1140.0,-32.01312277898994,4.2778896546064935,34.80768288558093,23.56277728630232,4.414993491194622,-28.34428656744547,-41.94456635797394,0.7461572796501459,18.594321114506954,-5.749181845515521,39.92803163996564,41977.80359671542,25819.709112814187,67797.5127095296,78131.46210563112,103951.1712184453,103951.1712184453,4114.257590942827,131989.312876113,93101.94331980786,56948.28481089217,40170.73167657299,28038.14165766767,20957.229325246462,1550.5226794724583,99836.91362750248,344417.6766201325,1415198.0389394932,4.108958787560584,1551432.5003602544,4.504508931088838,0.7474542921254993,0.09232828313124469,4.059965685886665,1.2705620520887901,0.5,49.53814192213652,4.059965685886665,1.2883492765253002,1.2885927570509061,3.1512927122033716,19491.95090415003,1987.6258359531575,0.00018897658799209492,6.316305615361571e-05,0.0001258135318384792,0.0005107986220844349,0.0923282830258194,0.09232828313124468,0.5447294838903001,24.343502960022477,28038.14165766767,20957.229325246462,0.7474542924481272,0.9939691039508117,0.615430244552107,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46366106667908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15489.322463178672,1550.5226794724583,0.5447294838903001,6.567930523176233
1141.0,-32.01171746840108,4.277310934495072,34.807682605434344,23.561030148435407,4.413881525540748,-28.34319446762229,-41.943017417192436,0.7453585247619715,18.63275973042471,-5.749658546425537,39.9276211626705,41976.652441771585,25819.44641337057,67796.09885514216,78127.45699939059,103946.90341276117,103946.90341276117,4122.251093994244,131981.57766134513,93096.38936402602,56945.58480640703,40167.56061957665,28034.67424858398,20954.63760702036,1550.3478769788746,99824.65231876692,344411.23678458587,1414908.8528679945,4.1081959638644365,1551414.8285305807,4.5045418465859255,0.7474542925384186,0.09231672675134447,4.0598920251660875,1.2705506679555403,0.5,49.53814192213652,4.0598920251660875,1.2883529755093128,1.288596492944105,3.151226490210206,19491.141751777228,1987.5433253738258,0.00018900469228025696,6.317431492092347e-05,0.00012583037735933348,0.0005108577455647974,0.09231672676372427,0.09231672675134435,0.5448051620708337,24.382418276850274,28034.67424858398,20954.63760702036,0.7474542924481272,0.9940451216326921,0.6154732689172898,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463652546728268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15489.02934084776,1550.3478769788746,0.5448051620708337,6.5675245671623825
1142.0,-32.010303389711,4.276745004118873,34.807686852395996,23.56008788282054,4.413639180231357,-28.342027599055942,-41.941359092574544,0.7453633895861153,18.65011254123118,-5.749628450304983,39.927316903468714,41974.96182424016,25817.91164514143,67792.8734693816,78122.96115993861,103940.87280508004,103940.87280508004,4125.697520019559,131972.37956762672,93090.5706221507,56942.57128649213,40164.4437062873,28031.506762546687,20952.27005727245,1550.1731498028398,99815.17528506048,344411.6433555188,1414762.8602033819,4.107767224184675,1551401.729690392,4.504498496553318,0.747454292584339,0.09230783725142476,4.059806590967867,1.270538390367292,0.5,49.53814192213652,4.059806590967867,1.2883528940548354,1.2885964479152932,3.1511603767120278,19490.33365403844,1987.4609223372347,0.00018903297580781666,6.318637082309173e-05,0.00012584660498472493,0.0005109128763679158,0.092316944028396,0.0923078372514338,0.5448809611464549,24.39974099153619,28031.506762546687,20952.27005727245,0.7474542924481272,0.9940894291129999,0.6155051954796497,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636439918345483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15488.736647105674,1550.1731498028398,0.5448809611464549,6.567118276188896
1143.0,-32.008887394001974,4.276165828801539,34.80768845830277,23.55738115673887,4.411474053813463,-28.34100841493141,-41.93993046702815,0.7435950747428854,18.709829446366598,-5.750824865598501,39.926872790635365,41974.51542560996,25819.501038080107,67794.01646369007,78119.63114437867,103939.13218245878,103939.13218245878,4138.299038888348,131967.40191414938,93085.406926795,56940.2912080263,40161.23968752078,28028.269731690605,20949.85052233183,1550.0331535860712,99800.83314357043,344395.48117464996,1414337.3613925301,4.106724503377821,1551382.6100800738,4.504654372318364,0.7474542925011369,0.09229427537638131,4.059748170475961,1.2705281958589332,0.5,49.53814192213652,4.059748170475961,1.2883611532738504,1.2886047451913891,3.1510948309484093,19489.532987091534,1987.379277030539,0.0001890613015883014,6.319675853591569e-05,0.00012586454305238572,0.0005109783483847158,0.09229427540235904,0.09229427537638146,0.544955572930494,24.460654311965072,28028.269731690605,20949.85052233183,0.7474542924481272,0.9942000909100265,0.615556788472572,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636353836617944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15488.446417427753,1550.0331535860712,0.544955572930494,6.56676424909764
1144.0,-32.00746483860003,4.275594664787671,34.80768859167323,23.55584663981574,4.4106081057766575,-28.33987903867241,-41.93833430819211,0.743022305849046,18.747759279931984,-5.751022687314931,39.926380775736035,41973.203474145004,25818.5396816642,67791.7431558092,78115.41800987891,103933.95769154311,103933.95769154311,4146.142675502968,131958.12468514947,93079.7130580217,56937.49852228768,40158.01615081559,28024.166993606348,20946.783904951124,1549.8157649857585,99787.81501604014,344392.80889043625,1414042.7109211285,4.10590080401762,1551361.428434131,4.504627821446977,0.7474542922089383,0.09228201095702404,4.059670775297615,1.2705164847848938,0.5,49.53814192213652,4.059670775297615,1.2883637885734547,1.2886074176592084,3.1510283130455723,19488.712380505367,1987.2955984465,0.00018908976253009615,6.320836627258885e-05,0.0001258813962575073,0.000511037025540261,0.09228201083936644,0.09228201095702383,0.5450318909264924,24.49878196724694,28024.166993606348,20946.783904951124,0.7474542924481272,0.9942735774859878,0.6156036890933564,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636267639169205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15488.15183187266,1549.8157649857585,0.5450318909264924,6.566339061543841
1145.0,-32.00603686847483,4.275024275892324,34.8076919650147,23.554069536644988,4.409451546600236,-28.338769995733536,-41.93677513450382,0.7421846738589442,18.78658399498994,-5.7515569541820915,39.92599344764504,41972.12053372736,25818.44666744162,67790.56720116897,78111.49726966742,103929.94393710904,103929.94393710904,4154.216643428794,131950.78383681626,93074.22497685738,56934.848240917454,40154.863039933254,28020.83989970723,20944.297060232584,1549.650151087792,99775.72729368025,344385.5918020332,1413753.6741778678,4.10514756665706,1551344.7537951262,4.5046738037952005,0.7474542924193867,0.0922706196953668,4.059598371918798,1.270505278133787,0.5,49.53814192213652,4.059598371918798,1.2883676695458477,1.288611336180255,3.150962623386704,19487.910867629846,1987.213866879092,0.00018911833577624484,6.321970694675567e-05,0.00012589862882948918,0.0005110978686230033,0.0922706196879473,0.09227061969536668,0.5451082321705861,24.538140949172032,28020.83989970723,20944.297060232584,0.7474542924481272,0.9943508358276483,0.6156463186142352,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636181043389471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15487.860863009832,1549.650151087792,0.5451082321705861,6.565888556248999
1146.0,-32.00462041424533,4.274466570786689,34.807698608993455,23.55312252128499,4.409162276542814,-28.337644792905618,-41.935160745028384,0.7421866552818337,18.805405173943655,-5.751523570042904,39.92566833442634,41970.62803319918,25816.924612636205,67787.55264583539,78107.1828298744,103924.1074425106,103924.1074425106,4157.976083006404,131941.72509581677,93068.40983262677,56931.85503627276,40151.72755150445,28017.61765330616,20941.888586014564,1549.4726557310908,99766.1313595042,344386.04276472615,1413596.9698754111,4.104687165969548,1551330.7576373979,4.50462726416941,0.7474542926937031,0.09226161191896907,4.059513400155747,1.270493047251366,0.5,49.53814192213652,4.059513400155747,1.288367601522558,1.2886113046670344,3.150896836708967,19487.1011768794,1987.1313014005193,0.0001891466825253244,6.323145121732128e-05,0.00012591523130800312,0.0005111545687785491,0.09227000001386741,0.09226161191842232,0.5451846921320761,24.556928743986532,28017.61765330616,20941.888586014564,0.7474542924481272,0.9943993512358354,0.6156818421403493,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463609411898937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15487.56941430633,1549.4726557310908,0.5451846921320761,6.565489318446961
1147.0,-32.003181818867574,4.273896149321772,34.80770362731671,23.550461406726413,4.4070822347894945,-28.3365575945898,-41.933665203955,0.7404580105117232,18.864084189120604,-5.752686598557841,39.925242206719425,41969.99548262438,25818.450575790004,67788.44605841438,78103.68262611625,103922.13320190625,103922.13320190625,4170.332603945601,131936.48705354417,93063.25963657095,56929.57249307909,40148.541270546506,28014.353851637923,20939.449033472072,1549.3297876569147,99751.80059796065,344370.33250956767,1413179.4683372779,4.103662060662602,1551312.412940018,4.504779496058703,0.7474542923376332,0.0922480715190021,4.059454489457482,1.2704828395554797,0.5,49.53814192213652,4.059454489457482,1.2883756733556848,1.2886194151262382,3.1508313711669866,19486.305585275077,1987.0501736347353,0.00018917547638287583,6.324233269707432e-05,0.0001259331436858015,0.0005112198655068211,0.09224807152147926,0.09224807151900216,0.5452600253214529,24.616770787678433,28014.353851637923,20939.449033472072,0.7474542924481272,0.9945065557573686,0.6157308225742415,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636007896575065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15487.279338983484,1549.3297876569147,0.5452600253214529,6.565120284988795
1148.0,-32.00173409892713,4.273341057453186,34.80770981182661,23.549504891876154,4.406846712492489,-28.335341441469367,-41.93196528414262,0.7404540550312073,18.886615649499333,-5.752527301471285,39.92483742991039,41968.28081647292,25816.61102423051,67784.89184070344,78099.10850908108,103915.7195333116,103915.7195333116,4174.85367552402,131926.22788603732,93057.4280415442,56926.60034892154,40145.36410291406,28010.508352725734,20936.574697438726,1549.1148264834017,99740.86585778758,344372.4842703823,1412990.1932792892,4.103086796475548,1551294.9875456034,4.504700748180601,0.7474542922888925,0.09223780395349561,4.059369411299588,1.2704706163657828,0.5,49.53814192213652,4.059369411299588,1.28837563194643,1.2886194110489502,3.1507654372248908,19485.492898265064,1986.9673026227167,0.0001892044569504249,6.325470332965159e-05,0.0001259497536207733,0.0005112765772088867,0.09224456328121305,0.09223780395348918,0.5453369602427677,24.63914295097061,28010.508352725734,20936.574697438726,0.7474542924481272,0.9945568796705256,0.6157691084328583,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463592032738575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15486.987135949443,1549.1148264834017,0.5453369602427677,6.564699560598446
1149.0,-32.00028436705499,4.272775648117303,34.807716507401096,23.547068621870153,4.404939282169296,-28.334286362278622,-41.93049328224731,0.738941277392929,18.94126245217882,-5.753573524817033,39.9244265151231,41967.76831303255,25817.849120305913,67785.61743333847,78095.77320478567,103913.62232509158,103913.62232509158,4186.343503614087,131920.9611261848,93052.25707617549,56924.25218442225,40142.2276575036,28007.338801093203,20934.205616121457,1548.973593749853,99727.27882147749,344358.3522376308,1412600.2256792146,4.102122734936378,1551277.298066296,4.504834246029289,0.7474542927764468,0.09222496874833326,4.059307980271107,1.2704602932790294,0.5,49.53814192213652,4.059307980271107,1.288382687955787,1.2886265057905872,3.1507005008828632,19484.70500370034,1986.8869597365401,0.00018923348189445598,6.32654171696267e-05,0.0001259680647248293,0.000511343170396807,0.09222496875636933,0.09222496874833205,0.5454129432715843,24.694835976995876,28007.338801093203,20934.205616121457,0.7474542924481272,0.9946595547973229,0.6158185663371668,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635832203790837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,38.0,15486.69930381015,1548.973593749853,0.5454129432715843,6.5642883872770135
1150.0,-31.99882846077516,4.272216804418791,34.80772185016003,23.545508679840736,4.404032128131077,-28.333130029572224,-41.92887777518479,0.7383336969281402,18.979680348330874,-5.753826397065259,39.9239588886258,41966.533291854794,25817.06124382143,67783.59453567622,78091.6503492498,103908.71159307123,103908.71159307123,4194.283869839361,131912.08365029353,93046.63251101546,56921.515453620435,40139.018952661136,28003.372057222303,20931.240647541716,1548.7650608218519,99714.42772323187,344354.93659277767,1412305.3281328208,4.1013070470453705,1551257.1673888643,4.504820470232804,0.7474542924605887,0.0922128642567903,4.059231892803066,1.2704487404553215,0.5,49.53814192213652,4.059231892803066,1.2883854856681674,1.2886293415942773,3.150634602731429,19483.89245132495,1986.8041024534323,0.00018926263458683647,6.327717743194431e-05,0.00012598545715489216,0.0005114041857125125,0.09221286425638443,0.09221286425679026,0.5454902011668505,24.73350674539614,28003.372057222303,20931.240647541716,0.7474542924481272,0.9947346069181052,0.6158652884042172,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635743958752268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15486.407158646165,1548.7650608218519,0.5454902011668505,6.5638730035364885
1151.0,-31.997367215884804,4.271658932110863,34.807729859141794,23.5437587480061,4.402899961748103,-28.331988325777722,-41.92728706458581,0.7375210716410052,19.018803149714984,-5.754339000685809,39.92357174465279,41965.46558084331,25816.944676951425,67782.41025779473,78087.74686887988,103904.6915458313,103904.6915458313,4202.404234817019,131904.69286434905,93041.16051489355,56918.87922685689,40135.868097818515,28000.001318517767,20928.72116725402,1548.5963373554632,99702.28731101428,344348.01273582334,1412014.679452096,4.100545457584402,1551240.501522787,4.504862651009014,0.7474542922043663,0.0922014266808791,4.059159769997418,1.2704375349031762,0.5,49.53814192213652,4.059159769997418,1.2883892477098184,1.288633142053049,3.150569423963134,19483.09278737994,1986.7225594244662,0.00018929189834141578,6.328875916170483e-05,0.00012600313917971096,0.0005114668734516682,0.09220142662516562,0.09220142668087897,0.5455674834003311,24.773142150400815,28000.001318517767,20928.72116725402,0.7474542924481272,0.9948124363632644,0.6159085653463703,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635655338909193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15486.118152836701,1548.5963373554632,0.5455674834003311,6.563427964978464
1152.0,-31.99590051495868,4.271103375220998,34.807738294492346,23.54206738471987,4.401828217853904,-28.33083633474396,-41.92568720374254,0.7367640376392497,19.05776003654256,-5.754786654597915,39.923167826673996,41964.37438253448,25816.666826783705,67781.04120931818,78083.81901725972,103900.48584404343,103900.48584404343,4210.479778642184,131896.98091278982,93035.68067416955,56916.23603944466,40132.71626080543,27996.4950687464,20926.100407473594,1548.418361802755,99690.00606540125,344341.9662592017,1411723.2680574919,4.099771176292884,1551223.113709557,4.504891258423847,0.7474542922636852,0.09218985791800854,4.059086769818465,1.2704262870410457,0.5,49.53814192213652,4.059086769818465,1.2883927480314024,1.2886366808886114,3.1505042045762366,19482.295663411216,1986.641275401,0.00018932127555658192,6.330040949106723e-05,0.00012602086606551468,0.0005115296301675953,0.09218985793015767,0.0921898579180086,0.5456448694061827,24.812546691140483,27996.4950687464,20926.100407473594,0.7474542924481272,0.994889561856962,0.6159527398540713,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635566395148132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15485.8289162164,1548.418361802755,0.5456448694061827,6.5630220922826625
1153.0,-31.99442847300288,4.2705498282499,34.807747676547095,23.54037210987883,4.400747804614592,-28.329680197670704,-41.92408671425653,0.7359995292824116,19.09677468666831,-5.755246535451805,39.92276952650964,41963.30616740758,25816.42563653189,67779.73180393947,78079.91547004408,103896.34110657597,103896.34110657597,4218.567102332381,131889.363976374,93030.22125125775,56913.611948621256,40129.56589181833,27993.022869798042,20923.505108106445,1548.242564984288,99677.77400424359,344335.7547196928,1411432.1262427552,4.098999615627295,1551205.967875587,4.504922729091405,0.747454292643794,0.09217833591432632,4.0590140246518,1.2704150666529315,0.5,49.53814192213652,4.0590140246518,1.288396283302409,1.2886402548237024,3.1504390980139756,19481.501562526024,1986.560299646263,0.00018935076397578424,6.33120663834332e-05,0.00012603869759235105,0.0005115928411761999,0.09217833590962317,0.09217833591432623,0.5457223508477692,24.85202122212013,27993.022869798042,20923.505108106445,0.7474542924481272,0.9949670591809616,0.6159969391981147,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635477120333111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15485.540129244459,1548.242564984288,0.5457223508477692,6.5626067105895824
1154.0,-31.99295103825808,4.269998276295743,34.80775784425675,23.538671561423712,4.3996667078327185,-28.32851919266517,-41.92247787779195,0.735234862239805,19.135853837690945,-5.755705115742665,39.922370391504295,41962.22757857061,25816.186234498902,67778.4138130695,78075.99533054886,103892.18156504777,103892.18156504777,4226.664654033695,131881.72224765984,93024.74349904635,56910.97574706811,40126.40861330916,27989.54068261208,20920.90232955404,1548.0661813001855,99665.51691101407,344329.5608343156,1411140.6048224447,4.09822671455576,1551188.786247473,4.504953865967591,0.7474542925440257,0.09216679058462292,4.058941375865348,1.270403895718046,0.5,49.53814192213652,4.058941375865348,1.2883998191071004,1.2886438294374671,3.1503740653101886,19480.703132188457,1986.478882410248,0.000189380364682748,6.332378607102671e-05,0.0001260565786117213,0.0005116562626271383,0.09216679062460234,0.09216679058462436,0.5457999391537119,24.891558953433616,27989.54068261208,20920.90232955404,0.7474542924481272,0.9950446923761517,0.6160411476652985,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635387521475844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15485.25162159362,1548.0661813001855,0.5457999391537119,6.562193031414376
1155.0,-31.991468230164198,4.269448796955159,34.80776883855157,23.536985332053177,4.398594337987157,-28.32735245493128,-41.92086436143143,0.7344785627542361,19.174932512481178,-5.756158007266192,39.921972421008945,41961.152921054076,25815.93752086998,67777.09044192405,78072.09834355154,103888.03586442152,103888.03586442152,4234.759929997948,131874.09295915716,93019.29047336614,56908.34505086868,40123.27269166384,27986.057094735646,20918.2985025473,1547.889530030651,99653.27593442357,344323.4438710324,1410849.1994813592,4.097453207426091,1551171.6548914174,4.504984143549675,0.7474542923905548,0.09215526123038145,4.058868743064057,1.2703926363168287,0.5,49.53814192213652,4.058868743064057,1.288403315337169,1.2886473646135603,3.150309142135256,19479.9097747304,1986.3979824639812,0.00018941007733517818,6.333554186538534e-05,0.00012607453546979285,0.000511719991314663,0.09215526123727957,0.09215526123038127,0.5458776431016472,24.931090519747386,27986.057094735646,20918.2985025473,0.7474542924481272,0.9951219701395184,0.6160852419580429,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635297595437426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15484.963549021762,1547.889530030651,0.5458776431016472,6.561777826110325
1156.0,-31.98998015823401,4.268901268655651,34.80778063705264,23.535289358720206,4.3975166675417965,-28.326181359301554,-41.91925018150357,0.7337178686093361,19.21409681525182,-5.756614613263225,39.921574958666426,41960.100048379776,25815.703395941106,67775.80344432089,78068.18687208893,103883.89026803004,103883.89026803004,4242.870446985922,131866.46397085348,93013.81999282974,56905.733169120496,40120.09647078805,27982.573702823443,20915.69482250755,1547.712989534159,99641.01982104412,344317.27682474203,1410557.4308789624,4.096679213680405,1551154.545552441,4.505015141433001,0.7474542922546525,0.0921437177981954,4.05879629389217,1.270381489009596,0.5,49.53814192213652,4.05879629389217,1.2884068320325721,1.2886509204005447,3.150244311797906,19479.111852171634,1986.3166170069937,0.0001894398997854546,6.334730451458641e-05,0.0001260925952708682,0.0005117841583726452,0.09214371776689008,0.09214371779819502,0.5459554655476541,24.970711428515074,27982.573702823443,20915.69482250755,0.7474542924481272,0.9952003830619661,0.6161300275218655,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635207343412693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15484.675838967218,1547.712989534159,0.5459554655476541,6.561362097587676
1157.0,-31.988505177238693,4.268365044073111,34.807795837312966,23.534368711430602,4.397161868733267,-28.3250627548044,-41.9176513683982,0.733719446528715,19.23661108430599,-5.756624062678195,39.921252496322836,41958.939056481424,25814.346949884613,67773.28600636603,78064.2740426795,103878.62099256412,103878.62099256412,4247.415967157911,131857.95963352895,93008.14623814626,56902.81125288519,40117.0388725123,27979.338640964826,20913.27676338691,1547.5359975313538,99631.2050254062,344317.14919925854,1410377.0260999545,4.096156782721735,1551140.664801237,4.504976497419772,0.747454292317245,0.09213450516555942,4.058712646000382,1.2703695367136971,0.5,49.53814192213652,4.058712646000382,1.2884067633835026,1.2886508898313827,3.1501795561378003,19478.325074412493,1986.236388003293,0.00018946946415215234,6.335895717678294e-05,0.0001261105069753694,0.0005118463094544512,0.09214129197648131,0.09213450516508832,0.5460334145666046,24.993235146984205,27979.338640964826,20913.27676338691,0.7474542924481272,0.9952553789363149,0.6161699137105674,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635116772078716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15484.388411214008,1547.5359975313538,0.5460334145666046,6.560945519079378
1158.0,-31.98700706776622,4.267817497944725,34.807809629592875,23.531774163153045,4.395212505558814,-28.323855081036395,-41.91604309072716,0.7320605188290273,19.292626177680404,-5.7576992148343935,39.92083859152947,41958.09266206827,25815.705535406232,67773.7981974745,78060.51092629798,103876.21646170421,103876.21646170421,4259.14902719864,131852.24798515154,93002.98184309072,56900.56357886137,40113.79807136594,27976.031523447316,20910.80485258445,1547.3878415498425,99617.06743450557,344302.62824511604,1409979.197123602,4.095174074941447,1551122.8479453947,4.505114747021678,0.7474542926168299,0.09212115744772637,4.058653604763417,1.2703593279188499,0.5,49.53814192213652,4.058653604763417,1.2884145051807974,1.2886586717916606,3.1501148026844703,19477.526851231534,1986.1549918913731,0.0001894994964577691,6.33706808203648e-05,0.0001261288156374043,0.0005119131722512914,0.0921211575139683,0.09212115744772623,0.5461104540283045,25.05032539251482,27976.031523447316,20910.80485258445,0.7474542924481272,0.995358610834843,0.6162167376794908,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635026998588114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15484.100942593199,1547.3878415498425,0.5461104540283045,6.560565544841814
1159.0,-31.985502972093972,4.2672771049246965,34.80782215377225,23.530303383618616,4.394368250991422,-28.322648423007294,-41.91438570907337,0.7315137019047455,19.33121975061607,-5.757906259115483,39.920375817961116,41956.8989531868,25814.84716240346,67771.74611559026,78056.51004202213,103871.35720442559,103871.35720442559,4267.103793535425,131843.3792159211,92997.49102193622,56897.87993310086,40110.67898759484,27972.022011495515,20907.80791792208,1547.1754698018776,99604.25341089016,344299.8319700824,1409683.853902646,4.094349526215102,1551102.927678031,4.505093478560897,0.7474542923400285,0.09210909403845698,4.058578228788767,1.2703480091737585,0.5,49.53814192213652,4.058578228788767,1.2884170151056407,1.2886612210486184,3.150050163266428,19476.73862929005,1986.0746156220573,0.00018952965318246278,6.338276451025322e-05,0.00012614688867220955,0.00051197701599447,0.09210909400989671,0.0921090940384564,0.5461888778959912,25.089126009731558,27972.022011495515,20907.80791792208,0.7474542924481272,0.995432688789708,0.6162637254028358,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634935818487413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15483.813931309982,1547.1754698018776,0.5461888778959912,6.560138699643822
1160.0,-31.98401212514839,4.266747889299307,34.807840528055166,23.529378126282268,4.394069016057437,-28.321454816307508,-41.91271526562048,0.7315117074525592,19.35056534577501,-5.757914586455616,39.92008647183145,41955.51409187228,25813.505875068928,67769.01996694121,78052.36315526649,103865.86903033542,103865.86903033542,4270.9651522137865,131834.820272033,92991.82672355027,56894.977661118886,40107.6100693682,27968.951241697578,20905.51265858602,1547.0071147860685,99594.90387812164,344299.719504015,1409527.0967664402,4.093895570977958,1551090.4727601293,4.505058775518525,0.7474542923661358,0.09210032578061106,4.05849516023792,1.2703360266564419,0.5,49.53814192213652,4.05849516023792,1.2884169625757589,1.2886612070285994,3.149985818352093,19475.950960696482,1985.994295778526,0.00018955954863966514,6.339494558835521e-05,0.00012616460305130993,0.0005120384308770796,0.09210878060164177,0.09210032578026577,0.5462673377778469,25.108479932230637,27968.951241697578,20905.51265858602,0.7474542924481272,0.9954824195258732,0.6162989622839904,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463484427514637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15483.528178336695,1547.0071147860685,0.5462673377778469,6.5596861345762045
1161.0,-31.98249845332162,4.266205913405885,34.80785657030937,23.526763182040327,4.392020787317966,-28.320296749836274,-41.91116328639907,0.7298190838326385,19.410182458364773,-5.759051215607935,39.9196668988303,41954.98175185239,25815.037107210588,67770.01885906298,78048.94353158616,103863.98063879675,103863.98063879675,4283.46880814372,131829.61826792618,92986.74451396531,56892.782734231645,40104.40197748185,27965.63762912943,20903.035884847657,1546.8604940589444,99580.51183065303,344284.3688693285,1409106.0432382338,4.092855123995052,1551072.412354635,4.505207185120092,0.7474542923732496,0.09208673484497046,4.058437311569679,1.270326046445407,0.5,49.53814192213652,4.058437311569679,1.2884248623407486,1.2886691474066718,3.1499216059805804,19475.164150385943,1985.9140634555067,0.0001895899062442328,6.340626475150424e-05,0.00012618364149272855,0.0005121083987438214,0.0920867348450562,0.09208673484496993,0.5463446725719695,25.169233673972712,27965.63762912943,20903.035884847657,0.7474542924481272,0.9955924699136043,0.6163501886339072,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463475353924679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15483.242965006633,1546.8604940589444,0.5463446725719695,6.559319479488684
1162.0,-31.980976251576866,4.2656787372563265,34.807873642420844,23.525827621947997,4.391785217747914,-28.31900676412498,-41.90939896563066,0.7298157302779807,19.43418138378985,-5.758888694956551,39.91926795699285,41953.33719442374,25813.261137948157,67766.5983323719,78044.48740857754,103857.74854652569,103857.74854652569,4288.280554071389,131819.5068028364,92981.03480290859,56889.884588681314,40101.27801580808,27961.758256310703,20900.13622631123,1546.6434584176584,99569.4679924543,344286.5637432756,1408908.100573466,4.092254095701648,1551055.2401593674,4.505128586185385,0.7474542922061873,0.09207636973874204,4.058353831652776,1.2703140386519953,0.5,49.53814192213652,4.058353831652776,1.2884248148835529,1.2886691392822551,3.14985692977325,19474.368884756783,1985.8329689299387,0.00018962043944144172,6.341913487162386e-05,0.00012620130456981787,0.0005121695479604994,0.09208273289449594,0.09207636973911373,0.5464236317875547,25.193070078746416,27961.758256310703,20900.13622631123,0.7474542924481272,0.9956446559544931,0.6163894456117501,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463466141528791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15482.955641055145,1546.6434584176584,0.5464236317875547,6.5588865454848575
1163.0,-31.979439102627314,4.265152945487231,34.807895601482,23.524729976803087,4.390984372838288,-28.317552069501257,-41.90750063918529,0.7296283972614225,19.470005429850346,-5.75934655252288,39.918991251388526,41951.241143651045,25813.086207376036,67764.32735102708,78041.7537730373,103854.83998041334,103854.83998041334,4295.933010358363,131813.7198162154,92975.50733925654,56887.160760541745,40098.16286523866,27958.87983580207,20898.029561051382,1546.4988767943557,99558.90697005497,344280.38031327183,1408646.9047682118,4.091568922650889,1551043.3296286778,4.5051749048764655,0.7474558953642669,0.09206664223038594,4.058274406675913,1.2703024891251697,0.5,49.53814192213652,4.058274406675913,1.2884256322991188,1.2886699965868726,3.149793286426757,19473.59230030479,1985.7537793542945,0.00018965127705854708,6.343298521660487e-05,0.0001262182918419422,0.0005122284634365053,0.09207382737889282,0.09206644475337646,0.5465016913910284,25.229351982373203,27958.87983580207,20898.029561051382,0.7474542924481272,0.9956989704754072,0.61641293066367,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634568773313605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15482.672857988058,1546.4988767943557,0.5465016913910284,6.558462818891111
