time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1164.0,-31.9779033157779,4.264643707236925,34.80792176949698,23.52383901542055,4.391075753375512,-28.31646823519782,-41.90594806624574,0.7296406728021875,19.473897204031687,-5.759087784039545,39.91876946595599,41950.55718931836,25811.108590036914,67761.66577935527,78036.18425068371,103847.29284072062,103847.29284072062,4296.229861763524,131803.28016180452,92969.96140623873,56884.33434490096,40095.14117926418,27955.987321083885,20895.822715904076,1546.331506191935,99551.0629789571,344283.8750068503,1408594.75802103,4.091375926313723,1551033.7831346767,4.505101446019845,0.747454292202545,0.09205912205511402,4.058192906874519,1.2702908582752572,0.5,49.53814192213652,4.058192906874519,1.2884255107337663,1.2886699147032452,3.1497303282696976,19472.82177282323,1985.6752074177452,0.00018968209196702887,6.344431499589295e-05,0.00012623777697113594,0.0005122972510838714,0.09208217338799411,0.09205912205514757,0.54657980222268,25.232984988071223,27955.987321083885,20895.822715904076,0.7474542924481272,0.9957463935224627,0.616456451403356,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634475222790666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15482.393071422252,1546.331506191935,0.54657980222268,6.5580994417872525
1165.0,-31.976373538782646,4.264133153921483,34.807948940201314,23.522198292799317,4.390001568514988,-28.315296331815944,-41.90432959059251,0.7289243616223268,19.507451144294635,-5.759659621946291,39.918493384843075,41949.665038680774,25811.26639785952,67760.9314365403,78032.48169965096,103843.74809751048,103843.74809751048,4303.157997064525,131797.02612319158,92964.53284890285,56881.71618823451,40092.018511853705,27953.278025681106,20893.797651816723,1546.199844914174,99540.59010044596,344276.15231744933,1408351.442905909,4.090760958683248,1551021.8996088046,4.505167985549699,0.7474542925742473,0.09204926829061974,4.058120287419279,1.270279715913348,0.5,49.53814192213652,4.058120287419279,1.2884288169437665,1.288673261095829,3.1496658830135402,19472.0331889963,1985.594794246384,0.0001897127908791116,6.345612768800075e-05,0.00012625666319111085,0.0005123647263177099,0.09207462413852911,0.0920492682961809,0.5466559975250018,25.267110766240933,27953.278025681106,20893.797651816723,0.7474542924481272,0.9958209440554402,0.6164961749492958,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634381756314736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15482.106628548485,1546.199844914174,0.5466559975250018,6.557762908698639
1166.0,-31.97483528711524,4.2635948564938,34.80796406879112,23.51831820504742,4.386559446640194,-28.314242796467642,-41.902928974572546,0.7259669559926248,19.605489786024407,-5.761490848873971,39.91781676922875,41950.06423301712,25814.595691322014,67764.65992433912,78029.95115058291,103844.54684190493,103844.54684190493,4323.853023584103,131793.5015491732,92959.88293068385,56879.99601311816,40088.76324173965,27948.954707268284,20890.56617252447,1546.0213223127562,99520.69381832083,344251.4224540818,1407666.9605780374,4.089066504193748,1550992.7759257765,4.505407021615594,0.7474542927035394,0.09203041523141006,4.058081347883305,1.2702709786267952,0.5,49.53814192213652,4.058081347883305,1.2884426658960522,1.288687152456505,3.149601806348983,19471.246068612192,1985.51453030466,0.00018974366447582208,6.34663519405193e-05,0.00012627731253530278,0.0005124436066603429,0.0920304152937895,0.09203041523141026,0.546732512720727,25.36698063489837,27948.954707268284,20890.56617252447,0.7474542924481272,0.995986666912117,0.6165707125047512,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463428865673525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15481.821773474934,1546.0213223127562,0.546732512720727,6.557398460877857
1167.0,-31.973289964019134,4.263071952084871,34.807979095504336,23.51717260843145,4.386076039315549,-28.312967045131018,-41.9011892407201,0.7257531204274088,19.643860115724465,-5.761296408719573,39.917241116122845,41948.649939621464,25812.748529071447,67761.3984686929,78025.70178313572,103838.45031220716,103838.45031220716,4331.690972282318,131782.47544335187,92954.23780639429,56877.18596287991,40085.61315946042,27944.025131144703,20886.881528540205,1545.7473173147957,99506.75933992484,344254.04821124073,1407361.029205658,4.088146636236722,1550967.9983148943,4.5053006823704544,0.7474542923045457,0.09201730608897492,4.058000573972875,1.27025922304485,0.5,49.53814192213652,4.058000573972875,1.2884436076379917,1.2886881343469874,3.1495368131882056,19470.451197615643,1985.4334760204192,0.00018977468466408202,6.347905381618451e-05,0.00012629563084789753,0.0005125077424710346,0.09201730604054234,0.09201730608897499,0.5468132950565164,25.40515652444401,27944.025131144703,20886.881528540205,0.7474542924481272,0.9960570153149076,0.6166231512275225,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463419504255175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15481.532794644721,1545.7473173147957,0.5468132950565164,6.556831866318553
1168.0,-31.971740162824396,4.262547577316605,34.808000401552846,23.51541338665413,4.384895921829179,-28.311748085920105,-41.89954100931061,0.724903844924885,19.684373121247916,-5.761889305088019,39.91689974063286,41947.75462123351,25812.924972191908,67760.67959342542,78022.01202123944,103834.93699343134,103834.93699343134,4340.077237207719,131775.79435962572,92948.94467010826,56874.68727010233,40082.50822222881,27940.857366194396,20884.513771575846,1545.591553474991,99494.85975622362,344246.04167404585,1407067.0962638103,4.087387873572447,1550953.3047648729,4.5053627841955395,0.7474542923956224,0.09200610382983863,4.057931277793276,1.2702483883919196,0.5,49.53814192213652,4.057931277793276,1.2884475386128513,1.2886921061597283,3.1494734214495566,19469.674955302893,1985.3543213332682,0.00018980579943945884,6.34910897977719e-05,0.00012631470964168692,0.0005125764111003773,0.0920061038323459,0.0920061038298384,0.5468938149162037,25.44626242633592,27940.857366194396,20884.513771575846,0.7474542924481272,0.9961382975875204,0.6166668505501369,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634100999179602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,44.0,15481.2508881268,1545.591553474991,0.5468938149162037,6.556314153977053
1169.0,-31.97018531888715,4.262025792160127,34.80802129609772,23.513810417521768,4.383887957282359,-28.310509500811946,-41.89786717817185,0.7242121392071714,19.724321330154964,-5.762290409306808,39.91650393062914,41946.7457778934,25812.614218777355,67759.35999667076,78018.20427076805,103830.8184895454,103830.8184895454,4348.318308927337,131768.09162877972,92943.5828734424,56872.124380567846,40079.39832541617,27937.273139234327,20881.834724413966,1545.4076589803872,99482.50018061807,344240.62520188576,1406770.8798801843,4.086591694560047,1550936.2683656737,4.505384184263844,0.7474542923478132,0.09199447124502434,4.057859209659081,1.270237388894893,0.5,49.53814192213652,4.057859209659081,1.288450728099694,1.2886953364804683,3.1494096911598035,19468.89760353794,1985.2750535134771,0.00018983702018208218,6.350331487843357e-05,0.0001263337053036486,0.0005126443895567668,0.09199447124494466,0.0919944712450244,0.5469743279996846,25.48661173946175,27937.273139234327,20881.834724413966,0.7474542924481272,0.9962169353124921,0.6167127099080978,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463400668445351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15480.967426265255,1545.4076589803872,0.5469743279996846,6.555912632178261
1170.0,-31.9686256443925,4.26150568057749,34.808043366692154,23.512181324791186,4.382845985813524,-28.30926942140114,-41.89619687441734,0.7234897628221453,19.764362355602543,-5.762732529098825,39.916122460540905,41945.77965998414,25812.413389916514,67758.19304990066,78014.44207952052,103826.85546943704,103826.85546943704,4356.582140834551,131760.64574751383,92938.25563926934,56869.59321973294,40076.291577262666,27933.790278076794,20879.231445838486,1545.230426611244,99470.27332860249,344234.6549369847,1406475.6850214414,4.085805031102722,1550919.8493169746,4.505414626545618,0.7474542923816923,0.09198296364677332,4.0577878378457,1.2702264339057727,0.5,49.53814192213652,4.0577878378457,1.2884540616838784,1.2886987110572203,3.149346149402163,19468.12412334478,1985.196180484139,0.00018986834267709305,6.351551636702857e-05,0.00012635282631006447,0.0005127129618784097,0.09198296363594877,0.09198296364677336,0.5470548171664165,25.52709488470134,27933.790278076794,20879.231445838486,0.7474542924481272,0.9962963019810124,0.6167582587123586,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633912064022248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,64.0,15480.684755370152,1545.230426611244,0.5470548171664165,6.555482793650373
1171.0,-31.96706106912165,4.260987414655544,34.80806620440081,23.510556143615418,4.381811747745791,-28.308024177766228,-41.89451822368426,0.7227748563903661,19.80440070870327,-5.763164783648744,39.91573823885553,41944.79950437169,25812.19191063354,67756.99141500524,78010.66380082122,103822.85571145476,103822.85571145476,4364.841076679018,131753.13913683878,92932.91330282208,56867.04900637229,40073.18255161088,27930.283425384012,20876.61023722008,1545.0516024160047,99458.01463477574,344228.8179682379,1406180.3359742549,4.0850163105867665,1550903.3119681787,4.5054429815672234,0.7474542925062727,0.09197142641659573,4.057716428579557,1.2702154514426365,0.5,49.53814192213652,4.057716428579557,1.2884573599288889,1.2887020504212818,3.1492826652823855,19467.347632040175,1985.1170004068847,0.00018989976837992186,6.35277810149699e-05,0.00012637198736495197,0.0005127816892430138,0.09197142642949965,0.09197142641659581,0.5471353222184395,25.567565492352003,27930.283425384012,20876.61023722008,0.7474542924481272,0.9963755588270599,0.616803848182699,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633817150809594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15480.402292311323,1545.0516024160047,0.5471353222184395,6.55505906544109
1172.0,-31.965491611897853,4.26047095552816,34.80808987637584,23.508930892590456,4.380777823030075,-28.30677439599576,-41.892835032753624,0.7220606071279492,19.84446019259093,-5.7635970426411705,39.915354911783325,41943.82311442202,25811.975095286027,67755.79820970804,78006.88641671803,103818.86151200405,103818.86151200405,4373.1018108082935,131745.63976545885,92927.57099435816,56864.50769206193,40070.070335884695,27926.778253454813,20873.990281327486,1544.8728577261277,99445.75970119576,344222.9810172355,1405885.0418900372,4.084227722784272,1550886.813257391,4.5054714495652375,0.7474542925031165,0.09195989308860103,4.057645151757506,1.2702044997503985,0.5,49.53814192213652,4.057645151757506,1.2884606548863424,1.288705386629927,3.149219292315479,19466.570483865948,1985.03775334757,0.00018993129695812823,6.35400810345157e-05,0.00012639121592361254,0.0005128507045171826,0.09195989314702908,0.09195989308860103,0.5472158662068453,25.60805723523208,27926.778253454813,20873.990281327486,0.7474542924481272,0.9964549771844976,0.6168495155964909,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633721940553475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15480.120275967187,1544.8728577261277,0.5472158662068453,6.55463289415078
1173.0,-31.963917367373966,4.259956292068485,34.80811435353167,23.507305362168722,4.379744941687917,-28.305520113298268,-41.891151178255654,0.7213476876121908,19.884549749535097,-5.764028024498916,39.91497181296988,41942.86552601905,25811.759615161056,67754.6251411801,78003.10585986462,103814.86547502567,103814.86547502567,4381.365923858029,131738.1354307034,92922.22476481044,56861.98443096476,40066.933704272975,27923.26995567775,20871.367994747103,1544.6938958092835,99433.49955116764,344217.16138923727,1405589.6815659483,4.083438710298705,1550870.3245035883,4.505499720712297,0.7474542927055448,0.09194835520138882,4.057573975864609,1.2701935733342546,0.5,49.53814192213652,4.057573975864609,1.288463943395806,1.2887087165197315,3.149156013765264,19465.79200278377,1984.958370369471,0.00018996292655550884,6.355238810752509e-05,0.00012641053844798377,0.0005129201110815715,0.0919483552260657,0.09194835520138973,0.5472964696069661,25.648577774034038,27923.26995567775,20871.367994747103,0.7474542924481272,0.9965351108528979,0.6168957183272166,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633626434410518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15479.838630958824,1544.6938958092835,0.5472964696069661,6.55420610536963
1174.0,-31.96233825455162,4.25944347063163,34.80813964607937,23.50568933123725,4.378718008578465,-28.304260835740607,-41.88945897677911,0.7206405897677722,19.92464129984603,-5.76445500409561,39.91458965086119,41941.89437023427,25811.538572422643,67753.43294265692,77999.34006796776,103810.87864039041,103810.87864039041,4389.6280241129425,131730.6393393827,92916.89390645611,56859.4482087239,40063.82855303579,27919.760698992293,20868.744976588394,1544.5147460981943,99421.25061627747,344211.39588071435,1405294.4417406726,4.082649379300835,1550853.8761980135,4.505527401932556,0.7474542923765678,0.0919368284996126,4.0575028113122835,1.2701825996628031,0.5,49.53814192213652,4.0575028113122835,1.2884672043207555,1.2887120189523107,3.149092811757896,19465.016660073263,1984.879307416219,0.00018999465884482993,6.356475840913831e-05,0.00012642990043569162,0.0005129896764517509,0.09193682847852,0.09193682849958743,0.5473771492779069,25.689096303941653,27919.760698992293,20868.744976588394,0.7474542924481272,0.996614531361121,0.6169414535432617,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633530638151693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15479.557279864224,1544.5147460981943,0.5473771492779069,6.553778366554492
1175.0,-31.960754383151183,4.25893257829042,34.80816578920827,23.50409257868307,4.377701664324123,-28.302996208094335,-41.88776593711225,0.7199434892673054,19.96470462182151,-5.764875996833925,39.91420954048616,41940.94027901683,25811.30708094519,67752.24735996203,77995.60969079452,103806.9167717397,103806.9167717397,4397.882475263526,131723.172147236,92911.60090503245,56856.93149325478,40060.74379086408,27916.255375496286,20866.124904777716,1544.335606109056,99409.03429647618,344205.7112870393,1404999.562617945,4.0818601102359136,1550837.5163301069,4.505554281860349,0.747454292279226,0.09192533342337035,4.057431641792245,1.2701716880826277,0.5,49.53814192213652,4.057431641792245,1.2884704180200375,1.2887152742799948,3.1490297216347476,19464.249244724888,1984.8010528289365,0.00019002649166662933,6.357713706721586e-05,0.00012644935459941347,0.000513059612435868,0.09192533334391736,0.09192533342337017,0.5474579168573234,25.72958061865546,27916.255375496286,20866.124904777716,0.7474542924481272,0.9966937080313255,0.6169872279353582,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633434546859148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15479.276377742775,1544.335606109056,0.5474579168573234,6.5533500345303155
1176.0,-31.95916576122542,4.258423489892016,34.80819274569627,23.502486117091053,4.376679788726024,-28.301727720006372,-41.88606849694622,0.7192417475070305,20.00484557312444,-5.765301017994732,39.913830085002786,41939.99017418986,25811.090607808375,67751.08078199823,77991.86564419667,103802.95625200505,103802.95625200505,4406.1503749917465,131715.70791779022,92906.29127054285,56854.415800536284,40057.6394111184,27912.75166578518,20863.506037783412,1544.156663819843,99396.8058770133,344199.9723730516,1404704.400740902,4.081070637677018,1550821.1847786976,4.505581955997029,0.7474542921311992,0.09191382710821697,4.057360640317344,1.2701608045259491,0.5,49.53814192213652,4.057360640317344,1.2884736533634724,1.2887185513855397,3.1489667093509297,19463.477511771,1984.7223579684196,0.0001900584249040327,6.358955013830189e-05,0.0001264688747657308,0.0005131298346996995,0.09191382700803888,0.09191382710821704,0.5475387797001517,25.770146591119158,27912.75166578518,20863.506037783412,0.7474542924481272,0.9967734436799515,0.6170332332903277,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633338167220602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,63.0,15478.99577455841,1544.156663819843,0.5475387797001517,6.552921672510819
1177.0,-31.957572400190497,4.257916242928183,34.808220487029054,23.500884230621182,4.375661994202906,-28.300454502206396,-41.88436655150724,0.7185440962187686,20.04501810699537,-5.765722450532001,39.91345071378867,41939.04235286543,25810.869635659976,67749.9119885254,77988.12469850709,103798.99433416707,103798.99433416707,4414.422023707622,131708.23622463734,92900.98496542561,56851.902619783585,40054.53593960225,27909.24189047027,20860.882658817947,1543.9772731934138,99384.57231045945,344194.28198920784,1404409.11552894,4.080280205157432,1550804.8569841348,4.505609006696863,0.7474542927638956,0.09190231645151403,4.057289698292296,1.270149948443286,0.5,49.53814192213652,4.057289698292296,1.2884768692713542,1.2887218091811958,3.148903791021667,19462.706164129297,1984.6437023988108,0.00019009045837257825,6.360199840660173e-05,0.0001264884599659765,0.0005132003255728139,0.0919023165159162,0.09190231645151406,0.5476197506971564,25.810740557527367,27909.24189047027,20860.882658817947,0.7474542924481272,0.9968532378808924,0.6170793280168175,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633241499737049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15478.715542290724,1543.9772731934138,0.5476197506971564,6.552492583894139
1178.0,-31.955968018112074,4.257420267898579,34.80825227574054,23.49997964864599,4.375415361709265,-28.29909678456343,-41.88255379032341,0.7185441281590007,20.066054137029766,-5.765693131539211,39.91316511942241,41937.57511900424,25809.517003552308,67747.09212255655,77983.88640686347,103793.40341041578,103793.40341041578,4418.605208968045,131699.39867636026,92895.44344415405,56849.13215628822,40051.45698651759,27905.99526594449,20858.455953798297,1543.7978196334232,99374.79820144773,344194.67786589137,1404241.1267452156,4.0797874489283945,1550792.5653461665,4.505568113259445,0.7474542927072461,0.09189316126859585,4.05720854061382,1.270138292866759,0.5,49.53814192213652,4.05720854061382,1.2884768023086657,1.2887217837742915,3.1488409673687556,19461.934514114186,1984.5650159956954,0.00019012271844104709,6.361525967613477e-05,0.00012650745876491233,0.0005132671421523529,0.09190132632316494,0.0918931612686085,0.547700836959783,25.83174726856896,27905.99526594449,20858.455953798297,0.7474542924481272,0.9969045318367141,0.6171151761723802,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633144545114145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15478.435683786069,1543.7978196334232,0.547700836959783,6.5520624836031605
1179.0,-31.954365981646422,4.256912470849447,34.80828178907239,23.49754802361133,4.373466942434244,-28.29790385133415,-41.88097327770663,0.7170048121220455,20.12552354122937,-5.766751857653742,39.9127562999372,41937.30790285024,25810.93564589571,67748.24354874596,77980.81346943737,103791.74911533308,103791.74911533308,4431.0173132623895,131694.43886461016,92890.4914865689,56846.98591998224,40048.33951842963,27902.689749277095,20855.985227038007,1543.6491577473907,99360.73180207069,344180.38275215996,1403824.6966659287,4.07874697982658,1550774.9703754603,4.50570412518878,0.7474542925589582,0.09187988436323509,4.057150929363427,1.2701284467289224,0.5,49.53814192213652,4.057150929363427,1.288483977685939,1.288729002030299,3.1487787195071633,19461.17340425687,1984.4874043895593,0.00019015493638130146,6.362682401664945e-05,0.00012652811236465203,0.0005133436486708481,0.09187988438520318,0.09187988436323033,0.5477808542040591,25.8922753988831,27902.689749277095,20855.985227038007,0.7474542924481272,0.9970157079127991,0.6171695757194463,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633046921120039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15478.158343723175,1543.6491577473907,0.5477808542040591,6.551678478418426
1180.0,-31.95275844535034,4.256411802369523,34.80831006356584,23.49615121437239,4.372676363190702,-28.296597811993458,-41.87922854963688,0.7165157298338207,20.16520026445744,-5.766920320966747,39.91230552511307,41936.20732367538,25810.080217590898,67746.28754126627,77976.91578226695,103786.99599985784,103786.99599985784,4439.145246961736,131685.6145864842,92885.09182006879,56844.38336147733,40045.23162065717,27898.618586626362,20852.942222730802,1543.431991408042,99347.8507528961,344178.1081726823,1403524.9389657648,4.077902997425923,1550755.5698854933,4.5056775345730085,0.747454292691287,0.09186776869276654,4.057076505098934,1.2701172757940369,0.5,49.53814192213652,4.057076505098934,1.2884862117493667,1.2887312781821394,3.148715498934735,19460.399119373564,1984.408449304662,0.00019018726998564587,6.36395921519072e-05,0.00012654767783373868,0.0005134136105140903,0.091867768749487,0.09186776869276661,0.5478624278708981,25.932120585424173,27898.618586626362,20852.942222730802,0.7474542924481272,0.9970922656662149,0.6172185885217886,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463294944110375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15477.87662210771,1543.431991408042,0.5478624278708981,6.551231725064536
1181.0,-31.95114650791392,4.255911700648018,34.80834126308372,23.494523937720828,4.371618775120058,-28.295310909116328,-41.87752066701648,0.7157831763224477,20.205738629642724,-5.767394010645407,39.91194749530734,41935.32708619193,25810.01220658057,67745.33929277249,77973.25643653232,103783.26864311288,103783.26864311288,4447.4917517647555,131678.50544248443,92879.85166603726,56841.92231569689,40042.143722600405,27895.236799371552,20850.41448520402,1543.260962985676,99335.77689134813,344171.71251214185,1403229.8160186983,4.077121288604433,1550740.1610952027,4.505716491852871,0.7474542924716723,0.09185641000150198,4.057006734126655,1.2701065329043195,0.5,49.53814192213652,4.057006734126655,1.2884895911144985,1.2887346999743239,3.148653091265942,19459.635906452753,1984.3306232457317,0.00019021969720282227,6.365209294333939e-05,0.00012656760425948287,0.0005134856228029995,0.0918564100110683,0.09185641000150176,0.5479440322626187,25.973132640288156,27895.236799371552,20850.41448520402,0.7474542924481272,0.9971732612043033,0.6172644097255033,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632851627692836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15477.598475589315,1543.260962985676,0.5479440322626187,6.550762741888896
1182.0,-31.9495271410995,4.2554228543592805,34.808375889984674,23.4936298331246,4.371371132895691,-28.29393929782409,-41.87569812694562,0.715783289623657,20.227559129634926,-5.767358331912219,39.911658216396944,41933.88842071805,25808.661554649112,67742.54997536716,77969.07349095735,103777.73504560646,103777.73504560646,4451.835109247841,131669.6830236008,92874.36275027544,56839.177680049695,40039.094522473046,27891.947977994347,20847.956240281463,1543.0790191906547,99325.89993635862,344172.1942358037,1403056.5049423561,4.076612022820984,1550727.7112719414,4.505674012147207,0.7474542924262473,0.09184715890007306,4.056925991611364,1.2700950119504704,0.5,49.53814192213652,4.056925991611364,1.2884895231020306,1.2887346739324188,3.148590592994765,19458.873171698848,1984.2528459462558,0.00019025227900852388,6.366543547174203e-05,0.00012658684353678186,0.0005135534557404114,0.09185503447030391,0.09184715890015048,0.5480257585877139,25.994917461547118,27891.947977994347,20847.956240281463,0.7474542924481272,0.9972252372676463,0.6173008226751346,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632753547750652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15477.319876809037,1543.0790191906547,0.5480257585877139,6.550339136695217
1183.0,-31.94790101878837,4.254942874896346,34.80841547785554,23.492755146604054,4.371117898866342,-28.29257574303313,-41.87388812480492,0.7157926231301963,20.245611201703582,-5.767425100075298,39.91145560913023,41932.537320595955,25807.597535551984,67740.13485614794,77965.0046449654,103772.6021805174,103772.6021805174,4455.402697534533,131661.80941247824,92868.92988542991,56836.46256113847,40036.07480476827,27889.207231960856,20845.90766557276,1542.929418197879,99317.19948298286,344171.2927523234,1402915.2853141443,4.076212382779196,1550718.9916191823,4.505660478589448,0.747454292701568,0.09183902252160024,4.056845875336104,1.2700835657259448,0.5,49.53814192213652,4.056845875336104,1.288489411417931,1.2887346043923804,3.1485286874586786,19458.11914682992,1984.1759568078721,0.00019028500191252488,6.367868877259878e-05,0.0001266063131399261,0.0005136222992532204,0.09185638413763149,0.09183902252166937,0.5481064433487066,26.013036301778868,27889.207231960856,20845.90766557276,0.7474542924481272,0.997274252310339,0.6173332824429325,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632655017034966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15477.043874934447,1542.929418197879,0.5481064433487066,6.549949103396678
1184.0,-31.946276545692957,4.254440351983357,34.80844723291492,23.48953701965513,4.368311046611455,-28.291430601773026,-41.872386262379564,0.7134651026915498,20.326651211935086,-5.768978191534574,39.91094319396881,41932.81998413428,25810.302749558672,67743.12273369296,77962.45857536797,103772.76132492664,103772.76132492664,4472.393888504172,131658.35164961955,92864.26329724626,56834.6247060128,40032.931768037175,27885.590324692912,20843.204187389274,1542.7795372586754,99300.36743642247,344150.32390592207,1402356.9081416447,4.074838263191631,1550696.9388624306,4.505870926584784,0.7474542925107973,0.09182309927445301,4.056800403349634,1.2700745855690911,0.5,49.53814192213652,4.056800403349634,1.2885002943628219,1.288745531537818,3.148466803692713,19457.359483962853,1984.0984927536779,0.0001903176968096382,6.368968773274848e-05,0.0001266280090768897,0.0005137045582984872,0.0918230993038455,0.09182309927445295,0.5481860869787826,26.095629403469673,27885.590324692912,20843.204187389274,0.7474542924481272,0.9974175033020057,0.6173988875506277,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632556076564973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15476.767923968277,1542.7795372586754,0.5481860869787826,6.549601843122016
1185.0,-31.944646001511916,4.25394980934692,34.808477448941396,23.48833669619637,4.367735299247738,-28.29008456164546,-41.87059766901655,0.7131738593812853,20.366090636697436,-5.768910430021032,39.910427860084035,41931.60607049488,25808.865116372475,67740.47118686736,77958.4307509601,103767.29586733258,103767.29586733258,4480.429650646227,131648.28753764334,92858.79233930644,56831.96765884136,40029.80520051676,27880.99167031077,20839.766901019528,1542.5268878455047,99286.86621668635,344151.2387575548,1402051.8694410566,4.073941080388684,1550674.7607319583,4.505794505724173,0.7474542924242853,0.09181040527529331,4.05672307212063,1.2700632322067391,0.5,49.53814192213652,4.05672307212063,1.2885015966569087,1.288746876373548,3.1484036051224393,19456.58406679218,1984.019422207602,0.00019035051910415259,6.37027888732592e-05,0.00012664773023089338,0.0005137747692593746,0.09181040525745579,0.09181040527529286,0.5482688212218804,26.135001066718473,27880.99167031077,20839.766901019528,0.7474542924481272,0.9974919204042895,0.6174512449066469,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632457237726555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15476.486060518204,1542.5268878455047,0.5482688212218804,6.549098255524553
1186.0,-31.943011313618566,4.253458626232033,34.80851258978865,23.48669342407959,4.366644372806031,-28.288779572737415,-41.868875607009954,0.7124126319248901,20.407124972523718,-5.7694314606753005,39.9100909899979,41930.77698016746,25808.941973786383,67739.71895395384,77954.86489322245,103763.80686700883,103763.80686700883,4488.8756571148115,131641.53193310165,92853.63114467548,56829.54323162061,40026.76434783875,27877.725066092833,20837.32526902513,1542.3633546841222,99274.93120989401,344144.2043453736,1401756.0743321176,4.073164843785525,1550660.2631757807,4.505844479134627,0.7474542926161929,0.09179917968789758,4.056654458034822,1.270052637127228,0.5,49.53814192213652,4.056654458034822,1.2885051100116796,1.2887504328052501,3.1483417694773834,19455.83171784573,1983.9427039657508,0.00019038343004847263,6.371540503863272e-05,0.00012666802500983993,0.0005138484083466334,0.0917991796845164,0.09179917968789743,0.5483514609168647,26.17655643319904,27877.725066092833,20837.32526902513,0.7474542924481272,0.9975734968129524,0.6174963885607946,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632358030793786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15476.210229785778,1542.3633546841222,0.5483514609168647,6.5485917770823985
1187.0,-31.941372120815153,4.25296967264208,34.80854756101353,23.48514685817065,4.365670854716066,-28.287460232309094,-41.867136222403474,0.7117589662100404,20.44784253939423,-5.769816514074164,39.9097127965501,41929.87599836935,25808.67443079433,67738.55042916368,77951.17861912498,103759.85304991931,103759.85304991931,4497.233753463443,131633.99903761983,92848.38281532573,56827.0801945701,40023.669578617366,27874.145987700504,20834.650068237508,1542.1789719315218,99262.61929645587,344139.0058287635,1401457.9730510502,4.07236014899278,1550643.9873476159,4.505865249460227,0.7474542924985332,0.09178760094043324,4.056583961916821,1.2700418337946755,0.5,49.53814192213652,4.056583961916821,1.2885081171135446,1.288753483011531,3.1482797104951032,19455.07011168456,1983.865041750706,0.00019041643695693526,6.372815045920081e-05,0.00012668828649773446,0.0005139216711694329,0.09178760088307204,0.0917876009404334,0.5484341836991298,26.217659053468367,27874.145987700504,20834.650068237508,0.7474542924481272,0.9976543407792163,0.6175438141660855,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463225857304566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,65.0,15475.933355436558,1542.1789719315218,0.5484341836991298,6.548173594789324
1188.0,-31.939748997930476,4.252492134166706,34.808586640130876,23.48430734071883,4.3654543511901975,-28.286102210004625,-41.865327023528494,0.7118075633807103,20.469058038464652,-5.76976208603534,39.9094333428302,41928.50963562066,25807.304617020272,67735.81425264094,77947.0925311722,103754.39714819247,103754.39714819247,4501.443098282194,131625.30291441118,92842.92046232415,56824.337567247145,40020.64766119667,27870.905766218726,20832.228153761374,1541.999069175638,99252.95404991027,344139.7406453463,1401289.5722657247,4.071862115191822,1550631.9609379084,4.505820682116206,0.7474542926054213,0.09177855165930954,4.0565032623447586,1.270030385921709,0.5,49.53814192213652,4.0565032623447586,1.288507820764568,1.2887532287277301,3.1482178043263502,19454.31256657239,1983.7877936474117,0.00019044912547842296,6.374140994948792e-05,0.00012670771552893503,0.0005139902614073766,0.09178677162529292,0.0917785516589015,0.5485169731881937,26.238820124499966,27870.905766218726,20832.228153761374,0.7474542924481272,0.9977060596361081,0.6175806491222432,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632158842516456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15475.657117436771,1541.999069175638,0.5485169731881937,6.547733700278066
1189.0,-31.93810152926498,4.252002207154221,34.808623639689905,23.48187732221561,4.36351403742002,-28.284846612738253,-41.86369150467215,0.7102591208932657,20.529540302668806,-5.770829342942167,39.909037329654,41928.22082109221,25808.7912414982,67737.01206259041,77944.01444290865,103752.80568440685,103752.80568440685,4514.030850785421,131620.38850685436,92838.03802951104,56822.244407694474,40017.54846868507,27867.58282244751,20829.74440890258,1541.8493988904233,99238.77483362143,344125.33215564524,1400869.1107289153,4.070810776857639,1550614.9184631542,4.505959816296881,0.747454292739164,0.09176517561318352,4.056446719021133,1.2700206408882515,0.5,49.53814192213652,4.056446719021133,1.2885150374317291,1.288760489529832,3.1481562893565065,19453.560663093544,1983.7111208306144,0.00019048230959656085,6.375339874761704e-05,0.00012672891084894382,0.0005140690746183198,0.09176517567803665,0.09176517561318348,0.548598633657123,26.300369645611,27867.58282244751,20829.74440890258,0.7474542924481272,0.9978180902691792,0.6176348196378761,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632060090990537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,43.0,15475.3825772555,1541.8493988904233,0.548598633657123,6.54734239937042
1190.0,-31.936470412144878,4.25152468070205,34.808661507865,23.480983462091558,4.363209007776434,-28.2835193015222,-41.86191321406511,0.7102578971862215,20.559837658199513,-5.77072897921143,39.908657978098724,41927.02109325567,25807.303174277215,67734.32426753288,77940.07434828879,103747.377522566,103747.377522566,4520.14041638741,131611.01820367452,92832.5651797254,56819.511924824634,40014.5036165564,27863.640681108533,20826.79782540352,1541.6303450145983,99227.2371061786,344126.6870948654,1400633.0049632993,4.0701086474504855,1550598.5931560295,4.505894635043448,0.7474542922714341,0.09175435740324754,4.056366349203287,1.2700091419136146,0.5,49.53814192213652,4.056366349203287,1.2885149751323803,1.2887604695614332,3.1480940675808147,19452.79928137282,1983.6334815021257,0.0001905151696051738,6.376643646860728e-05,0.00012674873313656652,0.0005141392958993161,0.09175847265378058,0.09175435740290885,0.5486818552499636,26.330566637410925,27863.640681108533,20826.79782540352,0.7474542924481272,0.9978812026813615,0.6176807207544418,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4631959859568429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15475.10483606033,1541.6303450145983,0.5486818552499636,6.546891718698025
1191.0,-31.934813857033735,4.251039679865331,34.80869997173241,23.47883025594058,4.361607186653411,-28.282195518240172,-41.86019953396169,0.7089888478598896,20.610998625481557,-5.7715623008749795,39.90828037086801,41926.40351208724,25808.2001004063,67734.60361249355,77936.66545602337,103744.86555642966,103744.86555642966,4530.730641568545,131605.238284315,92827.57782156355,56817.31587762742,40011.402159929035,27860.37272788534,20824.355191831954,1541.476634719472,99214.13491486112,344115.43713985855,1400273.1524285555,4.0691959769867685,1550582.3430445231,4.505994720644634,0.7474542927054575,0.09174200677780346,4.056305677522075,1.2699991573067382,0.5,49.53814192213652,4.056305677522075,1.2885208769188676,1.2887664154826206,3.14803256212781,19452.045141856695,1983.5565806729817,0.00019054854742886124,6.377900282472864e-05,0.00012676954460413262,0.0005142160235146311,0.09174200680887273,0.09174200677780356,0.5487644647215023,26.38256092635652,27860.37272788534,20824.355191831954,0.7474542924481272,0.9979789643699821,0.6177295876141095,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4631860624270852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15474.830246681944,1541.476634719472,0.5487644647215023,6.546448315081773
1192.0,-31.933152457837974,4.250560013590645,34.8087377124349,23.477433097455673,4.360781913913124,-28.28084253655903,-41.85842477073891,0.7084719926341949,20.65148991187965,-5.771793366200547,39.907866108188,41925.43470300374,25807.559952962318,67732.99465596606,77932.9537625825,103740.51371554482,103740.51371554482,4539.011335776959,131596.99326417473,92822.34507383846,56814.826014259816,40008.35451064293,27856.479548629904,20821.445202288185,1541.2706968049185,99201.50237976786,344112.31777790614,1399972.7273029578,4.0683598202564655,1550564.515634759,4.505983760324181,0.7474542921311917,0.091730130983711,4.056233586592853,1.269988302323036,0.5,49.53814192213652,4.056233586592853,1.2885232394111916,1.2887688215682256,3.1479708417571146,19451.294317356143,1983.4800178813505,0.0001905820282702907,6.379201951608156e-05,0.00012679000875420913,0.000514289891953225,0.09173013089170037,0.09173013098371113,0.5488479269966876,26.42328327808019,27856.479548629904,20821.445202288185,0.7474542924481272,0.9980573237209771,0.617778489908135,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4631759842681153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15474.554650706836,1541.2706968049185,0.5488479269966876,6.54600473471883
1193.0,-31.93148689262089,4.250081138379844,34.80877764445584,23.475861420761817,4.359766304931763,-28.279502511231374,-41.856670822575666,0.7077819235422561,20.69264245179056,-5.77223537629828,39.907512871272964,41924.60153757977,25807.46502529617,67732.06656287595,77929.36448922091,103736.82951451709,103736.82951451709,4547.454200372784,131589.8737400982,92817.1760607668,56812.41310912554,40005.29216849028,27853.044225581132,20818.877466332346,1541.0956374317323,99189.3753141443,344106.3507416097,1399674.9331064383,4.067564955107317,1550549.3145344919,4.506017721535175,0.7474542925261871,0.09171872860958205,4.056164511465298,1.2699776830663905,0.5,49.53814192213652,4.056164511465298,1.2885264167141723,1.2887720427351672,3.147909471509933,19450.54236055897,1983.4033396275968,0.0001906155985099071,6.380488595750383e-05,0.00012681071255240327,0.0005143651119286852,0.09171872868309121,0.09171872860958194,0.5489314223467913,26.464877828088845,27853.044225581132,20818.877466332346,0.7474542924481272,0.9981392141643115,0.6178253662764801,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4631658767728983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15474.280572187985,1541.0956374317323,0.5489314223467913,6.5455416759015685
1194.0,-31.929817038151572,4.249604131710729,34.80881798985633,23.474329558108025,4.358796826943943,-28.27815450569198,-41.854908073414094,0.707134294484376,20.73369711851086,-5.772625305296564,39.90714481648587,41923.74365128367,25807.24080029378,67730.98445157745,77925.73714473793,103732.97794503171,103732.97794503171,4555.866933197671,131582.4700355825,92811.98167683784,56809.98818338369,40002.214992726826,27849.492090550782,20816.222408367306,1540.912738918018,99177.11101183404,344101.08685583656,1399376.248043778,4.066759163216639,1550533.4758858166,4.506040623275982,0.7474542925481275,0.0917071980122429,4.056094784115628,1.2699670528201388,0.5,49.53814192213652,4.056094784115628,1.2885293941575005,1.2887750641230178,3.147848083642429,19449.78818893972,1983.3264355248452,0.00019064926067380167,6.381781937919358e-05,0.0001268314412946081,0.0005144403474969274,0.0917071980281901,0.09170719801224285,0.5490150242184267,26.506322423807433,27849.492090550782,20816.222408367306,0.7474542924481272,0.9982207871122241,0.6178730860791561,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463155744067675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15474.006369692637,1540.912738918018,0.5490150242184267,6.54510814875314
1195.0,-31.928142901936695,4.2491288453462595,34.80885921636318,23.472808102984004,4.357827918797925,-28.276802473294527,-41.85314092375336,0.7064874901557588,20.774762678575485,-5.773020422124173,39.90678198547947,41922.88731587492,25807.034363736362,67729.92167961129,77922.15246635173,103729.18683008809,103729.18683008809,4564.281659695713,131575.15466307115,92806.82946639255,56807.56431591586,39999.18350052965,27845.96783298308,20813.58818031448,1540.7314702044928,99164.90517039238,344095.75300094933,1399078.0252423836,4.0659555168602255,1550517.8621538768,4.506065095635165,0.747454292310901,0.09169572322320721,4.056025192739385,1.2699564093863587,0.5,49.53814192213652,4.056025192739385,1.2885323675442897,1.2887780815720704,3.1477868114942567,19449.04217746124,1983.2503635248777,0.00019068301465365286,6.383078752199447e-05,0.0001268522271316584,0.0005145158290011051,0.09169572320936512,0.09169572322320721,0.5490987299397608,26.547783100699633,27845.96783298308,20813.58818031448,0.7474542924481272,0.9983015786443602,0.6179201680867461,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4631455854037771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15473.732637008783,1540.7314702044928,0.5490987299397608,6.544666190294276
1196.0,-31.926464574854787,4.248655164447466,34.80890118100345,23.47127190968024,4.356852043171017,-28.275447192770336,-41.85137325022367,0.7058346610865602,20.815930984578472,-5.7734192852050406,39.90641858776828,41922.04914230609,25806.841707855205,67728.89085016129,77918.54036827188,103725.38207612708,103725.38207612708,4572.714260649649,131567.82009635004,92801.64681811712,56805.15559215134,39996.1013621842,27842.438020222955,20810.94981667597,1540.5500089717184,99152.66781547743,344090.36863961216,1398779.2860397028,4.065150941509595,1550502.2241540044,4.50609015964043,0.7474542926722234,0.09168421875748871,4.055955813257331,1.269945816504769,0.5,49.53814192213652,4.055955813257331,1.2885353691060386,1.2887811273176653,3.147725635246843,19448.2887455448,1983.1735348508207,0.00019071685865980524,6.38437619480425e-05,0.00012687309671176273,0.0005145916741540336,0.09168421877429028,0.09168421875748875,0.5491825473461754,26.589350269783495,27842.438020222955,20810.94981667597,0.7474542924481272,0.9983836837696671,0.6179680388752283,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463135400827914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15473.459286859856,1540.5500089717184,0.5491825473461754,6.544225835861853
1197.0,-31.92477878095217,4.248167154631582,34.80893826377143,23.468096635211282,4.354528874617686,-28.27454246400076,-41.85009909616781,0.7035323580912703,20.883091376820744,-5.774577252322845,39.90589474874705,41923.55038079614,25808.56684790765,67732.11722870379,77914.21024809177,103722.77709599942,103722.77709599942,4586.510928920266,131561.23147173872,92797.06800228477,56803.30927086015,39993.06525713846,27838.45437573929,20807.950180680215,1540.3680521784577,99136.26616707916,344074.73730109504,1398310.2867599868,4.063972547732688,1550479.6821344418,4.5062293567273395,0.7474535008241682,0.09166862926527758,4.055910962840317,1.2699369687726718,0.5,49.53814192213652,4.055910962840317,1.2885461314798645,1.2887919355572088,3.1476645373822976,19447.54421993151,1983.0976143669359,0.00019075085881147617,6.385311553726546e-05,0.0001268977432742107,0.0005146859481055673,0.09165881507701602,0.09166872636804066,0.549266488201632,26.657668629143586,27838.45437573929,20807.950180680215,0.7474542924481272,0.9985345691101725,0.6180541230345061,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4631251908939757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15473.186241800562,1540.3680521784577,0.549266488201632,6.543784188638947
1198.0,-31.923090717299456,4.247704140075699,34.80898126031256,23.468456288706534,4.355196450191735,-28.27269669318103,-41.84777137180788,0.7048024260733291,20.898169506025965,-5.7738732372858195,39.90558224046614,41920.10179895328,25805.56174670591,67725.66354565919,77911.0287582985,103716.59050500441,103716.59050500441,4589.501922394629,131551.12920110926,92791.06263373495,56800.13567438995,39989.91884371667,27834.53869610486,20805.045425896787,1540.1316874084619,99127.08858260978,344084.2406973766,1398170.9822370266,4.063455447431326,1550466.2342893933,4.5060658144266315,0.747454292418657,0.09166017470106619,4.05581043264751,1.2699239466385914,0.5,49.53814192213652,4.05581043264751,1.2885400850090334,1.288785931811992,3.1476012891124583,19446.767680211622,1983.0184293526968,0.00019078491034006897,6.387020667975099e-05,0.000126914703660318,0.0005147419791618849,0.09166017474599102,0.09166017470106609,0.5493521784333116,26.672042743311806,27834.53869610486,20805.045425896787,0.7474542924481272,0.9985433868880658,0.6180676310509506,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4631149356744544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15472.903538710802,1540.1316874084619,0.5493521784333116,6.5432608656526305
1199.0,-31.921400136677107,4.247233907446276,34.80902881284626,23.466658719722204,4.3538849647815505,-28.271357599210056,-41.84605140527708,0.7038424273144966,20.940323963529522,-5.774679846157902,39.905354832783836,41919.59835434372,25806.42791553076,67726.02626987448,77907.87477412804,103714.3026896588,103714.3026896588,4598.194157422724,131546.29470276413,92786.2519393026,56797.97551951817,39986.973799760475,27831.992013105337,20803.14189361307,1540.0151007536886,99116.10853223607,344073.3524190921,1397880.5117625857,4.062739825489082,1550456.448545646,4.506179969023412,0.7474542923056829,0.09164985203964439,4.055749128854005,1.269914185120724,0.5,49.53814192213652,4.055749128854005,1.2885445313626085,1.2887904229657665,3.147542851751609,19446.053402886948,1982.9455933358433,0.00019081901825715756,6.388283812441969e-05,0.00012693618013273787,0.0005148213019934067,0.09164985201935508,0.09164985203964529,0.549436041094001,26.715003809687403,27831.992013105337,20803.14189361307,0.7474542924481272,0.9986295936265411,0.6181102565027794,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463104666785974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15472.642294981182,1540.0151007536886,0.549436041094001,6.542842339957914
1200.0,-31.919705109310275,4.246767414332273,34.809073428176035,23.465226776339136,4.353011534390857,-28.269977998035674,-41.844257328752406,0.7032844231162794,20.981267445237904,-5.77497207059213,39.90496737221604,41918.709143899345,25805.979173680338,67724.68831757968,77904.2455892183,103710.22476289864,103710.22476289864,4606.557291624369,131538.47577384114,92781.07873548724,56795.542290168276,39983.92938368774,27828.251010942517,20800.345673514323,1539.8190602183436,99103.66747127427,344069.40779709764,1397580.7792314752,4.061915263491392,1550439.775558447,4.506183172416079,0.7474542925940726,0.09163815922120891,4.055678462700788,1.2699035026738419,0.5,49.53814192213652,4.055678462700788,1.2885470860637662,1.2887930222292598,3.147481769634055,19445.308017008454,1982.869585129321,0.00019085322153205897,6.389601629577747e-05,0.0001269572052362815,0.0005148976029614706,0.09163815923353259,0.09163815922120841,0.5495201855557414,26.756239515830032,27828.251010942517,20800.345673514323,0.7474542924481272,0.9987097881746109,0.6181589929708071,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4630943827252263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,35.0,15472.369182756069,1539.8190602183436,0.5495201855557414,6.542465732874495
